Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,44.52918,44.52918,81,0,22.761,44.52918,92.51698,0,0,0,41.19705,0,0,36.47082,34.64728,189.037,148.6249,75.84433,0,75.84433,312.6168,74.43242,0.1460539,48.9821,32.95764,81,189.8219
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,68.75525,68.7,0,-1,0,68.7,86.36934,0,0.05524813,6.930773,59.33574,72.31579,68.7,0,0,113.1927,216.8848,0,12.98005,-12.98005,298.9346,71.17477,0.1460539,75.63078,47.46859,0,276.2205
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,111.8467,111.8467,81,0,22.761,111.8467,75.45594,0,0,0,84.39494,32.47017,30.84666,0,0,127.615,203.9047,51.92478,0,51.92478,348.1948,82.90336,0.1461258,123.0313,67.51596,81,288.2997
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,25.88331,0,0,101.5735,0,0,0,0,75.69022,250.637,75.69022,0,75.69022,420.0009,100,0.1458661,0,81.25883,0,352.2106
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458661,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458661,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,46.70463,46.70463,0,-1,0,46.70463,179.3892,34.62031,0,0,83.78308,49.16277,46.70463,0,0,0,318.7582,0,0,0,420.0009,100,0.1458661,51.3751,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,55.35189,55.35189,0,0,0,55.35189,85.88191,0,0,0,47.53727,58.26515,55.35189,0,0,0,318.7582,0,10.72789,-10.72789,408.6927,97.30758,0.1458661,60.88708,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,61.69714,61.69714,0,0,0,61.69714,36.64531,0,0,0,22.60911,64.94436,61.69714,0,0,11.91987,308.0303,0,42.33525,-42.33525,364.0674,86.68254,0.1458661,67.86685,18.08729,0,330.6394
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,58.95904,265.6951,16.26163,0,16.26163,379.4945,90.35566,0.1458104,0,13.0093,0,281.9567
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.797406,1.797406,0,0,0,1.797406,140.8895,0,0,0,2.532355,1.892006,1.797406,0,0,42.69741,280.3306,0.6403491,0,0.6403491,380.102,90.5003,0.1458082,1.977146,2.025884,0,282.8629
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.05706,280.9069,0,0,0,380.102,90.5003,0.1458082,0,0,0,280.9069
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.05706,280.9069,0,0,0,380.102,90.5003,0.1458082,0,0,0,280.9069
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,79.36301,68.7,0,-1,0,68.7,0,0,10.66301,18.59931,0,72.31579,68.7,0,0,42.05706,280.9069,0,72.31579,-72.31579,303.8745,72.35092,0.1458082,87.29931,0,0,280.9069
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,43.12333,43.12333,0,-1,0,43.12333,0,0,7.105427E-15,0,0,45.39298,43.12333,0,0,122.4079,208.5911,0,45.39298,-45.39298,256.0261,60.95847,0.1458082,47.43566,0,0,208.5911
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8446,163.1981,0,0,0,256.0261,60.95847,0.1458082,0,0,0,163.1981
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8446,163.1981,0,0,0,256.0261,60.95847,0.1458082,0,0,0,163.1981
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8446,163.1981,0,0,0,256.0261,60.95847,0.1458082,0,0,0,163.1981
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8446,163.1981,0,0,0,256.0261,60.95847,0.1458082,0,0,0,163.1981
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,59.57645,59.57645,0,-1,0,59.57645,0,0,7.105427E-15,0,0,62.71206,59.57645,0,0,172.8446,163.1981,0,62.71206,-62.71206,189.9218,45.21938,0.1458082,65.5341,0,0,163.1981
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,73.60599,68.7,0,-1,0,68.7,0,0,4.905988,12.26659,0,72.31579,68.7,0,0,242.5246,100.486,0,72.31579,-72.31579,113.6942,27.07,0.1458082,80.96658,0,0,100.486
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,63.21186,63.21186,81,0,22.761,63.21186,0,3.552714E-15,0,0,0,0,0,17.78814,16.89874,322.8755,28.17026,16.89874,0,16.89874,129.7258,30.88703,0.1458677,69.53304,0,81,28.17026
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,13.32271,13.32271,81,0,22.761,13.32271,14.86371,0,0,0,1.980249,0,0,67.67728,64.29342,305.9768,43.37912,66.27367,0,66.27367,192.5985,45.85669,0.1460413,14.65499,1.5842,81,45.35937
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,239.7031,103.0254,89.64731,0,89.64731,277.6454,66.10592,0.1460774,0,16.75784,81,123.9727
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,150.0558,183.708,111.6682,0,111.6682,383.5831,91.32913,0.1460383,0,34.37455,81,226.6762
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,86.35831,68.7,0,-1,0,68.7,109.0163,0,17.65831,26.29415,74.89417,72.31579,68.7,0,0,38.38763,284.2094,2.578385,0,2.578385,386.0292,91.91153,0.1460295,94.99415,59.91534,0,359.1035
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,53.81548,53.81548,0,0,0,53.81548,144.9182,0,0,0,77.98843,56.64787,53.81548,0,0,35.80925,286.5299,21.34055,0,21.34055,406.2746,96.73186,0.1459569,59.19702,62.39074,0,364.5183
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.38807,14.38807,0,0,0,14.38807,663.1719,65.80359,0,0,95.41761,15.14533,14.38807,0,0,14.46869,305.7364,14.46869,0,14.46869,420.0009,100,0.1459077,15.82687,76.33409,0,401.154
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,161.7383,149.7,81,0,22.761,149.7,61.35583,19.53389,12.03833,28.21217,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,177.9122,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,63.41339,63.41339,0,-1,0,63.41339,125.4891,12.82597,0,1.054726,79.5769,66.75093,63.41339,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,69.75472,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,31.54115,31.54115,0,0,0,31.54115,156.8268,16.26376,0,0,49.46497,33.20121,31.54115,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,34.69526,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,63.92986,63.92986,37.21172,0,11.68257,63.92986,43.99252,0,0,0,28.12436,28.12436,26.71814,0,0,0,318.7582,0,0,0,420.0009,100,0.1459077,70.32285,22.49949,81,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,55.98163,55.98163,0,0,0,55.98163,3.362626,0,0,0,1.882453,58.92803,55.98163,0,0,0,318.7582,0,57.04558,-57.04558,359.8695,85.68304,0.1459077,61.57979,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,77.19799,68.7,0,-1,0,68.7,0,0,8.497993,16.21779,0,72.31579,68.7,0,0,63.38398,261.7126,0,72.31579,-72.31579,283.642,67.53367,0.1459077,84.91779,0,0,261.7126
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,148.9263,68.7,0,-1,0,68.7,0,0,80.22626,95.11888,0,72.31579,68.7,0,0,143.7348,189.3969,0,72.31579,-72.31579,207.4144,49.38429,0.1459077,163.8189,0,0,189.3969
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,25.62475,25.62475,0,-1,0,25.62475,0,0,3.552714E-15,0,0,26.97342,25.62475,0,0,224.0857,117.0811,0,26.97342,-26.97342,178.982,42.61467,0.1459077,28.18722,0,0,117.0811
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,29.11773,29.11773,0,-1,0,29.11773,0,0,3.552714E-15,0,0,30.65024,29.11773,0,0,254.0562,90.10765,0,30.65024,-30.65024,146.6738,34.92226,0.1459077,32.0295,0,0,90.10765
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,125.133,56.48454,0,-1,0,56.48454,0,0,68.64848,81.16178,0,59.45741,56.48454,0,0,288.112,59.45741,0,59.45741,-59.45741,84.00017,20,0.1459077,137.6463,0,0,59.45741
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,52.28546,0,0,-1,0,0,0,0,52.28546,57.514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,57.514,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.95177,0,0,-1,0,0,0,0,56.95177,62.64695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,62.64695,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,26.68961,0,0,-1,0,0,0,0,26.68961,29.35857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,29.35857,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,57.9025,0,0,-1,0,0,0,0,57.9025,63.69276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,63.69276,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.03859,0,0,-1,0,0,0,0,33.03859,36.34244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,36.34244,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459077,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,36.72788,36.72788,81,0,22.761,36.72788,4.983685,0,0,0,1.830402,0,0,44.27212,42.05851,354.1758,0,43.88891,0,43.88891,125.6368,29.91348,0.1460597,40.40067,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.20369,7.20369,79.51948,0,22.38643,7.20369,302.9886,0,0,0,21.82636,0,0,72.31579,68.7,310.2869,39.50002,90.52636,0,90.52636,211.5177,50.36126,0.1461396,7.924059,17.46109,81,61.32638
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,52.58829,52.58829,81,0,22.761,52.58829,59.10036,0,0,0,31.07987,0,0,28.41171,26.99112,219.7605,120.9737,58.071,0,58.071,266.6087,63.47813,0.1463205,57.84712,24.8639,81,152.0536
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,59.98019,59.98019,0,-1,0,59.98019,73.51297,0,7.105427E-15,0,44.09322,63.13704,59.98019,0,0,161.6895,173.2376,0,19.04382,-19.04382,246.5347,58.69863,0.1463205,65.9782,35.27457,0,217.3309
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,182.8493,154.1938,84.69548,0,84.69548,326.8839,77.82935,0.1460336,0,67.75639,0,238.8893
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,81.17724,81.17724,81,0,22.761,81.17724,97.7384,0,0,0,79.34134,0.18657,0.1772415,0,0,98.15386,230.4198,79.15477,0,79.15477,401.9767,95.70855,0.1461611,89.29497,63.47307,81,309.7611
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,126.1539,126.1539,61.30826,0,17.77899,126.1539,69.16763,0,0,0,87.25766,68.25858,64.84564,0,0,18.99909,301.6591,18.99909,0,18.99909,420.0009,100,0.146122,138.7693,69.80613,81,388.9167
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,151.0878,149.7,81,0,22.761,149.7,56.1932,11.80543,1.387763,16.49654,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.146122,166.1965,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,145.8708,68.7,0,-1,0,68.7,78.6703,0,77.17078,91.75786,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.146122,160.4579,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,72.99961,72.99961,48.14362,0,14.44834,72.99961,63.64885,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.1461787,80.29958,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,180.0029,149.7,81,0,22.761,149.7,16.42484,0,30.30288,48.30317,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1461787,198.0032,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1461266,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1461207,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,63.89111,63.89111,0,-1,0,63.89111,0,0,0,1.58022,0,67.2538,63.89111,0,0,35.84945,286.4937,0,67.2538,-67.2538,315.0993,75.0235,0.1461207,70.28022,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,95.81326,68.7,0,-1,0,68.7,0,0,27.11326,36.69459,0,72.31579,68.7,0,0,110.5759,219.2399,0,72.31579,-72.31579,238.8718,56.87412,0.1461207,105.3946,0,0,219.2399
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,77.98276,68.7,0,-1,0,68.7,0,0,9.282756,17.08103,0,72.31579,68.7,0,0,190.9268,146.9241,0,72.31579,-72.31579,162.6443,38.72475,0.1461207,85.78103,0,0,146.9241
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,100.9017,68.7,0,-1,0,68.7,0,0,32.20175,42.29193,0,72.31579,68.7,0,0,271.2776,74.60834,0,72.31579,-72.31579,86.41673,20.57537,0.1461207,110.9919,0,0,74.60834
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.37235,2.177924,0,-1,0,2.177924,0,0,3.194426,3.731661,0,2.292551,2.177924,0,0,351.6285,2.292551,0,2.292551,-2.292551,84.00017,20,0.1461207,5.909585,0,0,2.292551
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,44.64235,0,0,-1,0,0,0,0,44.64235,49.10658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461207,49.10658,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,109.2832,0,0,-1,0,0,0,0,109.2832,120.2116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461207,120.2116,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461207,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,30.28624,0,0,-1,0,0,0,0,30.28624,33.31487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461207,33.31487,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,86.32571,0,0,-1,0,0,0,0,86.32571,94.95828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461207,94.95828,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,29.27676,29.27676,81,0,22.761,29.27676,0,0,0,0,0,0,0,51.72324,49.13708,354.1758,0,49.13708,0,49.13708,130.6157,31.09891,0.1462903,32.20443,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,305.0387,44.22337,69.97238,0,69.97238,196.9973,46.90403,0.1463916,0,1.017908,81,45.49576
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,79.62212,79.62212,81,0,22.761,79.62212,26.65609,-2.220446E-16,0,0,21.22414,0,0,1.377876,1.308982,235.0663,107.1985,22.53312,0,22.53312,218.3741,51.99374,0.146455,87.58434,16.97931,81,128.4227
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,104.5793,104.5793,81,0,22.761,104.5793,23.18586,0,0,0,24.24761,24.8203,23.57928,0,0,212.5332,127.4783,0,0.5726869,-0.5726869,217.7705,51.85001,0.146455,115.0372,19.39809,81,151.7259
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,102.8995,68.7,0,-1,0,68.7,35.76805,0,34.19954,44.48949,24.57265,72.31579,68.7,0,0,213.1695,126.9056,0,47.74313,-47.74313,167.4448,39.86773,0.146455,113.1895,19.65812,0,151.4783
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,266.2175,79.16251,75.14915,0,75.14915,238.7375,56.84216,0.1462023,0,60.11932,0,154.3117
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,44.95741,44.95741,0,0,0,44.95741,163.5756,0,0,0,73.53937,47.32359,44.95741,0,0,191.0683,146.7968,26.21577,0,26.21577,263.608,62.76368,0.1461144,49.45315,58.83149,0,220.3361
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,120.8717,120.8717,81,0,22.761,120.8717,71.76026,0,0,0,86.73785,41.97022,39.87171,0,0,164.8525,170.3909,44.76764,0,44.76764,306.0783,72.87564,0.1461502,132.9589,69.39028,81,257.1288
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,20.25,0,7.39125,0,0,9.39193,0,0,109.7697,0,0,10.85807,10.31517,120.0849,210.6818,120.0849,0,120.0849,420.0009,100,0.145749,0,87.81578,81,320.4515
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145749,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7973452,0.7973452,0,0,0,0.7973452,4604.883,35.87751,0,0,36.71682,0.8393108,0.7973452,0,0,0,318.7582,0,0,0,420.0009,100,0.145749,0.8770798,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145749,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.145749,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,37.34004,37.34004,0,0,0,37.34004,3.717265,0,0,0,1.388028,39.30531,37.34004,0,0,0,318.7582,0,37.91728,-37.91728,380.0325,90.48375,0.145749,41.07404,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.13031,280.8409,0,0,0,380.0325,90.48375,0.145749,0,0,0,280.8409
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.13031,280.8409,0,0,0,380.0325,90.48375,0.145749,0,0,0,280.8409
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.317122,4.317122,0,-1,0,4.317122,0,0,8.881784E-16,0,0,4.544339,4.317122,0,0,42.13031,280.8409,0,4.544339,-4.544339,375.2424,89.34324,0.145749,4.748834,0,0,280.8409
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,30.1548,30.1548,0,-1,0,30.1548,0,0,0,0,0,31.74189,30.1548,0,0,47.17957,276.2966,0,31.74189,-31.74189,341.7835,81.37685,0.145749,33.17028,0,0,276.2966
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.145749,0,0,0,244.5547
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.145749,0,0,0,244.5547
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.145749,0,0,0,244.5547
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,49.16488,49.16488,0,-1,0,49.16488,0,0,7.105427E-15,0,0,51.75251,49.16488,0,0,82.44834,244.5547,0,51.75251,-51.75251,287.2315,68.38833,0.145749,54.08137,0,0,244.5547
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,37.46186,37.46186,0,-1,0,37.46186,0,0,7.105427E-15,0,0,39.43353,37.46186,0,0,139.9511,192.8022,0,39.43353,-39.43353,245.6649,58.49154,0.145749,41.20804,0,0,192.8022
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,26.46233,26.46233,0,-1,0,26.46233,0,0,0,0,0,27.85509,26.46233,0,0,183.7662,153.3687,0,27.85509,-27.85509,216.3031,51.50064,0.145749,29.10857,0,0,153.3687
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,118.8452,118.8452,81,0,22.761,118.8452,0,0,0,0,0,39.83707,37.84522,0,0,214.7163,125.5136,0,39.83707,-39.83707,174.3111,41.50257,0.145749,130.7297,0,81,125.5136
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,92.66183,92.66183,81,0,22.761,92.66183,2.115216,0,0,0,1.959998,12.27561,11.66183,0,0,258.9797,85.67651,0,10.31562,-10.31562,163.4375,38.91362,0.145749,101.928,1.567999,81,87.63651
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,120.8142,120.8142,81,0,22.761,120.8142,8.930781,0,0,0,10.78965,41.90972,39.81423,0,0,270.4415,75.3609,0,31.12006,-31.12006,130.6341,31.1033,0.145749,132.8957,8.631724,81,86.15056
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,25.72825,25.72825,81,0,22.761,25.72825,74.01465,0,0,0,19.04267,0,0,55.27175,52.50816,305.0193,44.24084,71.55083,0,71.55083,198.5132,47.26495,0.1459008,28.30107,15.23414,81,63.28351
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,141.2481,68.7,0,-1,0,68.7,40.12778,0,72.54813,86.67294,27.56778,72.31579,68.7,0,0,233.4685,108.6366,0,44.748,-44.748,151.3447,36.03437,0.1459008,155.3729,22.05423,0,136.2044
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,97.67702,97.67702,81,0,22.761,97.67702,46.24857,0,0,0,45.17422,17.55475,16.67702,0,0,283.1885,63.88858,27.61947,0,27.61947,177.5468,42.27296,0.1459771,107.4447,36.13938,81,109.0628
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,255.569,88.74611,101.5079,0,101.5079,273.8456,65.20121,0.145973,0,26.24633,81,121.554
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,6.064963,6.064963,78.38075,0,22.09833,6.064963,399.0749,0,0,0,24.20374,0,0,72.31579,68.7,154.0611,180.1032,92.90374,0,92.90374,361.9819,86.18599,0.1460361,6.671459,19.363,81,204.307
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,119.5133,119.5133,81,0,22.761,119.5133,15.38348,0,0,0,18.3853,40.54031,38.51329,0,0,61.15736,263.7166,0,22.15501,-22.15501,338.6284,80.62566,0.1460361,131.4646,14.70824,81,282.1019
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,50.06265,50.06265,0,-1,0,50.06265,85.42985,0,0,0,42.76845,52.69753,50.06265,0,0,85.77403,241.5616,0,9.929081,-9.929081,328.1623,78.13372,0.1460361,55.06892,34.21476,0,284.33
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,25.76637,25.76637,0,0,0,25.76637,92.02819,0,0,0,23.71232,27.12249,25.76637,0,0,96.80635,231.6325,0,3.410171,-3.410171,324.5676,77.27785,0.1460361,28.343,18.96986,0,255.3448
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,100.5954,228.2223,18.59686,0,18.59686,342.2102,81.47845,0.1459744,0,14.87748,0,246.8192
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,136.9285,136.9285,81,0,22.761,136.9285,2.856581,0,0,0.9213212,3.911472,58.87208,55.92847,0,0,81.99857,244.9595,0,54.96061,-54.96061,284.2766,67.68477,0.1459744,150.6213,3.129178,81,248.871
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,81.05148,81.05148,81,0,22.761,81.05148,2.457795,0,0,0,1.992079,0.05418724,0.05147788,0,0,143.0659,189.9989,1.937892,0,1.937892,286.1151,68.12249,0.1459798,89.15662,1.593663,81,191.991
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,71.49594,68.7,0,-1,0,68.7,0,0,2.795939,9.945533,0,72.31579,68.7,0,0,141.128,191.743,0,72.31579,-72.31579,209.8875,49.97312,0.1459798,78.64553,0,0,191.743
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,22.74656,22.74656,0,-1,0,22.74656,0,0,3.552714E-15,0,0,23.94375,22.74656,0,0,221.4789,119.4272,0,23.94375,-23.94375,184.6486,43.96386,0.1459798,25.02121,0,0,119.4272
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,22.5976,22.5976,0,-1,0,22.5976,0,0,0,0,0,23.78695,22.5976,0,0,248.0831,95.48347,0,23.78695,-23.78695,159.5749,37.99396,0.1459798,24.85736,0,0,95.48347
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,26.10642,26.10642,0,-1,0,26.10642,0,0,3.552714E-15,0,0,27.48045,26.10642,0,0,274.513,71.69653,0,27.48045,-27.48045,130.608,31.09708,0.1459798,28.71707,0,0,71.69653
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,104.3351,42.00528,0,-1,0,42.00528,0,0,62.32981,72.76331,0,44.21608,42.00528,0,0,305.0468,44.21608,0,44.21608,-44.21608,84.00017,20,0.1459798,114.7686,0,0,44.21608
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,20.18758,0,0,-1,0,0,0,0,20.18758,22.20634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459798,22.20634,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,99.11192,0,0,-1,0,0,0,0,99.11192,109.0231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459798,109.0231,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.50942,0,0,-1,0,0,0,0,2.50942,2.760362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459798,2.760362,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,20.922,0,0,-1,0,0,0,0,20.922,23.0142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459798,23.0142,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.54543,0,0,-1,0,0,0,0,12.54543,13.79998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459798,13.79998,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,46.15018,46.15018,81,0,22.761,46.15018,0,0,0,0,0,0,0,34.84982,33.10733,354.1758,0,33.10733,0,33.10733,115.4085,27.47817,0.1460923,50.7652,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,118.6756,110.0961,81,0,22.761,110.0961,0.7546808,0,8.579462,21.07848,0.8308741,30.62747,29.0961,0,0,321.0685,29.7966,0,29.7966,-29.7966,84.00017,20,0.1460923,130.5431,0.6646993,81,30.62747
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1461065,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,72.03525,72.03525,81,0,22.761,72.03525,67.89171,0,0,0,48.90596,0,0,8.964751,8.516514,258.2664,86.31847,57.42248,0,57.42248,229.4636,54.63408,0.146269,79.23878,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,84.5757,68.7,0,-1,0,68.7,98.75277,0,15.8757,24.33327,67.84315,72.31579,68.7,0,0,200.8439,137.9987,0,4.472639,-4.472639,224.749,53.51156,0.146269,93.03326,54.27452,0,205.8419
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.62238,11.62238,0,0,0,11.62238,824.5294,0,0,0,95.82996,12.23409,11.62238,0,0,205.8135,133.5261,83.59588,0,83.59588,304.055,72.39391,0.1459932,12.78462,76.66397,0,229.356
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,74.78964,74.78964,81,0,22.761,74.78964,133.747,0,0,0,100.0289,0,0,6.210361,5.899843,122.2176,208.7624,105.9287,0,105.9287,404.5478,96.32072,0.1460294,82.2686,80.02312,81,308.7913
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,61.67663,61.67663,0,0,0,61.67663,157.3115,15.81275,0,0,97.02441,64.92277,61.67663,0,0,16.2889,304.0982,16.2889,0,16.2889,420.0009,100,0.1459759,67.84429,77.61953,0,401.1226
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,28.98316,28.98316,0,0,0,28.98316,310.1251,59.37547,0,0,89.88406,30.50859,28.98316,0,0,0,318.7582,0,0,0,420.0009,100,0.1459759,31.88148,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459759,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,75.19394,75.19394,20.25,0,7.39125,75.19394,85.48779,6.445906,0,0,64.28163,57.83573,54.94394,0,0,0,318.7582,0,0,0,420.0009,100,0.1459759,82.71333,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.77186,12.77186,0,0,0,12.77186,429.3184,41.38788,0,0,54.83194,13.44406,12.77186,0,0,0,318.7582,0,0,0,420.0009,100,0.1459759,14.04905,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,242.1676,149.7,81,0,22.761,149.7,16.98334,0,92.46756,116.6843,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1459759,266.3843,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,124.5746,124.5746,81,0,22.761,124.5746,2.095199,0,0,0,2.610087,45.86804,43.57464,0,0,52.10192,271.8665,0,43.25795,-43.25795,324.9747,77.37478,0.1459759,137.0321,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,75.07837,68.7,0,-1,0,68.7,0,0,6.378366,13.8862,0,72.31579,68.7,0,0,100.1663,228.6086,0,72.31579,-72.31579,248.7472,59.2254,0.1459759,82.5862,0,0,228.6086
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.48091,66.48091,0,-1,0,66.48091,0,0,1.421085E-14,4.428999,0,69.9799,66.48091,0,0,180.5172,156.2928,0,69.9799,-69.9799,174.9819,41.66227,0.1459759,73.129,0,0,156.2928
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.87254,10.87254,0,-1,0,10.87254,0,0,0,0,0,11.44478,10.87254,0,0,258.2726,86.31285,0,11.44478,-11.44478,162.918,38.78993,0.1459759,11.95979,0,0,86.31285
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,32.80867,32.80867,0,-1,0,32.80867,0,0,7.105427E-15,0,0,34.53544,32.80867,0,0,270.989,74.86807,0,34.53544,-34.53544,126.5145,30.12244,0.1459759,36.08953,0,0,74.86807
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,83.46449,38.316,0,-1,0,38.316,0,0,45.14849,53.49494,0,40.33263,38.316,0,0,309.3618,40.33263,0,40.33263,-40.33263,84.00017,20,0.1459759,91.81094,0,0,40.33263
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,61.67315,0,0,-1,0,0,0,0,61.67315,67.84047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459759,67.84047,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,64.53011,0,0,-1,0,0,0,0,64.53011,70.98312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459759,70.98312,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,24.30471,0,0,-1,0,0,0,0,24.30471,26.73518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459759,26.73518,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,79.337,0,0,-1,0,0,0,0,79.337,87.2707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459759,87.2707,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.340918,0,0,-1,0,0,0,0,3.340918,3.67501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459759,3.67501,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,61.54858,61.54858,81,0,22.761,61.54858,0,0,0,0,0,0,0,19.45143,18.47885,354.1758,0,18.47885,0,18.47885,101.5307,24.17394,0.1460382,67.70343,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,120.6629,99.00773,81,0,22.761,99.00773,2.347833,0,21.65517,35.48811,2.324536,18.9555,18.00773,0,0,335.697,16.63097,0,16.63097,-16.63097,84.00017,20,0.1460382,132.7292,1.859629,81,18.9555
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1460845,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,31.23329,31.23329,81,0,22.761,31.23329,102.611,0,0,0,32.0488,0,0,49.76671,47.27837,268.0641,77.50053,79.32717,0,79.32717,240.9493,57.36876,0.1462074,34.35662,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,21.75109,21.75109,0,-1,0,21.75109,192.0392,0,0,0,41.77063,22.89589,21.75109,0,0,188.7369,148.895,18.87474,0,18.87474,258.8554,61.63212,0.1461456,23.9262,33.4165,0,190.6656
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,133.8856,133.8856,81,0,22.761,133.8856,58.2844,0,0,0,78.0344,55.66903,52.88557,0,0,169.8622,165.8822,22.36537,0,22.36537,280.0731,66.68393,0.146172,147.2741,62.42752,81,243.9167
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,127.9067,127.9067,81,0,22.761,127.9067,48.5985,0,0,0,62.16076,49.37552,46.90675,0,0,147.4968,186.0111,12.78524,0,12.78524,292.2022,69.57182,0.1462066,140.6974,49.72861,81,248.1718
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,51.42274,51.42274,81,0,22.761,51.42274,157.5439,0,0,0,81.01337,0,0,29.57726,28.0984,134.7116,197.5178,109.1118,0,109.1118,395.7147,94.2176,0.1462317,56.56501,64.81069,81,278.5312
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,36.41116,36.41116,0,0,0,36.41116,195.9312,7.413449,0,0,71.3408,38.32753,36.41116,0,0,25.59982,295.7184,25.59982,0,25.59982,420.0009,100,0.1461482,40.05227,57.07264,0,367.0592
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,60.53481,60.53481,0,-1,0,60.53481,97.68582,0,0,0,59.13393,63.72086,60.53481,0,0,0,318.7582,0,4.586928,-4.586928,415.1658,98.8488,0.1461482,66.58829,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,29.49682,29.49682,0,0,0,29.49682,160.2288,11.11654,0,0,47.2624,31.04928,29.49682,0,0,5.096587,314.1713,5.096587,0,5.096587,420.0009,100,0.1461315,32.4465,37.80992,0,361.4337
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,10.17182,10.17182,0,0,0,10.17182,135.2327,3.048444,0,0,13.75563,10.70718,10.17182,0,0,0,318.7582,0,0,0,420.0009,100,0.1461315,11.18901,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,78.2526,78.2526,74.84705,0,21.2043,78.2526,4.581058,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1461315,86.07786,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,42.02269,42.02269,0,0,0,42.02269,4.792218,0,0,0,2.013819,44.23441,42.02269,0,0,0,318.7582,0,42.22059,-42.22059,375.4964,89.40373,0.1461315,46.22496,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,223.5299,68.7,0,-1,0,68.7,0,0,154.8299,177.1829,0,72.31579,68.7,0,0,46.91177,276.5376,0,72.31579,-72.31579,299.2689,71.25436,0.1461315,245.8829,0,0,276.5376
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.2626,204.2218,0,0,0,299.2689,71.25436,0.1461315,0,0,0,204.2218
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,93.90336,68.7,0,-1,0,68.7,0,0,25.20336,34.59369,0,72.31579,68.7,0,0,127.2626,204.2218,0,72.31579,-72.31579,223.0414,53.10498,0.1461315,103.2937,0,0,204.2218
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,47.52162,47.52162,0,-1,0,47.52162,0,0,7.105427E-15,0,0,50.02276,47.52162,0,0,207.6135,131.9061,0,50.02276,-50.02276,170.3127,40.55057,0.1461315,52.27378,0,0,131.9061
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,38.82026,38.82026,0,-1,0,38.82026,0,0,7.105427E-15,0,0,40.86343,38.82026,0,0,263.1944,81.88329,0,40.86343,-40.86343,127.2389,30.29492,0.1461315,42.70228,0,0,81.88329
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,60.36711,38.96887,0,-1,0,38.96887,0,0,21.39824,27.43495,0,41.01987,38.96887,0,0,308.5982,41.01987,0,41.01987,-41.01987,84.00017,20,0.1461315,66.40382,0,0,41.01987
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.84002,0,0,-1,0,0,0,0,30.84002,33.92403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461315,33.92403,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461315,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,31.59237,0,0,-1,0,0,0,0,31.59237,34.75161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461315,34.75161,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.38486,0,0,-1,0,0,0,0,14.38486,15.82335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461315,15.82335,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.4841,45.4841,81,0,22.761,45.4841,0,0,0,0,0,0,0,35.5159,33.74011,354.1758,0,33.74011,0,33.74011,116.0088,27.6211,0.1462442,50.03251,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,8.152487,8.152487,80.46828,0,22.62647,8.152487,8.360338,0,0,0,0.6815755,0,0,72.31579,68.7,320.4357,30.3661,69.38158,0,69.38158,181.83,43.29277,0.1463951,8.967736,0.5452604,81,31.04767
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,23.30264,23.30264,81,0,22.761,23.30264,125.1844,0,0,0,29.17127,0,0,57.69736,54.81249,251.0541,92.80952,83.98376,0,83.98376,261.504,62.26273,0.1465013,25.6329,23.33702,81,121.9808
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,88.60579,88.60579,81,0,22.761,88.60579,66.2173,0,0,0,58.67236,8.006094,7.60579,0,0,167.0704,168.3949,50.66627,0,50.66627,309.5702,73.70705,0.1466368,97.46637,46.93789,81,227.0673
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,33.69512,33.69512,0,-1,0,33.69512,219.3041,0,0,0,73.89479,35.46855,33.69512,0,0,116.4041,213.9945,38.42624,0,38.42624,346.0246,82.38663,0.1465119,37.06463,59.11583,0,287.8893
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,24.54332,24.54332,0,0,0,24.54332,399.5633,0,0,0,98.06609,25.83507,24.54332,0,0,77.97785,248.5782,72.23102,0,72.23102,414.5489,98.70193,0.1462777,26.99765,78.45287,0,346.6442
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,99.36542,0,0,105.1123,0,0,0,0,5.74684,313.5861,5.74684,0,5.74684,420.0009,100,0.1462591,0,84.08981,0,418.6983
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,94.30603,94.30603,25.60603,0,8.746326,94.30603,121.4391,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462591,103.7366,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462591,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,187.3981,68.7,0,-1,0,68.7,143.7205,26.42018,118.6981,137.4379,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462591,206.1379,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,56.91231,56.91231,0,0,0,56.91231,142.2493,21.04964,0,0,80.95734,59.90769,56.91231,0,0,0,318.7582,0,0,0,420.0009,100,0.1462591,62.60354,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,11.21524,11.21524,0,0,0,11.21524,500.3435,44.30921,0,0,56.11473,11.80552,11.21524,0,0,0,318.7582,0,0,0,420.0009,100,0.1462591,12.33677,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,35.11197,35.11197,0,0,0,35.11197,63.33661,0,0,0,22.23873,36.95997,35.11197,0,0,0,318.7582,0,14.72124,-14.72124,404.4833,96.30535,0.1462591,38.62317,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,99.26579,99.26579,81,0,22.761,99.26579,2.525559,3.552714E-15,0,0,2.507016,19.22715,18.26579,0,0,16.35693,304.037,0,16.72013,-16.72013,386.8587,92.10904,0.1462591,109.1924,2.005613,81,306.544
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,62.30189,62.30189,0,-1,0,62.30189,0,0,7.105427E-15,0,0,65.58094,62.30189,0,0,34.93486,287.3169,0,65.58094,-65.58094,317.7303,75.64993,0.1462591,68.53208,0,0,287.3169
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,147.2321,68.7,0,-1,0,68.7,0,0,78.53208,93.25529,0,72.31579,68.7,0,0,107.8026,221.7359,0,72.31579,-72.31579,241.5028,57.50055,0.1462591,161.9553,0,0,221.7359
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,147.0866,68.7,0,-1,0,68.7,0,0,78.38662,93.09528,0,72.31579,68.7,0,0,188.1534,149.4201,0,72.31579,-72.31579,165.2753,39.35118,0.1462591,161.7953,0,0,149.4201
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,79.72739,68.7,0,-1,0,68.7,0,0,11.02739,19.00013,0,72.31579,68.7,0,0,268.5043,77.10434,0,72.31579,-72.31579,89.04774,21.2018,0.1462591,87.70013,0,0,77.10434
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,61.56567,4.549121,0,-1,0,4.549121,0,0,57.01655,63.17312,0,4.788548,4.549121,0,0,348.8552,4.788548,0,4.788548,-4.788548,84.00017,20,0.1462591,67.72224,0,0,4.788548
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,35.91995,0,0,-1,0,0,0,0,35.91995,39.51195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462591,39.51195,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462591,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,45.27878,0,0,-1,0,0,0,0,45.27878,49.80666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462591,49.80666,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.89554,0,0,-1,0,0,0,0,16.89554,18.58509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462591,18.58509,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,15.26599,0,0,-1,0,0,0,0,15.26599,16.79259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462591,16.79259,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,40.43924,40.43924,81,0,22.761,40.43924,0,0,0,0,0,0,0,40.56076,38.53272,354.1758,0,38.53272,0,38.53272,120.5555,28.70364,0.1463866,44.48317,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,100.9377,100.9377,81,0,22.761,100.9377,2.377625,0,0,0,2.39992,20.98704,19.93769,0,0,315.6431,34.67945,0,18.58712,-18.58712,100.963,24.03876,0.1463866,111.0315,1.919936,81,37.07937
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,336.2954,16.09233,89.39926,0,89.39926,185.7746,44.23195,0.1464208,0,16.55941,81,36.7916
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,55.51522,55.51522,81,0,22.761,55.51522,69.43972,0,0,0,38.54961,0,0,25.48478,24.21054,246.8962,96.55167,62.76015,0,62.76015,245.3141,58.408,0.1465946,61.06674,30.83969,81,135.1013
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,21.38294,21.38294,0,-1,0,21.38294,312.351,0,0,0,66.78983,22.50836,21.38294,0,0,184.136,153.0358,44.28147,0,44.28147,287.3232,68.41014,0.1464517,23.52123,53.43186,0,219.8256
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,139.8546,192.8891,96.96225,0,96.96225,379.3096,90.31164,0.1461398,0,77.5698,0,289.8514
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,146.4659,146.4659,81,0,22.761,146.4659,68.25946,0,0,11.41251,99.97684,68.9115,65.46592,0,0,42.8923,280.1552,31.06535,0,31.06535,408.7808,97.32857,0.14606,161.1125,79.98148,81,380.132
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,71.81236,71.81236,20.25,0,7.39125,71.81236,142.084,35.93073,0,0,102.0338,54.27617,51.56236,0,0,11.82696,308.114,11.82696,0,11.82696,420.0009,100,0.1460221,78.99359,81.62708,81,410.1478
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460221,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460221,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,57.16109,57.16109,0,0,0,57.16109,139.2647,19.43567,0,0,79.60524,60.16957,57.16109,0,0,0,318.7582,0,0,0,420.0009,100,0.1460221,62.8772,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,17.76049,17.76049,0,0,0,17.76049,306.5414,35.748,0,0,54.44326,18.69526,17.76049,0,0,0,318.7582,0,0,0,420.0009,100,0.1460221,19.53654,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,24.74821,24.74821,0,0,0,24.74821,88.20099,0,0,0,21.82816,26.05075,24.74821,0,0,0,318.7582,0,4.222582,-4.222582,415.5498,98.94024,0.1460221,27.22303,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,33.05044,33.05044,0,0,0,33.05044,6.450906,0,7.105427E-15,0,2.132053,34.78994,33.05044,0,0,4.691758,314.5356,0,32.65789,-32.65789,381.1254,90.74397,0.1460221,36.35549,1.705642,0,316.6677
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,27.34283,27.34283,0,-1,0,27.34283,0,0,3.552714E-15,0,0,28.78193,27.34283,0,0,40.9783,281.8777,0,28.78193,-28.78193,350.7866,83.52045,0.1460221,30.07712,0,0,281.8777
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.95822,253.0958,0,0,0,350.7866,83.52045,0.1460221,0,0,0,253.0958
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.95822,253.0958,0,0,0,350.7866,83.52045,0.1460221,0,0,0,253.0958
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,82.0507,68.7,0,-1,0,68.7,0,0,13.3507,21.55577,0,72.31579,68.7,0,0,72.95822,253.0958,0,72.31579,-72.31579,274.5591,65.37107,0.1460221,90.25577,0,0,253.0958
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,24.48841,24.48841,0,-1,0,24.48841,0,0,3.552714E-15,0,0,25.77728,24.48841,0,0,153.3091,180.78,0,25.77728,-25.77728,247.3874,58.90165,0.1460221,26.93725,0,0,180.78
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,82.93118,68.7,0,-1,0,68.7,0,0,14.23118,22.5243,0,72.31579,68.7,0,0,181.9505,155.0028,0,72.31579,-72.31579,171.1599,40.75227,0.1460221,91.2243,0,0,155.0028
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.84473,33.84473,0,-1,0,33.84473,0,0,7.105427E-15,0,0,35.62603,33.84473,0,0,262.3014,82.68697,0,35.62603,-35.62603,133.6068,31.81107,0.1460221,37.22921,0,0,82.68697
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,74.9341,44.70789,0,-1,0,44.70789,0,0,30.22621,37.71962,0,47.06094,44.70789,0,0,301.8859,47.06094,0,47.06094,-47.06094,84.00017,20,0.1460221,82.42751,0,0,47.06094
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,79.45664,0,0,-1,0,0,0,0,79.45664,87.40231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460221,87.40231,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.94102,0,0,-1,0,0,0,0,47.94102,52.73512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460221,52.73512,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.84628,35.84628,81,0,22.761,35.84628,0,0,0,0,0,0,0,45.15372,42.89603,354.1758,0,42.89603,0,42.89603,124.6949,29.68921,0.1461631,39.43091,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,56.60964,56.60964,81,0,22.761,56.60964,3.302919,3.552714E-15,0,0,1.869771,0,0,24.39036,23.17084,311.2798,38.60643,25.04061,0,25.04061,148.4505,35.34529,0.1462441,62.27061,1.495817,81,40.4762
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,104.3403,104.3403,81,0,22.761,104.3403,16.22417,0,1.421085E-14,0,16.92836,24.56879,23.34035,0,0,286.2392,61.14298,0,7.640432,-7.640432,140.3968,33.42775,0.1462441,114.7744,13.54268,81,78.07133
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,42.3885,42.3885,81,0,22.761,42.3885,51.96294,0,0,0,22.02631,0,0,38.6115,36.68092,294.7285,53.50255,58.70723,0,58.70723,196.0914,46.68833,0.1464225,46.62735,17.62105,81,75.52886
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,150.4429,68.7,0,-1,0,68.7,56.07283,0,81.74295,96.78725,38.52203,72.31579,68.7,0,0,236.0213,106.3391,0,33.79375,-33.79375,160.4696,38.20698,0.1464225,165.4872,30.81763,0,144.8611
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,54.87135,54.87135,0,0,0,54.87135,112.5153,0,0,0,61.73866,57.75931,54.87135,0,0,273.5699,72.5453,3.979341,0,3.979341,164.2448,39.10582,0.1464097,60.35848,49.39092,0,134.284
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.382362,1.382362,0,0,0,1.382362,5797.496,0,0,0,80.14236,1.455118,1.382362,0,0,269.5906,76.12671,78.68725,0,78.68725,238.894,56.87942,0.1461581,1.520598,64.11389,0,156.2691
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,27.2529,27.2529,0,0,0,27.2529,278.9615,0,0,0,76.0251,28.68726,27.2529,0,0,190.9033,146.9452,47.33784,0,47.33784,283.8027,67.57193,0.146007,29.97819,60.82008,0,222.9703
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,125.4437,125.4437,81,0,22.761,125.4437,80.57375,0,0,0,101.0747,46.7828,44.44366,0,0,143.5655,189.5493,54.29187,0,54.29187,335.3084,79.83518,0.1459829,137.988,80.85973,81,290.624
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,86.96446,68.7,0,-1,0,68.7,147.3838,0,18.26446,26.96091,101.2527,72.31579,68.7,0,0,89.27361,238.412,28.9369,0,28.9369,362.7604,86.37135,0.1458909,95.66091,81.00214,0,339.6646
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,23.01546,0,0,83.35218,0,0,0,0,60.33672,264.4552,60.33672,0,60.33672,420.0009,100,0.1456994,0,66.68175,0,347.8074
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,83.44434,83.44434,41.43996,0,12.75231,83.44434,52.98758,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1456994,91.78876,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,71.26053,71.26053,48.9315,0,14.64767,71.26053,32.98354,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1456994,78.38658,18.8034,81,342.2625
