Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,46.01942,46.01942,0,0,0,46.01942,4.842425,0,0,0,2.228456,48.44149,46.01942,0,0,0,318.7582,0,46.21304,-46.21304,371.288,88.40173,0.1456994,50.62136,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,82.58108,68.7,0,-1,0,68.7,0,0,13.88108,22.13918,0,72.31579,68.7,0,0,51.34782,272.5452,0,72.31579,-72.31579,295.0605,70.25236,0.1456994,90.83919,0,0,272.5452
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.6987,200.2294,0,0,0,295.0605,70.25236,0.1456994,0,0,0,200.2294
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,124.0294,68.7,0,-1,0,68.7,0,0,55.32941,67.73235,0,72.31579,68.7,0,0,131.6987,200.2294,0,72.31579,-72.31579,218.8329,52.10298,0.1456994,136.4324,0,0,200.2294
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,71.14799,68.7,0,-1,0,68.7,0,0,2.447991,9.56279,0,72.31579,68.7,0,0,212.0496,127.9136,0,72.31579,-72.31579,142.6054,33.9536,0.1456994,78.26279,0,0,127.9136
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,67.27719,52.81793,0,-1,0,52.81793,0,0,14.45926,21.18698,0,55.59782,52.81793,0,0,292.4005,55.59782,0,55.59782,-55.59782,84.00017,20,0.1456994,74.00491,0,0,55.59782
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456994,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,78.55954,0,0,-1,0,0,0,0,78.55954,86.41549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456994,86.41549,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,50.25539,0,0,-1,0,0,0,0,50.25539,55.28093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456994,55.28093,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456994,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,48.04297,0,0,-1,0,0,0,0,48.04297,52.84727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456994,52.84727,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,4.068546,4.068546,76.38434,0,21.59324,4.068546,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1458247,4.475401,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,58.75074,58.75074,81,0,22.761,58.75074,1.748036,0,0,0,1.026984,0,0,22.24926,21.1368,285.4758,61.83,22.16378,0,22.16378,170.2011,40.52399,0.1458963,64.62581,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,96.44539,96.44539,81,0,22.761,96.44539,29.67897,0,0,0,28.624,16.2583,15.44539,0,0,263.312,81.7774,12.36569,0,12.36569,181.9323,43.31712,0.1459288,106.0899,22.8992,81,110.4014
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,90.35515,90.35515,81,0,22.761,90.35515,54.92463,0,0,0,49.62723,9.847521,9.355145,0,0,250.9463,92.90653,39.77971,0,39.77971,219.6706,52.30242,0.1460333,99.39066,39.70179,81,142.5338
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,60.82633,60.82633,0,-1,0,60.82633,123.1951,0,0,0,74.93507,64.02772,60.82633,0,0,211.1666,128.7083,10.90735,0,10.90735,230.0182,54.76613,0.1459988,66.90897,59.94805,0,203.6433
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,36.73883,36.73883,0,0,0,36.73883,261.1425,0,0,0,95.94071,38.67245,36.73883,0,0,200.2593,138.5249,57.26825,0,57.26825,284.3477,67.70168,0.1458177,40.41271,76.75256,0,234.4656
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,124.9642,124.9642,81,0,22.761,124.9642,90.6325,0,0,0,113.2582,46.27811,43.96421,0,0,142.991,190.0663,66.98007,0,66.98007,347.8905,82.83091,0.1457569,137.4606,90.60654,81,303.3245
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,68.28323,68.28323,29.15994,0,9.645464,68.28323,171.6283,0,0,0,117.1934,41.18242,39.12329,0,0,76.01094,250.3484,76.01094,0,76.01094,420.0009,100,0.1455717,75.11156,93.75468,81,367.5417
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,138.0612,138.0612,69.36122,0,19.81639,138.0612,84.51357,44.36469,0,2.167346,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1455717,151.8673,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,61.17108,61.17108,0,-1,0,61.17108,164.1134,35.99934,0,0,100.39,64.39061,61.17108,0,0,0,318.7582,0,0,0,420.0009,100,0.1455717,67.28819,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,176.5899,149.7,81,0,22.761,149.7,55.69379,11.05781,26.88992,44.54891,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1455717,194.2489,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,90.7234,90.7234,40.50707,0,12.51629,90.7234,58.26423,0,1.421085E-14,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1455717,99.79573,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7727375,0.7727375,0,0,0,0.7727375,3238.082,24.20846,0,0,25.02187,0.8134079,0.7727375,0,0,0,318.7582,0,0,0,420.0009,100,0.1455717,0.8500112,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,123.4997,123.4997,81,0,22.761,123.4997,2.223508,7.105427E-15,0,0,2.746025,44.7365,42.49968,0,0,0,318.7582,0,41.99047,-41.99047,375.739,89.46149,0.1455717,135.8496,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.43862,58.43862,0,-1,0,58.43862,0,0,7.105427E-15,0,0,61.51434,58.43862,0,0,46.65608,276.7678,0,61.51434,-61.51434,310.8972,74.02299,0.1455717,64.28248,0,0,276.7678
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,97.53624,68.7,0,-1,0,68.7,0,0,28.83624,38.58987,0,72.31579,68.7,0,0,115.0053,215.2534,0,72.31579,-72.31579,234.6697,55.87362,0.1455717,107.2899,0,0,215.2534
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,21.95469,21.95469,0,-1,0,21.95469,0,0,3.552714E-15,0,0,23.1102,21.95469,0,0,195.3562,142.9376,0,23.1102,-23.1102,210.3094,50.07356,0.1455717,24.15015,0,0,142.9376
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,87.04155,68.7,0,-1,0,68.7,0,0,18.34155,27.0457,0,72.31579,68.7,0,0,221.0342,119.8274,0,72.31579,-72.31579,134.0818,31.92418,0.1455717,95.7457,0,0,119.8274
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.3851,47.51164,0,0,0,134.0818,31.92418,0.1455717,0,0,0,47.51164
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,106.6746,45.13606,0,-1,0,45.13606,0,0,61.53858,72.20604,0,47.51164,45.13606,0,0,301.3851,47.51164,0,47.51164,-47.51164,84.00017,20,0.1455717,117.3421,0,0,47.51164
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.97869,0,0,-1,0,0,0,0,17.97869,19.77656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455717,19.77656,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,102.6847,0,0,-1,0,0,0,0,102.6847,112.9532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455717,112.9532,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,124.8999,0,0,-1,0,0,0,0,124.8999,137.3899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455717,137.3899,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.89867,0,0,-1,0,0,0,0,34.89867,38.38853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455717,38.38853,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455717,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1455675,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,46.68642,46.68642,81,0,22.761,46.68642,55.82582,0,0,0,26.06308,0,0,34.31358,32.5979,352.8306,1.210698,58.66098,0,58.66098,140.927,33.55399,0.1457415,51.35506,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,82.36583,82.36583,81,0,22.761,82.36583,64.07638,0,0,0,52.77704,1.437718,1.365832,0,0,294.1696,54.00558,51.33932,0,51.33932,189.6318,45.15034,0.1458756,90.60242,42.22163,81,106.7826
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,242.8303,100.211,72.19862,0,72.19862,258.1254,61.45831,0.1456491,0,57.75889,0,172.4096
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,137.7508,137.7508,81,0,22.761,137.7508,70.15318,0,0,1.825861,96.63654,59.73767,56.75078,0,0,170.6317,165.1897,36.89888,0,36.89888,293.1308,69.7929,0.1456058,151.5259,77.30923,81,261.8263
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,154.3572,149.7,81,0,22.761,149.7,71.09791,0,4.657174,20.09289,106.4336,72.31579,68.7,0,0,133.7328,198.3987,34.11777,0,34.11777,325.4977,77.49931,0.1454991,169.7929,85.14685,81,304.8323
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,20.25,0,7.39125,0,0,22.05962,0,0,101.4246,0,0,0,0,99.61502,229.1047,99.61502,0,99.61502,420.0009,100,0.1451886,0,81.13971,81,330.5294
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,56.09031,56.09031,0,0,0,56.09031,177.7848,40.6776,0,0,99.72003,59.04243,56.09031,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,61.69934,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,43.17264,43.17264,0,-1,0,43.17264,203.8733,42.57262,0,0,88.01751,45.44489,43.17264,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,47.48991,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,110.8374,110.8374,42.13738,0,12.92876,110.8374,71.89457,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,121.9211,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,128.8232,128.8232,75.86098,0,21.46083,128.8232,43.27614,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,141.7056,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.090031,3.090031,0,0,0,3.090031,841.5615,22.75185,0,0,26.00451,3.252664,3.090031,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,3.399034,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451886,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,29.11404,29.11404,0,-1,0,29.11404,0,0,3.552714E-15,0,0,30.64636,29.11404,0,0,0,318.7582,0,30.64636,-30.64636,387.6967,92.30856,0.1451886,32.02544,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,153.553,68.7,0,-1,0,68.7,0,0,84.85303,100.2083,0,72.31579,68.7,0,0,34.05151,288.1119,0,72.31579,-72.31579,311.4692,74.15919,0.1451886,168.9083,0,0,288.1119
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,158.2978,68.7,0,-1,0,68.7,0,0,89.59778,105.4276,0,72.31579,68.7,0,0,114.4024,215.7961,0,72.31579,-72.31579,235.2417,56.00981,0.1451886,174.1275,0,0,215.7961
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,87.26228,68.7,0,-1,0,68.7,0,0,18.56227,27.2885,0,72.31579,68.7,0,0,194.7533,143.4803,0,72.31579,-72.31579,159.0141,37.86043,0.1451886,95.9885,0,0,143.4803
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,83.79916,67.60628,0,-1,0,67.60628,0,0,16.19288,24.5728,0,71.1645,67.60628,0,0,275.1041,71.1645,0,71.1645,-71.1645,84.00017,20,0.1451886,92.17907,0,0,71.1645
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451886,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451886,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451886,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,79.7138,0,0,-1,0,0,0,0,79.7138,87.68518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451886,87.68518,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,69.95142,0,0,-1,0,0,0,0,69.95142,76.94656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451886,76.94656,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.83742,36.83742,81,0,22.761,36.83742,0,0,0,0,0,0,0,44.16258,41.95445,354.1758,0,41.95445,0,41.95445,123.8017,29.47653,0.1453239,40.52116,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1705041,0.1705041,72.48629,0,20.60703,0.1705041,1410.62,0,0,0,2.405166,0,0,72.31579,68.7,312.2213,37.75901,71.10516,0,71.10516,191.2579,45.53751,0.1454169,0.1875545,1.924133,81,40.16417
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,39.34546,39.34546,81,0,22.761,39.34546,27.56433,0,0,0,10.84531,0,0,41.65454,39.57181,241.1162,101.7537,50.41712,0,50.41712,239.0878,56.92556,0.1455723,43.28001,8.67625,81,112.599
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,40.20835,40.20835,81,0,22.761,40.20835,77.06059,0,0,0,30.9848,0,0,40.79165,38.75206,190.6991,147.1291,69.73686,0,69.73686,305.246,72.67747,0.1457199,44.22919,24.78784,81,178.1139
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,87.94792,68.7,0,-1,0,68.7,62.61042,0,19.24792,28.04271,43.01336,72.31579,68.7,0,0,120.9622,209.8922,0,29.30243,-29.30243,274.3586,65.32333,0.1457199,96.74271,34.41069,0,252.9056
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,48.61323,48.61323,0,0,0,48.61323,128.8827,0,0,0,62.65404,51.17182,48.61323,0,0,153.5205,180.5898,11.48223,0,11.48223,285.2515,67.91689,0.1456843,53.47455,50.12323,0,243.2439
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.658411,8.658411,0,0,0,8.658411,576.1911,0,0,0,49.88899,9.114117,8.658411,0,0,142.0382,190.9238,40.77488,0,40.77488,323.934,77.12698,0.1455578,9.524252,39.91119,0,240.8128
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.243938,9.243938,0,0,0,9.243938,441.7421,0,0,0,40.83437,9.730461,9.243938,0,0,101.2634,227.6212,31.1039,0,31.1039,353.4417,84.15263,0.1454614,10.16833,32.66749,0,268.4556
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,70.15946,255.6147,11.00791,0,11.00791,363.8847,86.63905,0.1454273,0,8.806326,0,266.6226
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,108.4335,68.7,0,-1,0,68.7,17.2211,0,39.73352,50.57687,11.83089,72.31579,68.7,0,0,59.15155,265.5218,0,60.48489,-60.48489,300.1281,71.45892,0.1454273,119.2769,9.464716,0,277.3527
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,33.65854,33.65854,0,0,0,33.65854,92.19369,0,0,0,31.03105,35.43005,33.65854,0,0,126.357,205.0369,0,4.398993,-4.398993,295.4911,70.35489,0.1454273,37.02439,24.82484,0,236.068
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,25.27749,25.27749,0,0,0,25.27749,55.06217,0,0,0,13.91834,26.60789,25.27749,0,0,131.2448,200.6379,0,12.68955,-12.68955,282.1152,67.17014,0.1454273,27.80524,11.13467,0,214.5563
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,66.94434,66.94434,81,0,22.761,66.94434,5.157123,0,0,0,3.452402,0,0,14.05566,13.35288,145.3443,187.9484,16.80528,0,16.80528,298.058,70.96606,0.145479,73.63877,2.761922,81,191.4008
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,113.7509,113.7509,81,0,22.761,113.7509,1.787115,0,0,0,2.03286,34.47467,32.75094,0,0,128.539,203.0731,0,32.44181,-32.44181,263.8614,62.82401,0.145479,125.126,1.626288,81,205.106
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,144.7687,68.7,0,-1,0,68.7,0,0,76.06874,90.54562,0,72.31579,68.7,0,0,164.5854,170.6313,0,72.31579,-72.31579,187.6339,44.67464,0.145479,159.2456,0,0,170.6313
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,162.1413,68.7,0,-1,0,68.7,0,0,93.44131,109.6554,0,72.31579,68.7,0,0,244.9363,98.31554,0,72.31579,-72.31579,111.4063,26.52526,0.145479,178.3554,0,0,98.31554
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2872,25.99975,0,0,0,111.4063,26.52526,0.145479,0,0,0,25.99975
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.51047,24.69976,0,-1,0,24.69976,0,0,25.8107,30.86175,0,25.99975,24.69976,0,0,325.2872,25.99975,0,25.99975,-25.99975,84.00017,20,0.145479,55.56151,0,0,25.99975
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,87.63552,0,0,-1,0,0,0,0,87.63552,96.39907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,96.39907,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,32.71672,0,0,-1,0,0,0,0,32.71672,35.9884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,35.9884,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,134.0499,0,0,-1,0,0,0,0,134.0499,147.4548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,147.4548,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,76.62164,0,0,-1,0,0,0,0,76.62164,84.28381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,84.28381,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.95111,0,0,-1,0,0,0,0,31.95111,35.14622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145479,35.14622,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,76.82925,76.82925,81,0,22.761,76.82925,0,0,0,3.512171,0,0,0,4.170753,3.962216,354.1758,0,3.962216,0,3.962216,87.75906,20.89497,0.1454917,84.51217,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,26.07297,26.07297,81,0,22.761,26.07297,8.498482,0,0,0,2.215806,0,0,54.92704,52.18068,350.2136,3.565994,54.39649,0,54.39649,139.3641,33.18186,0.1456641,28.68026,1.772645,81,5.7818
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,81.9968,81.9968,81,0,22.761,81.9968,21.31636,0,0,0,17.47873,1.049262,0.9967989,0,0,295.8171,52.52283,16.42947,0,16.42947,154.9505,36.89289,0.1457065,90.19648,13.98299,81,70.00156
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,279.3876,67.30936,76.96967,0,76.96967,227.9703,54.27853,0.145779,0,6.615731,81,75.57902
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,115.1437,68.7,0,-1,0,68.7,19.9286,0,46.4437,57.95807,13.69095,72.31579,68.7,0,0,202.418,136.5821,0,58.62484,-58.62484,166.1743,39.56523,0.145779,126.6581,10.95276,0,150.273
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1856881,0.1856881,0,0,0,0.1856881,22913.5,0,0,0,42.54765,0.1954612,0.1856881,0,0,267.5567,77.95721,42.35219,0,42.35219,206.3531,49.13159,0.1456482,0.204257,34.03812,0,120.5049
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,17.87378,17.87378,0,0,0,17.87378,175.6908,0,0,0,31.40258,18.8145,17.87378,0,0,225.2045,116.0742,12.58808,0,12.58808,218.2952,51.97495,0.1456094,19.66116,25.12207,0,147.4768
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,212.6164,127.4035,40.51714,0,40.51714,256.7331,61.12682,0.1454846,0,32.41371,0,167.9206
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,78.2008,78.2008,81,0,22.761,78.2008,52.37416,-4.440892E-16,0,0,40.95701,0,0,2.799204,2.659244,172.0993,163.8689,43.61625,0,43.61625,298.1111,70.9787,0.1455983,86.02087,32.76561,81,204.8259
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,67.39033,67.39033,0,-1,0,67.39033,63.63702,0,1.421085E-14,5.429363,42.8852,70.93719,67.39033,0,0,128.483,203.1235,0,28.05199,-28.05199,268.5417,63.93839,0.1455983,74.12936,34.30816,0,246.0087
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,36.79745,36.79745,0,0,0,36.79745,86.81992,0,0,0,31.94752,38.73416,36.79745,0,0,159.6519,175.0715,0,6.786644,-6.786644,261.388,62.23512,0.1455983,40.4772,25.55801,0,207.019
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,101.6028,101.6028,81,0,22.761,101.6028,3.797246,0,0,0,3.858107,21.68713,20.60277,0,0,167.1926,168.2849,0,17.82902,-17.82902,242.5946,57.76049,0.1455983,111.763,3.086485,81,172.143
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,187.0026,150.4559,81.31279,0,81.31279,319.7346,76.12714,0.1456573,0,10.09023,81,163.0686
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,72.31579,0,20.56389,0,0,0,0,0,2.526949,0,0,72.31579,68.7,105.6898,223.6374,71.22695,0,71.22695,387.3065,92.21564,0.1457471,0,2.021559,81,226.1643
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9375405,0.9375405,0,-1,0,0.9375405,0,0,1.110223E-16,0,0,0.9868847,0.9375405,0,0,34.4629,287.7416,0,0.9868847,-0.9868847,386.2662,91.96796,0.1457471,1.031294,0,0,287.7416
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.55944,286.7547,0,0,0,386.2662,91.96796,0.1457471,0,0,0,286.7547
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,18.02521,18.02521,0,-1,0,18.02521,0,0,3.552714E-15,0,0,18.9739,18.02521,0,0,35.55944,286.7547,0,18.9739,-18.9739,366.266,87.206,0.1457471,19.82773,0,0,286.7547
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,93.9099,68.7,0,-1,0,68.7,0,0,25.2099,34.60089,0,72.31579,68.7,0,0,56.64155,267.7808,0,72.31579,-72.31579,290.0384,69.05663,0.1457471,103.3009,0,0,267.7808
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,15.01734,15.01734,0,-1,0,15.01734,0,0,1.776357E-15,0,0,15.80773,15.01734,0,0,136.9924,195.465,0,15.80773,-15.80773,273.3756,65.0893,0.1457471,16.51908,0,0,195.465
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5566,179.6573,0,0,0,273.3756,65.0893,0.1457471,0,0,0,179.6573
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,11.19025,11.19025,0,-1,0,11.19025,0,0,0,0,0,11.77921,11.19025,0,0,154.5566,179.6573,0,11.77921,-11.77921,260.9592,62.13303,0.1457471,12.30927,0,0,179.6573
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.85929,45.85929,0,-1,0,45.85929,0,0,7.105427E-15,0,0,48.27293,45.85929,0,0,167.6446,167.8781,0,48.27293,-48.27293,210.0751,50.01778,0.1457471,50.44522,0,0,167.8781
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,50.55928,50.55928,0,-1,0,50.55928,0,0,7.105427E-15,0,0,53.2203,50.55928,0,0,221.2812,119.6052,0,53.2203,-53.2203,153.976,36.66087,0.1457471,55.61522,0,0,119.6052
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.66614,11.66614,0,-1,0,11.66614,0,0,1.776357E-15,0,0,12.28015,11.66614,0,0,280.4148,66.38487,0,12.28015,-12.28015,141.0316,33.57887,0.1457471,12.83276,0,0,66.38487
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,28.68667,28.68667,0,0,0,28.68667,0,0,3.552714E-15,0,0,30.19649,28.68667,0,0,294.0594,54.10472,0,30.19649,-30.19649,109.2017,26.00034,0.1457471,31.55534,0,0,54.10472
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,42.73282,42.73282,81,0,22.761,42.73282,2.109359,0,0,0,0.9013887,0,0,38.26718,36.35382,327.6111,23.90823,37.25521,0,37.25521,144.545,34.41542,0.1458644,47.0061,0.7211109,81,24.80962
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.986316,5.986316,78.30211,0,22.07843,5.986316,329.4695,0,0,0,19.72309,0,0,72.31579,68.7,290.3559,57.43792,88.42309,0,88.42309,228.4306,54.38812,0.1459363,6.584948,15.77847,81,77.161
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,79.13856,79.13856,81,0,22.761,79.13856,36.25011,0,0,0,28.68781,0,0,1.86144,1.768368,201.9328,137.0187,30.45618,0,30.45618,257.3238,61.26745,0.1460148,87.05241,22.95025,81,165.7065
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,118.8321,68.7,0,-1,0,68.7,64.50874,0,50.13213,62.01534,44.3175,72.31579,68.7,0,0,171.4766,164.4293,0,27.99829,-27.99829,227.811,54.24062,0.1460148,130.7153,35.454,0,208.7468
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,52.9646,52.9646,0,0,0,52.9646,89.40692,0,0,0,47.35402,55.75221,52.9646,0,0,202.5858,136.431,0,8.398192,-8.398192,218.9586,52.13289,0.1460148,58.26106,37.88322,0,183.785
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.297676,6.297676,0,0,0,6.297676,970.973,0,0,0,61.14874,6.629133,6.297676,0,0,211.9172,128.0328,54.5196,0,54.5196,270.6804,64.44759,0.1458478,6.927444,48.91899,0,189.1815
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,106.6162,106.6162,81,0,22.761,106.6162,81.36473,0,0,0,86.74796,26.96439,25.61617,0,0,157.3976,177.1004,59.78357,0,59.78357,327.3961,77.95129,0.1459189,117.2778,69.39837,81,263.8484
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,98.19476,98.19476,81,0,22.761,98.19476,85.1946,0,0,0,83.65664,18.09975,17.19476,0,0,97.61399,230.9056,65.55689,0,65.55689,389.5888,92.75906,0.1460217,108.0142,66.92532,81,314.5623
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,30.23833,30.23833,0,-1,0,30.23833,306.8837,28.90959,0,0,92.79652,31.82982,30.23833,0,0,32.0571,289.9068,32.0571,0,32.0571,420.0009,100,0.1459238,33.26216,74.23721,0,382.7033
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,19.88454,19.88454,0,0,0,19.88454,341.4179,46.9583,0,0,67.8894,20.9311,19.88454,0,0,0,318.7582,0,0,0,420.0009,100,0.1459238,21.873,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,26.28166,26.28166,0,0,0,26.28166,175.786,18.53456,0,0,46.19947,27.66491,26.28166,0,0,0,318.7582,0,0,0,420.0009,100,0.1459238,28.90983,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,136.0207,136.0207,81,0,22.761,136.0207,15.94174,0,0,0,21.68406,57.91653,55.02071,0,0,0,318.7582,0,36.23247,-36.23247,381.8085,90.90659,0.1459238,149.6228,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,40.2583,282.5258,1.813238,0,1.813238,383.5287,91.31616,0.1459183,0,1.45059,0,284.339
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,122.6972,68.7,0,-1,0,68.7,0,0,53.99722,66.26694,0,72.31579,68.7,0,0,38.44506,284.1577,0,72.31579,-72.31579,307.3011,73.16679,0.1459183,134.9669,0,0,284.1577
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,198.9906,68.7,0,-1,0,68.7,0,0,130.2906,150.1896,0,72.31579,68.7,0,0,118.7959,211.8419,0,72.31579,-72.31579,231.0736,55.01741,0.1459183,218.8896,0,0,211.8419
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,144.3496,68.7,0,-1,0,68.7,0,0,75.64964,90.08461,0,72.31579,68.7,0,0,199.1468,139.5261,0,72.31579,-72.31579,154.846,36.86803,0.1459183,158.7846,0,0,139.5261
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,82.44986,63.84978,0,-1,0,63.84978,0,0,18.60007,26.84506,0,67.2103,63.84978,0,0,279.4977,67.2103,0,67.2103,-67.2103,84.00017,20,0.1459183,90.69485,0,0,67.2103
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,96.48833,0,0,-1,0,0,0,0,96.48833,106.1372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,106.1372,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,85.70004,0,0,-1,0,0,0,0,85.70004,94.27004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,94.27004,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,115.5927,0,0,-1,0,0,0,0,115.5927,127.152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,127.152,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,78.49696,0,0,-1,0,0,0,0,78.49696,86.34666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459183,86.34666,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,21.28909,21.28909,81,0,22.761,21.28909,0,0,0,0,0,0,0,59.71091,56.72536,354.1758,0,56.72536,0,56.72536,137.8146,32.81293,0.1460959,23.418,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,113.1183,113.1183,81,0,22.761,113.1183,2.219689,0,1.421085E-14,0,2.510874,33.80875,32.11831,0,0,297.4504,51.05283,0,31.29787,-31.29787,104.8237,24.95798,0.1460959,124.4301,2.008699,81,53.56371
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,187.6616,119.7713,81,0,22.761,119.7713,17.58096,0,67.89026,102.6597,21.05695,40.81191,38.77131,0,0,332.2259,19.75496,0,19.75496,-19.75496,84.00017,20,0.1460959,206.4277,16.84556,81,40.81191
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,95.13381,95.13381,81,0,22.761,95.13381,53.73333,0,0,13.93466,51.11856,14.8777,14.13381,0,0,354.1758,0,36.24086,0,36.24086,118.3813,28.18596,0.1461874,104.6472,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,34.80902,34.80902,0,-1,0,34.80902,145.1896,0,0,0,50.53909,36.64108,34.80902,0,0,317.9349,32.61678,13.89801,0,13.89801,131.5661,31.32519,0.146145,38.28993,40.43127,0,83.15587
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,54.74984,54.74984,81,0,22.761,54.74984,93.20191,0,0,0,51.0279,0,0,26.25016,24.93765,304.0369,45.12498,75.96555,0,75.96555,203.6333,48.48403,0.1462695,60.22482,40.82232,81,96.15289
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,48.18861,48.18861,81,0,22.761,48.18861,136.0773,0,0,0,65.57375,0,0,32.81139,31.17082,228.0714,113.494,96.74456,0,96.74456,295.4133,70.33636,0.1463303,53.00748,52.459,81,179.0677
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,33.14927,33.14927,63.87773,0,18.42907,33.14927,298.592,0,0,0,98.98107,0,0,30.72846,29.19204,131.3268,200.5641,128.1731,0,128.1731,417.009,99.28765,0.1461957,36.4642,79.18486,81,299.5452
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,86.27737,86.27737,20.25,0,7.39125,86.27737,104.0853,17.14584,0,0,89.80204,69.50249,66.02737,0,0,3.153711,315.9199,3.153711,0,3.153711,420.0009,100,0.1461862,94.9051,71.84164,81,405.7219
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461862,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,47.23537,47.23537,0,0,0,47.23537,125.7557,9.679708,0,0,59.40115,49.72144,47.23537,0,0,0,318.7582,0,0,0,420.0009,100,0.1461862,51.95891,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,111.2969,111.2969,77.80947,0,21.9538,111.2969,31.67199,7.105427E-15,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1461862,122.4266,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,107.1883,107.1883,81,0,22.761,107.1883,17.38408,0,0,0,18.63371,27.56667,26.18834,0,0,0,318.7582,0,8.932961,-8.932961,410.5847,97.75806,0.1461862,117.9072,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,61.05959,61.05959,0,0,0,61.05959,3.898342,0,7.105427E-15,0,2.380311,64.27325,61.05959,0,0,9.925512,309.8253,0,61.89294,-61.89294,345.3438,82.22455,0.1461862,67.16555,1.904249,0,312.2056
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,76.09583,68.7,0,-1,0,68.7,0,0,7.395833,15.00542,0,72.31579,68.7,0,0,78.69545,247.9323,0,72.31579,-72.31579,269.1162,64.07516,0.1461862,83.70541,0,0,247.9323
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,199.6044,68.7,0,-1,0,68.7,0,0,130.9044,150.8649,0,72.31579,68.7,0,0,159.0463,175.6165,0,72.31579,-72.31579,192.8887,45.92579,0.1461862,219.5649,0,0,175.6165
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,96.86138,68.7,0,-1,0,68.7,0,0,28.16138,37.84752,0,72.31579,68.7,0,0,239.3972,103.3007,0,72.31579,-72.31579,116.6612,27.77641,0.1461862,106.5475,0,0,103.3007
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,25.2254,25.2254,0,-1,0,25.2254,0,0,3.552714E-15,0,0,26.55305,25.2254,0,0,319.7481,30.98495,0,26.55305,-26.55305,88.6718,21.11229,0.1461862,27.74794,0,0,30.98495
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,76.95164,4.210301,0,-1,0,4.210301,0,0,72.74134,80.43651,0,4.431896,4.210301,0,0,349.2515,4.431896,0,4.431896,-4.431896,84.00017,20,0.1461862,84.64681,0,0,4.431896
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.6108,0,0,-1,0,0,0,0,39.6108,43.57188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,43.57188,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.472284,0,0,-1,0,0,0,0,9.472284,10.41951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,10.41951,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,78.03665,0,0,-1,0,0,0,0,78.03665,85.84032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,85.84032,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.0323,0,0,-1,0,0,0,0,55.0323,60.53553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,60.53553,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.42366,0,0,-1,0,0,0,0,42.42366,46.66603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,46.66603,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,81.15456,81,81,0,22.761,81,0,0,0.1545555,8.270011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461862,89.27001,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,49.54705,49.54705,81,0,22.761,49.54705,5.305826,0,0,0,2.62888,0,0,31.45296,29.88031,354.1758,0,32.50919,0,32.50919,114.8411,27.34306,0.1462854,54.50175,2.103104,81,2.62888
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,60.20756,60.20756,81,0,22.761,60.20756,38.46625,0,0,0,23.15959,0,0,20.79244,19.75282,321.6666,29.25827,42.91241,0,42.91241,155.5514,37.03597,0.1464045,66.22832,18.52767,81,52.41786
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,83.77104,83.77104,81,0,22.761,83.77104,49.3514,0,0,0,41.34218,2.916883,2.771039,0,0,278.7542,67.87944,38.4253,0,38.4253,192.0048,45.71534,0.1465004,92.14814,33.07375,81,109.2216
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,67.87003,67.87003,0,-1,0,67.87003,72.24351,0,0,5.957025,49.03168,71.44213,67.87003,0,0,240.3289,102.4622,0,22.41045,-22.41045,168.3821,40.0909,0.1465004,74.65703,39.22535,0,151.4939
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,44.6105,44.6105,0,0,0,44.6105,132.8112,0,0,0,59.24775,46.95843,44.6105,0,0,265.2294,80.05176,12.28932,0,12.28932,180.0408,42.86677,0.1464632,49.07156,47.3982,0,139.2995
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,93.18197,93.18197,81,0,22.761,93.18197,65.55882,0,0,0,61.089,12.82313,12.18197,0,0,252.9401,91.11215,48.26587,0,48.26587,225.8298,53.7689,0.1465834,102.5002,48.8712,81,152.2011
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,82.72433,82.72433,81,0,22.761,82.72433,78.98859,0,0,0,65.34278,1.81508,1.724326,0,0,204.6742,134.5514,63.5277,0,63.5277,286.0975,68.11832,0.1467413,90.99676,52.27423,81,199.8942
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,92.1956,92.1956,81,0,22.761,92.1956,89.58928,0,0,0,82.59737,11.78484,11.1956,0,0,141.1465,191.7264,70.81253,0,70.81253,353.2762,84.1132,0.1468602,101.4152,66.0779,81,274.3237
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,19.18084,19.18084,0,-1,0,19.18084,262.0343,0,0,0,50.26038,20.19036,19.18084,0,0,70.33398,255.4576,30.07002,0,30.07002,381.8031,90.90532,0.1467693,21.09892,40.2083,0,305.718
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,34.2808,34.2808,0,0,0,34.2808,91.76817,7.105427E-15,0,0,31.45886,36.08505,34.2808,0,0,40.26396,282.5207,0,4.626192,-4.626192,376.9267,89.74426,0.1467693,37.70888,25.16709,0,313.9795
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,8.04535,8.04535,0,0,0,8.04535,359.2638,0,0,0,28.90403,8.468789,8.04535,0,0,45.40417,277.8945,20.43524,0,20.43524,396.3132,94.36011,0.1467076,8.849885,23.12322,0,306.7985
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,69.71933,69.71933,76.96455,0,21.74003,69.71933,24.87458,0,0,0,17.34239,0,0,7.245215,6.882954,24.96893,296.2862,24.22535,0,24.22535,419.2954,99.83204,0.1467716,76.69127,13.87391,81,313.6286
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0.5420462,0,0,1.285634,0,0,0,0,0.7435879,318.089,0.7435879,0,0.7435879,420.0009,100,0.1467694,0,1.028507,0,319.3746
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,99.10686,68.7,0,-1,0,68.7,0,0,30.40686,40.31755,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1467694,109.0175,0,0,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,75.88701,68.7,0,-1,0,68.7,0,0,7.187011,14.77571,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1467694,83.47572,0,0,246.4424
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.439038,5.439038,0,-1,0,5.439038,0,0,8.881784E-16,0,0,5.725303,5.439038,0,0,160.7018,174.1266,0,5.725303,-5.725303,261.5108,62.26434,0.1467694,5.982942,0,0,174.1266
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,143.8074,68.7,0,-1,0,68.7,0,0,75.10745,89.4882,0,72.31579,68.7,0,0,167.0632,168.4013,0,72.31579,-72.31579,185.2832,44.11497,0.1467694,158.1882,0,0,168.4013
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.65098,36.65098,0,-1,0,36.65098,0,0,7.105427E-15,0,0,38.57998,36.65098,0,0,247.4141,96.08556,0,38.57998,-38.57998,144.6164,34.4324,0.1467694,40.31608,0,0,96.08556
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,37.24699,37.24699,0,-1,0,37.24699,0,0,7.105427E-15,0,0,39.20736,37.24699,0,0,290.2807,57.50557,0,39.20736,-39.20736,103.2882,24.59237,0.1467694,40.97169,0,0,57.50557
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,25.67122,17.38331,0,-1,0,17.38331,0,0,8.287908,10.85503,0,18.29822,17.38331,0,0,333.8445,18.29822,0,18.29822,-18.29822,84.00017,20,0.1467694,28.23834,0,0,18.29822
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,19.05595,0,0,-1,0,0,0,0,19.05595,20.96155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467694,20.96155,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467694,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,71.15274,0,0,-1,0,0,0,0,71.15274,78.26801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467694,78.26801,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,64.98598,64.98598,81,0,22.761,64.98598,0,0,0,0,0,0,0,16.01402,15.21332,354.1758,0,15.21332,0,15.21332,98.43279,23.43633,0.146816,71.48457,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,338.9625,13.69199,69.47229,0,69.47229,164.34,39.12849,0.1469071,0,0.617835,81,14.46428
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,117.9278,117.9278,81,0,22.761,117.9278,22.45229,7.105427E-15,0,0,26.47749,38.87136,36.92779,0,0,269.4902,76.21706,0,12.39387,-12.39387,151.2757,36.01795,0.1469071,129.7206,21.18199,81,102.6945
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,165.8735,149.7,81,0,22.761,149.7,35.29789,0,16.1735,32.76086,52.84093,72.31579,68.7,0,0,283.2612,63.82318,0,19.47485,-19.47485,130.7474,31.13027,0.1469071,182.4609,42.27275,81,116.6641
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,121.829,68.7,0,-1,0,68.7,114.059,0,53.12902,76.99289,78.35854,72.31579,68.7,0,0,304.8999,44.34833,6.042743,0,6.042743,136.4801,32.49519,0.1468889,134.0119,62.68682,0,122.7069
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,298.8571,49.7868,71.94442,0,71.94442,204.7325,48.74574,0.1466723,0,57.55553,0,121.7312
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,50.43845,50.43845,0,0,0,50.43845,188.2968,0,0,0,94.97399,53.0931,50.43845,0,0,226.9127,114.5368,41.88089,0,41.88089,244.4642,58.20565,0.1465465,55.48229,75.97919,0,209.5108
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,70.59344,70.59344,81,0,22.761,70.59344,156.3886,0,0,0,110.4001,0,0,10.40656,9.88623,185.0318,152.2296,120.2863,0,120.2863,358.5779,85.3755,0.1465352,77.65279,88.32007,81,262.6297
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,32.59145,32.59145,0,0,0,32.59145,243.557,0,0,0,79.37876,34.30679,32.59145,0,0,64.74552,260.4872,45.07197,0,45.07197,401.3369,95.55621,0.1464004,35.85059,63.50301,0,339.866
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,43.22092,0,0,62.89447,0,0,0,0,19.67355,301.052,19.67355,0,19.67355,420.0009,100,0.1463417,0,50.31558,0,363.9465
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,84.09827,84.09827,20.25,0,7.39125,84.09827,82.59206,2.249784,0,0,69.45849,67.2087,63.84827,0,0,0,318.7582,0,0,0,420.0009,100,0.1463417,92.50809,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,160.5024,149.7,81,0,22.761,149.7,29.11395,0,10.80244,26.85269,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1463417,176.5527,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,16.01067,16.01067,0,0,0,16.01067,123.8434,0,0,0,19.82816,16.85334,16.01067,0,0,31.92468,290.026,2.974824,0,2.974824,392.5366,93.46091,0.1463328,17.61174,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,141.8149,141.8149,81,0,22.761,141.8149,1.973347,0,2.842171E-14,6.296408,2.798501,64.0157,60.81491,0,0,28.94986,292.7033,0,61.2172,-61.2172,328.008,78.09698,0.1463328,155.9964,2.238801,81,295.5019
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,81.22058,68.7,0,-1,0,68.7,0,0,12.52058,20.64264,0,72.31579,68.7,0,0,96.96897,231.4861,0,72.31579,-72.31579,251.7805,59.94761,0.1463328,89.34264,0,0,231.4861
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,106.6337,68.7,0,-1,0,68.7,0,0,37.9337,48.59707,0,72.31579,68.7,0,0,177.3199,159.1704,0,72.31579,-72.31579,175.5529,41.79823,0.1463328,117.2971,0,0,159.1704
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.477702,3.477702,0,-1,0,3.477702,0,0,4.440892E-16,0,0,3.660739,3.477702,0,0,257.6707,86.85458,0,3.660739,-3.660739,171.6942,40.87948,0.1463328,3.825472,0,0,86.85458
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,99.27759,68.7,0,-1,0,68.7,0,0,30.57759,40.50534,0,72.31579,68.7,0,0,261.7382,83.19383,0,72.31579,-72.31579,95.46664,22.73011,0.1463328,109.2053,0,0,83.19383
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,70.62928,10.33414,0,-1,0,10.33414,0,0,60.29514,67.35807,0,10.87805,10.33414,0,0,342.0891,10.87805,0,10.87805,-10.87805,84.00017,20,0.1463328,77.69221,0,0,10.87805
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,117.159,0,0,-1,0,0,0,0,117.159,128.8749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463328,128.8749,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,82.39887,0,0,-1,0,0,0,0,82.39887,90.63876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463328,90.63876,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.05255,0,0,-1,0,0,0,0,52.05255,57.2578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463328,57.2578,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.76722,0,0,-1,0,0,0,0,13.76722,15.14394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463328,15.14394,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.86427,0,0,-1,0,0,0,0,11.86427,13.0507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463328,13.0507,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,74.74796,74.74796,81,0,22.761,74.74796,0,0,0,1.222762,0,0,0,6.252035,5.939433,354.1758,0,5.939433,0,5.939433,89.63481,21.34158,0.1463509,82.22276,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.8194841,0.8194841,73.13528,0,20.77122,0.8194841,164.7885,0,0,0,1.350416,0,0,72.31579,68.7,348.2364,5.34549,70.05042,0,70.05042,156.0905,37.16432,0.1464449,0.9014325,1.080333,81,6.695906
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,278.1859,68.39086,84.00966,0,84.00966,235.789,56.14013,0.1464923,0,12.24773,81,83.70052
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,64.54821,64.54821,81,0,22.761,64.54821,34.40832,0,0,0,22.20996,0,0,16.45179,15.6292,194.1763,143.9996,37.83916,0,37.83916,271.6864,64.68711,0.1465942,71.00303,17.76796,81,166.2095
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,66.22453,66.22453,0,-1,0,66.22453,37.62023,0,1.421085E-14,4.146979,24.91382,69.71003,66.22453,0,0,156.3371,178.0548,0,44.79621,-44.79621,224.4671,53.44443,0.1465942,72.84698,19.93106,0,202.9686
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,206.1107,133.2586,18.53079,0,18.53079,242.0469,57.6301,0.146539,0,14.82463,0,151.7894
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,85.1703,85.1703,81,0,22.761,85.1703,28.31273,0,0,0,24.11403,4.389789,4.170299,0,0,187.5799,149.9363,19.72424,0,19.72424,260.759,62.08534,0.1465873,93.68733,19.29123,81,174.0503
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.360313,7.360313,79.6761,0,22.42605,7.360313,119.244,0,0,0,8.776733,0,0,72.31579,68.7,167.8557,167.6881,77.47673,0,77.47673,334.2599,79.58552,0.1466957,8.096344,7.021386,81,176.4649
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.716576,6.716576,79.03236,0,22.26319,6.716576,146.1014,0,0,0,9.81301,0,0,72.31579,68.7,90.37894,237.4172,78.51301,0,78.51301,408.7438,97.31976,0.146797,7.388233,7.850408,81,247.2302
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,64.83499,64.83499,0,-1,0,64.83499,17.98265,0,0,2.618491,11.65905,68.24736,64.83499,0,0,11.86593,308.0789,0,56.58831,-56.58831,349.0945,83.11758,0.146797,71.31849,9.327237,0,319.7379
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,107.8414,107.8414,81,0,22.761,107.8414,18.43174,0,0,0,19.87705,28.25413,26.84142,0,0,74.74183,251.4906,0,8.377072,-8.377072,340.2643,81.01514,0.146797,118.6256,15.90164,81,271.3676
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,84.04969,243.1135,10.0651,0,10.0651,349.8129,83.28862,0.1467671,0,8.052078,0,253.1786
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,142.7328,142.7328,81,0,22.761,142.7328,11.64475,0,0,7.30608,16.62088,64.9819,61.7328,0,0,73.9846,252.1721,0,48.36101,-48.36101,298.8359,71.15127,0.1467671,157.0061,13.29671,81,268.793
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,139.7831,139.7831,81,0,22.761,139.7831,1.835571,0,2.842171E-14,4.06142,2.565818,61.87696,58.78311,0,0,127.7191,203.8111,0,59.31114,-59.31114,236.3165,56.26572,0.1467671,153.7614,2.052654,81,206.3769
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,63.79338,63.79338,0,-1,0,63.79338,0,0,7.105427E-15,1.472719,0,67.15092,63.79338,0,0,193.6203,144.4999,0,67.15092,-67.15092,165.5332,39.41259,0.1467671,70.17272,0,0,144.4999
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,94.7251,68.7,0,-1,0,68.7,0,0,26.02509,35.4976,0,72.31579,68.7,0,0,268.2325,77.34901,0,72.31579,-72.31579,89.30565,21.26321,0.1467671,104.1976,0,0,77.34901
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,75.01504,4.781561,0,-1,0,4.781561,0,0,70.23348,77.73499,0,5.033223,4.781561,0,0,348.5833,5.033223,0,5.033223,-5.033223,84.00017,20,0.1467671,82.51655,0,0,5.033223
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,21.55689,0,0,-1,0,0,0,0,21.55689,23.71258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,23.71258,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,73.70615,0,0,-1,0,0,0,0,73.70615,81.07676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,81.07676,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.83043,0,0,-1,0,0,0,0,48.83043,53.71347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,53.71347,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,72.62518,0,0,-1,0,0,0,0,72.62518,79.8877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,79.8877,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.02869,0,0,-1,0,0,0,0,39.02869,42.93156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,42.93156,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.16224,0,0,-1,0,0,0,0,29.16224,32.07847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,32.07847,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,81.31255,0,0,-1,0,0,0,0,81.31255,89.4438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467671,89.4438,0,0,0
