Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,36.41562,36.41562,81,0,22.761,36.41562,0,0,0,0,0,0,0,44.58438,42.35516,354.1758,0,42.35516,0,42.35516,124.1818,29.56704,0.1468949,40.05718,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,102.4307,102.4307,81,0,22.761,102.4307,0.3885659,0,1.421085E-14,0,0.3980107,22.55861,21.43068,0,0,311.8206,38.11965,0,22.1606,-22.1606,100.8225,24.0053,0.1468949,112.6738,0.3184086,81,38.51766
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,146.5695,118.3592,81,0,22.761,118.3592,19.74199,0,28.21022,60.62568,23.36646,39.32551,37.35923,0,0,336.4435,15.95905,0,15.95905,-15.95905,84.00017,20,0.1468949,161.2264,18.69317,81,39.32551
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,43.54554,43.54554,81,0,22.761,43.54554,112.9014,0,0,0,49.16353,0,0,37.45446,35.58174,354.1758,0,84.74527,0,84.74527,164.3966,39.14197,0.1469883,47.90009,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,28.51019,28.51019,0,-1,0,28.51019,249.3252,0,0,0,71.08308,30.01073,28.51019,0,0,269.4305,76.27074,41.07235,0,41.07235,203.3613,48.41925,0.1468665,31.36121,56.86646,0,147.3538
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,129.7806,129.7806,81,0,22.761,129.7806,54.68875,0,0,0,70.9754,51.34803,48.78063,0,0,228.3582,113.2359,19.62738,0,19.62738,221.9814,52.85261,0.1469141,142.7587,56.78032,81,184.2113
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,135.8548,135.8548,81,0,22.761,135.8548,67.10985,0,0,0,91.17196,57.74191,54.85481,0,0,208.7308,130.9005,33.43005,0,33.43005,253.6959,60.40368,0.1468935,149.4403,72.93757,81,222.0724
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,93.34805,93.34805,81,0,22.761,93.34805,98.20772,0,0,0,91.67498,12.99794,12.34804,0,0,175.3008,160.9875,78.67704,0,78.67704,328.3355,78.17497,0.1469797,102.6828,73.33999,81,252.6625
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,129.2738,129.2738,81,0,22.761,129.2738,64.38316,0,0,0,83.23055,50.81452,48.27379,0,0,96.62372,231.7969,32.41603,0,32.41603,359.0881,85.49699,0.1469994,142.2012,66.58443,81,315.0274
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,120.2058,68.7,0,-1,0,68.7,130.0754,0,51.50584,63.52643,89.3618,72.31579,68.7,0,0,64.20769,260.9713,17.04601,0,17.04601,375.2593,89.34728,0.146949,132.2264,71.48944,0,350.3331
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,156.958,149.7,81,0,22.761,149.7,45.72876,0,7.257977,22.95378,68.45596,72.31579,68.7,0,0,47.16167,276.3127,0,3.859836,-3.859836,371.1907,88.37856,0.146949,172.6538,54.76476,81,344.7687
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,100.8371,100.8371,81,0,22.761,100.8371,38.25362,0,0,0,38.57383,20.88113,19.83707,0,0,51.45038,272.4529,17.6927,0,17.6927,387.9755,92.37493,0.1469917,110.9208,30.85906,81,311.0267
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,48.19185,48.19185,0,0,0,48.19185,36.82301,0,7.105427E-15,0,17.74569,50.72827,48.19185,0,0,33.75768,288.3763,0,32.98258,-32.98258,353.2088,84.09717,0.1469917,53.01104,14.19655,0,306.122
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,127.789,127.789,81,0,22.761,127.789,2.050458,7.105427E-15,0,0,2.620259,49.25157,46.78899,0,0,70.40499,255.3937,0,46.63131,-46.63131,304.0551,72.39392,0.1469917,140.5679,2.096207,81,258.014
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,115.8638,68.7,0,-1,0,68.7,0,0,47.16381,58.75019,0,72.31579,68.7,0,0,122.2176,208.7624,0,72.31579,-72.31579,227.8275,54.24454,0.1469917,127.4502,0,0,208.7624
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,137.2943,68.7,0,-1,0,68.7,0,0,68.59434,82.32378,0,72.31579,68.7,0,0,202.5684,136.4466,0,72.31579,-72.31579,151.6,36.09517,0.1469917,151.0238,0,0,136.4466
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,156.8461,60.9243,0,-1,0,60.9243,0,0,95.9218,111.6064,0,64.13084,60.9243,0,0,282.9193,64.13084,0,64.13084,-64.13084,84.00017,20,0.1469917,172.5307,0,0,64.13084
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.61296,0,0,-1,0,0,0,0,41.61296,45.77425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,45.77425,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,21.38388,0,0,-1,0,0,0,0,21.38388,23.52227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,23.52227,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,38.93507,0,0,-1,0,0,0,0,38.93507,42.82858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,42.82858,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,82.44727,0,0,-1,0,0,0,0,82.44727,90.692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,90.692,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,69.13885,0,0,-1,0,0,0,0,69.13885,76.05273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,76.05273,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.18264,0,0,-1,0,0,0,0,43.18264,47.50091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,47.50091,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.48085,0,0,-1,0,0,0,0,35.48085,39.02893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469917,39.02893,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,21.25933,21.25933,81,0,22.761,21.25933,0,0,0,0,0,0,0,59.74067,56.75364,354.1758,0,56.75364,0,56.75364,137.8414,32.81931,0.1471613,23.38526,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,297.4222,51.07827,70.91249,0,70.91249,205.1149,48.83678,0.1472454,0,1.769992,81,53.29076
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,49.07435,49.07435,81,0,22.761,49.07435,45.29334,-3.552714E-15,0,0,22.22741,0,0,31.92565,30.32937,226.5097,114.8995,52.55678,0,52.55678,254.9746,60.70813,0.1473889,53.98178,17.78193,81,137.1269
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,81.34241,81.34241,81,0,22.761,81.34241,54.20412,0,0,0,44.09094,0.3604327,0.342411,0,0,173.9529,162.2006,43.73051,0,43.73051,296.461,70.58582,0.1474936,89.47665,35.27275,81,206.2916
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,90.81673,68.7,0,-1,0,68.7,87.903,0,22.11673,31.1984,60.38936,72.31579,68.7,0,0,130.2224,201.5581,0,11.92643,-11.92643,283.8895,67.5926,0.1474936,99.89841,48.31149,0,261.9474
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,81.73026,81.73026,81,0,22.761,81.73026,72.88078,0,0,0,59.56565,0.7686908,0.7302563,0,0,143.474,189.6317,58.79696,0,58.79696,339.6692,80.87345,0.147634,89.90328,47.65252,81,249.1973
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,30.74092,30.74092,0,0,0,30.74092,261.3964,0,0,0,80.35565,32.35886,30.74092,0,0,84.67702,242.5489,47.99678,0,47.99678,385.2029,91.7148,0.1474926,33.81501,64.28452,0,322.9046
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,73.38191,0,0,110.0621,0,0,0,0,36.68023,285.746,36.68023,0,36.68023,420.0009,100,0.1473847,0,88.04971,0,395.8082
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,146.4198,146.4198,77.7198,0,21.93111,146.4198,68.61259,28.14662,0,11.36178,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1473847,161.0618,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473847,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,131.0823,131.0823,62.38231,0,18.05073,131.0823,59.2047,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1473847,144.1906,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,59.09393,59.09393,0,0,0,59.09393,86.24316,0,0,0,50.96447,62.20414,59.09393,0,0,0,318.7582,0,11.23966,-11.23966,408.1532,97.17914,0.1473847,65.00333,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,153.0188,149.7,81,0,22.761,149.7,13.84489,0,3.318847,18.62073,20.7258,72.31579,68.7,0,0,12.48852,307.5186,0,51.59,-51.59,353.7726,84.23139,0.1473847,168.3207,16.58064,81,328.2444
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,24.94205,24.94205,0,0,0,24.94205,8.76938,0,3.552714E-15,0,2.187263,26.25479,24.94205,0,0,69.81073,255.9286,0,24.06753,-24.06753,328.4032,78.19107,0.1473847,27.43625,1.749811,0,258.1158
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,211.3768,68.7,0,-1,0,68.7,0,0,142.6768,163.8144,0,72.31579,68.7,0,0,96.55243,231.861,0,72.31579,-72.31579,252.1756,60.04169,0.1473847,232.5144,0,0,231.861
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9033,159.5453,0,0,0,252.1756,60.04169,0.1473847,0,0,0,159.5453
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.76781,10.76781,0,-1,0,10.76781,0,0,1.776357E-15,0,0,11.33454,10.76781,0,0,176.9033,159.5453,0,11.33454,-11.33454,240.228,57.19703,0.1473847,11.84459,0,0,159.5453
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,65.9516,65.9516,0,-1,0,65.9516,0,0,1.421085E-14,3.846759,0,69.42274,65.9516,0,0,189.4972,148.2107,0,69.42274,-69.42274,167.05,39.77373,0.1473847,72.54676,0,0,148.2107
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.4403,44.4403,0,-1,0,44.4403,0,0,7.105427E-15,0,0,46.77926,44.4403,0,0,266.6336,78.78798,0,46.77926,-46.77926,117.7403,28.03335,0.1473847,48.88433,0,0,78.78798
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,29.92529,29.92529,0,-1,0,29.92529,0,0,3.552714E-15,2.509533,0,31.50031,29.92529,0,0,318.6106,32.00872,0,31.50031,-31.50031,84.53609,20.1276,0.1473847,32.91782,0,0,32.00872
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.6109,0.5084164,0,0,0,84.53609,20.1276,0.1473847,0,0,0,0.5084164
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,43.82416,0.4829956,0,-1,0,0.4829956,0,0,43.34116,47.72358,0,0.5084164,0.4829956,0,0,353.6109,0.5084164,0,0.5084164,-0.5084164,84.00017,20,0.1473847,48.20657,0,0,0.5084164
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,91.32995,0,0,-1,0,0,0,0,91.32995,100.4629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473847,100.4629,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,68.79583,0,0,-1,0,0,0,0,68.79583,75.67542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473847,75.67542,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,95.44913,81,81,0,22.761,81,0,0,14.44913,23.99404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473847,104.994,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,77.37135,77.37135,81,0,22.761,77.37135,0.5458235,0,0,4.028238,0.4223109,0,0,3.628657,3.447224,354.1758,0,3.869535,0,3.869535,87.67113,20.87404,0.147396,85.10847,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,119.432,109.8978,81,0,22.761,109.8978,24.51021,0,9.534123,41.94882,26.93618,30.41877,28.89783,0,0,350.3063,3.482582,0,3.482582,-3.482582,84.00017,20,0.147396,131.3752,21.54895,81,30.41877
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,171.4777,134.9805,81,0,22.761,134.9805,42.09612,0,36.49721,96.82935,56.82154,56.82154,53.98046,0,0,354.1758,0,0,0,0,84.00017,20,0.147396,188.6254,45.45723,81,56.82154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,81.90131,68.7,0,-1,0,68.7,122.545,0,13.20131,74.09563,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.1473611,90.09144,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,80.3784,80.3784,81,0,22.761,80.3784,122.5462,0,0,0,98.50069,0,0,0.6216002,0.5905201,342.3032,10.68537,99.0912,0,99.0912,189.2697,45.06413,0.1474103,88.41624,78.80054,81,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,93.42342,93.42342,81,0,22.761,93.42342,101.8114,0,0,0,95.11565,13.07728,12.42341,0,0,243.212,99.86745,82.03837,0,82.03837,267.0981,63.59467,0.1474843,102.7658,76.09251,81,194.9831
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,88.05592,88.05592,81,0,22.761,88.05592,108.1359,0,0,0,95.22005,7.427285,7.055921,0,0,161.1736,173.702,87.79276,0,87.79276,350.3857,83.42499,0.1475662,96.86151,76.17603,81,268.922
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,68.71681,68.71681,58.05563,0,16.95607,68.71681,123.1185,0,0,0,84.60315,11.2223,10.66119,0,0,73.38084,252.7155,73.38084,0,73.38084,420.0009,100,0.1475622,75.58849,67.68252,81,337.3186
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,64.42986,64.42986,0,-1,0,64.42986,109.6634,2.835097,0,2.17285,70.65601,67.82091,64.42986,0,0,0,318.7582,0,0,0,420.0009,100,0.1475622,70.87285,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,128.5105,128.5105,78.92802,0,22.23679,128.5105,40.61311,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1475622,141.3616,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475622,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,119.2494,119.2494,81,0,22.761,119.2494,18.35574,0,1.421085E-14,0,21.88911,40.26254,38.24941,0,0,0,318.7582,0,18.37342,-18.37342,400.6335,95.38875,0.1475622,131.1743,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,89.66505,89.66505,81,0,22.761,89.66505,3.188117,0,0,0,2.858627,9.121101,8.665047,0,0,20.41492,300.3848,0,6.262475,-6.262475,394.0323,93.81703,0.1475622,98.63155,2.286901,81,303.2434
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.37322,294.1223,0,0,0,394.0323,93.81703,0.1475622,0,0,0,294.1223
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,73.63548,68.7,0,-1,0,68.7,0,0,4.935485,12.29903,0,72.31579,68.7,0,0,27.37322,294.1223,0,72.31579,-72.31579,317.8048,75.66766,0.1475622,80.99903,0,0,294.1223
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,167.5901,68.7,0,-1,0,68.7,0,0,98.89008,115.6491,0,72.31579,68.7,0,0,107.7241,221.8065,0,72.31579,-72.31579,241.5773,57.51828,0.1475622,184.3491,0,0,221.8065
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,105.5383,68.7,0,-1,0,68.7,0,0,36.83832,47.39215,0,72.31579,68.7,0,0,188.075,149.4908,0,72.31579,-72.31579,165.3497,39.3689,0.1475622,116.0921,0,0,149.4908
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.84761,59.84761,0,-1,0,59.84761,0,0,7.105427E-15,0,0,62.99748,59.84761,0,0,268.4258,77.17496,0,62.99748,-62.99748,98.94454,23.55818,0.1475622,65.83237,0,0,77.17496
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.606261,4.606261,0,-1,0,4.606261,0,0,0,0,0,4.848695,4.606261,0,0,338.4231,14.17748,0,4.848695,-4.848695,93.83357,22.34128,0.1475622,5.066886,0,0,14.17748
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.93062,8.862345,0,-1,0,8.862345,0,0,37.06827,41.66133,0,9.328784,8.862345,0,0,343.8105,9.328784,0,9.328784,-9.328784,84.00017,20,0.1475622,50.52368,0,0,9.328784
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,81.39101,0,0,-1,0,0,0,0,81.39101,89.53011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475622,89.53011,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.03303,0,0,-1,0,0,0,0,29.03303,31.93633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475622,31.93633,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475622,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,41.86906,41.86906,81,0,22.761,41.86906,0,0,0,0,0,0,0,39.13094,37.17439,354.1758,0,37.17439,0,37.17439,119.2669,28.39682,0.1476713,46.05597,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,33.54406,33.54406,81,0,22.761,33.54406,3.220754,0,0,0,1.080372,0,0,47.45594,45.08314,317.0014,33.45695,46.16351,0,46.16351,163.0614,38.82407,0.147806,36.89847,0.8642975,81,34.53732
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,270.8379,75.0041,71.49222,0,71.49222,230.8849,54.97249,0.1478863,0,2.233777,81,77.79633
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,74.70426,74.70426,81,0,22.761,74.70426,18.11899,0,0,0,13.53566,0,0,6.295739,5.980952,199.3457,139.3471,19.51661,0,19.51661,249.4,59.38083,0.1479356,82.17469,10.82853,81,152.8828
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.408511,6.408511,0,-1,0,6.408511,76.43927,0,8.881784E-16,0,4.89862,6.745801,6.408511,0,0,179.8291,156.9121,0,1.847182,-1.847182,247.4529,58.91724,0.1479356,7.049363,3.918895,0,161.8107
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,36.54348,36.54348,0,0,0,36.54348,45.73155,0,7.105427E-15,0,16.7119,38.46682,36.54348,0,0,181.8815,155.0649,0,21.75492,-21.75492,224.5212,53.45732,0.1479356,40.19783,13.36952,0,171.7768
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,206.0536,133.31,16.1651,0,16.1651,239.8568,57.10864,0.1478884,0,12.93208,0,149.4751
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,96.90329,96.90329,81,0,22.761,96.90329,18.86946,0,0,0,18.28512,16.74031,15.90329,0,0,189.8885,147.8586,1.544817,0,1.544817,241.3223,57.45758,0.147892,106.5936,14.6281,81,166.1437
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,188.3437,149.2489,76.87241,0,76.87241,314.2499,74.82125,0.1479564,0,6.537931,81,157.4213
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,64.16566,64.16566,0,-1,0,64.16566,30.20051,0,0,1.882227,19.37836,67.5428,64.16566,0,0,111.4713,218.4341,0,48.16445,-48.16445,263.4801,62.73323,0.1479564,70.58223,15.50268,0,237.8124
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,44.83426,44.83426,0,0,0,44.83426,42.70966,0,0,0,19.14856,47.19395,44.83426,0,0,164.9874,170.2696,0,28.0454,-28.0454,233.9176,55.69456,0.1479564,49.31768,15.31885,0,189.4182
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,107.8603,107.8603,81,0,22.761,107.8603,9.849102,0,0,0,10.62327,28.274,26.8603,0,0,196.1489,142.2242,0,17.65073,-17.65073,215.3121,51.26469,0.1479564,118.6463,8.498617,81,152.8475
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,47.44996,47.44996,81,0,22.761,47.44996,4.909922,0,0,0,2.329756,0,0,33.55004,31.87254,215.7608,124.5735,34.20229,0,34.20229,247.7593,58.99019,0.1480546,52.19496,1.863805,81,126.9032
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,87.13596,87.13596,81,0,22.761,87.13596,3.002186,0,0,0,2.615983,6.4589,6.135955,0,0,181.5585,155.3555,0,3.842917,-3.842917,243.7085,58.02571,0.1480546,95.84955,2.092787,81,157.9715
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,107.6005,68.7,0,-1,0,68.7,0,0,38.90047,49.66052,0,72.31579,68.7,0,0,185.8284,151.5126,0,72.31579,-72.31579,167.481,39.87634,0.1480546,118.3605,0,0,151.5126
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,87.8966,68.7,0,-1,0,68.7,0,0,19.1966,27.98626,0,72.31579,68.7,0,0,266.1793,79.19683,0,72.31579,-72.31579,91.25343,21.72696,0.1480546,96.68626,0,0,79.19683
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,61.86134,6.536991,0,-1,0,6.536991,0,0,55.32435,61.51049,0,6.881043,6.536991,0,0,346.5302,6.881043,0,6.881043,-6.881043,84.00017,20,0.1480546,68.04748,0,0,6.881043
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,55.67155,0,0,-1,0,0,0,0,55.67155,61.23871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,61.23871,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4888417,0,0,-1,0,0,0,0,0.4888417,0.5377258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,0.5377258,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.08504,0,0,-1,0,0,0,0,55.08504,60.59354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,60.59354,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.78813,0,0,-1,0,0,0,0,12.78813,14.06694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,14.06694,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,83.80829,81,81,0,22.761,81,0,0,2.808287,11.18912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480546,92.18912,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,49.43444,49.43444,81,0,22.761,49.43444,4.236716,-3.552714E-15,0,0,2.094397,0,0,31.56556,29.98728,354.1758,0,32.08168,0,32.08168,114.4355,27.2465,0.1481467,54.37788,1.675518,81,2.094397
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,89.35249,89.35249,81,0,22.761,89.35249,22.7288,0,0,0,20.30875,8.792093,8.352489,0,0,322.0941,28.87351,11.51665,0,11.51665,125.3612,29.84784,0.1481737,98.28773,16.247,81,49.18226
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,58.99825,58.99825,81,0,22.761,58.99825,21.79922,0,0,0,12.86116,0,0,22.00175,20.90166,310.5775,39.2385,33.76282,0,33.76282,157.3914,37.47407,0.1482644,64.89807,10.28892,81,52.09966
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,156.6348,68.7,0,-1,0,68.7,47.06488,0,87.93477,103.5982,32.33358,72.31579,68.7,0,0,276.8147,69.62504,0,39.98221,-39.98221,115.2465,27.43958,0.1482644,172.2982,25.86686,0,101.9586
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,114.7151,114.7151,81,0,22.761,114.7151,34.3881,0,0,9.530773,39.44835,35.48961,33.71513,0,0,321.2393,29.64282,3.958739,0,3.958739,119.002,28.33376,0.1482736,126.1866,31.55868,81,69.09117
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,317.2806,33.20569,113.4896,0,113.4896,226.6678,53.96841,0.1482307,0,35.83171,81,77.99533
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,17.13676,17.13676,81,0,22.761,17.13676,146.7318,0,0,0,25.14508,0,0,63.86324,60.67007,203.791,135.3464,85.81516,0,85.81516,308.0792,73.35204,0.1483159,18.85044,20.11606,81,160.4914
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,56.28819,56.28819,81,0,22.761,56.28819,40.27407,0,0,0,22.66954,0,0,24.71181,23.47622,117.9758,212.58,46.14577,0,46.14577,351.8569,83.77528,0.1484363,61.917,18.13564,81,235.2496
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,128.4868,68.7,0,-1,0,68.7,42.38853,0,59.7868,72.63548,29.12092,72.31579,68.7,0,0,71.83003,254.1112,0,43.19487,-43.19487,306.3255,72.93449,0.1484363,141.3355,23.29674,0,283.2321
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,58.10304,58.10304,0,0,0,58.10304,10.53519,0,7.105427E-15,0,6.121266,61.16109,58.10304,0,0,119.8243,210.9163,0,55.03983,-55.03983,248.3084,59.12094,0.1484363,63.91335,4.897013,0,217.0376
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,59.40855,59.40855,0,0,0,59.40855,32.99976,0,0,0,19.60468,62.53531,59.40855,0,0,180.9797,155.8765,0,42.93063,-42.93063,203.0556,48.34647,0.1484363,65.3494,15.68374,0,175.4812
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,52.95424,52.95424,0,0,0,52.95424,24.13769,0,7.105427E-15,0,12.78193,55.7413,52.95424,0,0,228.6804,112.9459,0,42.95937,-42.95937,157.7724,37.56479,0.1484363,58.24966,10.22554,0,125.7278
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,189.0579,149.7,81,0,22.761,149.7,1.864545,0,39.35791,59.94621,2.791224,72.31579,68.7,0,0,276.413,69.9865,0,69.52457,-69.52457,84.48708,20.11593,0.1484363,207.9637,2.232979,81,72.77772
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.89742,0.4388319,0,-1,0,0.4388319,0,0,37.45859,41.24834,0,0.4619283,0.4388319,0,0,353.6626,0.4619283,0,0.4619283,-0.4619283,84.00017,20,0.1484363,41.68717,0,0,0.4619283
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,126.8514,0,0,-1,0,0,0,0,126.8514,139.5365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,139.5365,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,81.04734,0,0,-1,0,0,0,0,81.04734,89.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,89.15208,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,89.311,0,0,-1,0,0,0,0,89.311,98.2421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,98.2421,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,23.31124,0,0,-1,0,0,0,0,23.31124,25.64236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,25.64236,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,36.38187,0,0,-1,0,0,0,0,36.38187,40.02005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,40.02005,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,79.4409,0,0,-1,0,0,0,0,79.4409,87.38499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,87.38499,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.72202,0,0,-1,0,0,0,0,1.72202,1.894222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,1.894222,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484363,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.19599,46.19599,81,0,22.761,46.19599,0,0,0,0,0,0,0,34.80401,33.06381,354.1758,0,33.06381,0,33.06381,115.3673,27.46834,0.1485316,50.81559,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,11.06749,11.06749,81,0,22.761,11.06749,15.30088,0,0,0,1.693424,0,0,69.93251,66.43588,321.112,29.75743,68.1293,0,68.1293,180.0004,42.85715,0.1486674,12.17424,1.354739,81,31.45086
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,72.66631,72.66631,81,0,22.761,72.66631,30.96895,0,0,0,22.50399,0,0,8.333697,7.917013,252.9827,91.07381,30.42101,0,30.42101,208.8603,49.72854,0.1487421,79.93293,18.00319,81,113.5778
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,47.2282,47.2282,81,0,22.761,47.2282,79.86166,0,0,0,37.71722,0,0,33.7718,32.08321,222.5617,118.4527,69.80043,0,69.80043,275.0788,65.49482,0.1488725,51.95102,30.17377,81,156.1699
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,40.68092,40.68092,0,-1,0,40.68092,195.6603,0,0,0,79.59641,42.82202,40.68092,0,0,152.7612,181.2731,36.77438,0,36.77438,309.966,73.80129,0.1487659,44.74901,63.67712,0,260.8695
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,183.76,149.7,81,0,22.761,149.7,57.60303,0,34.06002,52.43602,86.23174,72.31579,68.7,0,0,115.9869,214.37,13.91595,0,13.91595,323.1679,76.94458,0.1487256,202.136,68.9854,81,300.6018
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,70.23701,70.23701,76.94701,0,21.73559,70.23701,135.2674,0,0,0,95.00774,0,0,6.710008,6.374507,102.0709,226.8944,101.3823,0,101.3823,419.3475,99.84445,0.1487423,77.2607,76.0062,81,321.9022
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,31.64139,31.64139,0,0,0,31.64139,268.744,51.03894,0,0,85.03432,33.30672,31.64139,0,0,0.6886587,318.1384,0.6886587,0,0.6886587,420.0009,100,0.1487404,34.80553,68.02746,0,403.1728
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487404,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487404,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1487404,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,55.25089,55.25089,0,0,0,55.25089,86.93758,0,0,0,48.03379,58.15883,55.25089,0,0,0,318.7582,0,10.12504,-10.12504,409.3281,97.45888,0.1487404,60.77598,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,54.97616,54.97616,0,0,0,54.97616,38.62972,0,0,0,21.23714,57.86964,54.97616,0,0,11.25005,308.6332,0,36.6325,-36.6325,370.7141,88.26508,0.1487404,60.47378,16.98971,0,329.8703
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,51.95283,272.0007,2.626379,0,2.626379,373.2057,88.85831,0.1487328,0,2.101104,0,274.627
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,29.47199,29.47199,0,-1,0,29.47199,0,0,3.552714E-15,0,0,31.02315,29.47199,0,0,49.32645,274.3644,0,31.02315,-31.02315,340.5044,81.07231,0.1487328,32.41919,0,0,274.3644
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.79662,243.3413,0,0,0,340.5044,81.07231,0.1487328,0,0,0,243.3413
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,41.33351,41.33351,0,-1,0,41.33351,0,0,7.105427E-15,0,0,43.50896,41.33351,0,0,83.79662,243.3413,0,43.50896,-43.50896,294.6419,70.1527,0.1487328,45.46686,0,0,243.3413
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.54139,13.54139,0,-1,0,13.54139,0,0,1.776357E-15,0,0,14.2541,13.54139,0,0,132.1399,199.8323,0,14.2541,-14.2541,279.6168,66.57529,0.1487328,14.89553,0,0,199.8323
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,46.89724,46.89724,0,-1,0,46.89724,0,0,0,0,0,49.36552,46.89724,0,0,147.9778,185.5782,0,49.36552,-49.36552,227.581,54.18583,0.1487328,51.58697,0,0,185.5782
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,73.95975,68.7,0,-1,0,68.7,0,0,5.259751,12.65573,0,72.31579,68.7,0,0,202.8284,136.2127,0,72.31579,-72.31579,151.3534,36.03646,0.1487328,81.35573,0,0,136.2127
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,70.12756,60.70206,0,-1,0,60.70206,0,0,9.425501,16.43826,0,63.89691,60.70206,0,0,283.1792,63.89691,0,63.89691,-63.89691,84.00017,20,0.1487328,77.14032,0,0,63.89691
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,59.07125,0,0,-1,0,0,0,0,59.07125,64.97838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487328,64.97838,0,0,0
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,97.93856,0,0,-1,0,0,0,0,97.93856,107.7324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487328,107.7324,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,45.31128,0,0,-1,0,0,0,0,45.31128,49.84241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487328,49.84241,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,96.25182,81,81,0,22.761,81,0,0,15.25182,24.87701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1487328,105.877,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,78.18389,78.18389,81,0,22.761,78.18389,1.239989,0,0,4.818083,0.9694719,0,0,2.816106,2.675301,354.1758,0,3.644773,0,3.644773,87.4579,20.82327,0.1487426,86.00228,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,3.073361,3.073361,75.38915,0,21.34146,3.073361,812.8216,0,0,0,24.98094,0,0,72.31579,68.7,350.531,3.280296,93.68094,0,93.68094,176.3315,41.98359,0.148773,3.380697,19.98475,81,28.26124
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,99.72566,99.72566,81,0,22.761,99.72566,46.72947,0,0,0,46.60127,19.71122,18.72566,0,0,256.8501,87.59314,26.89005,0,26.89005,201.8416,48.05742,0.1488346,109.6982,37.28102,81,134.1944
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,61.78729,61.78729,0,-1,0,61.78729,118.2233,0,0,0,73.04697,65.03925,61.78729,0,0,229.9601,111.7942,8.007716,0,8.007716,209.4384,49.86618,0.1488115,67.96602,58.43758,0,184.8412
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,17.38358,17.38358,0,0,0,17.38358,402.9674,0,0,0,70.05017,18.29851,17.38358,0,0,221.9523,119.0011,51.75166,0,51.75166,258.5343,61.55566,0.1486625,19.12194,56.04013,0,189.0513
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,113.9351,113.9351,81,0,22.761,113.9351,82.41924,0,0,0,93.90442,34.6685,32.93507,0,0,170.2007,165.5776,59.23592,0,59.23592,314.7304,74.93567,0.1486866,125.3286,75.12354,81,259.4821
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,167.8834,149.7,81,0,22.761,149.7,66.50105,0,18.18344,34.97179,99.55207,72.31579,68.7,0,0,110.9647,218.89,27.23628,0,27.23628,340.569,81.08771,0.1486084,184.6718,79.64165,81,318.442
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,7.754888,0,0,91.48335,0,0,0,0,83.72846,243.4026,83.72846,0,83.72846,420.0009,100,0.1483684,0,73.18668,0,334.886
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,20.0761,20.0761,0,-1,0,20.0761,473.4831,73.92421,0,0,95.05695,21.13274,20.0761,0,0,0,318.7582,0,0,0,420.0009,100,0.1483684,22.08371,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,47.69806,47.69806,0,0,0,47.69806,147.0056,19.91031,0,0,70.11879,50.20848,47.69806,0,0,0,318.7582,0,0,0,420.0009,100,0.1483684,52.46786,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,17.91579,17.91579,0,0,0,17.91579,282.3492,31.72637,0,0,50.58511,18.85873,17.91579,0,0,0,318.7582,0,0,0,420.0009,100,0.1483684,19.70737,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,34.93077,34.93077,0,0,0,34.93077,68.86463,0,0,0,24.05495,36.76924,34.93077,0,0,0,318.7582,0,12.71429,-12.71429,406.5988,96.80904,0.1483684,38.42385,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,38.81553,38.81553,0,0,0,38.81553,7.578612,0,0,0,2.941679,40.85846,38.81553,0,0,14.12699,306.0439,0,37.91678,-37.91678,366.631,87.29292,0.1483684,42.69709,2.353343,0,308.9856
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,227.5223,68.7,0,-1,0,68.7,0,0,158.8223,181.5745,0,72.31579,68.7,0,0,56.25674,268.1272,0,72.31579,-72.31579,290.4035,69.14355,0.1483684,250.2745,0,0,268.1272
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.6076,195.8114,0,0,0,290.4035,69.14355,0.1483684,0,0,0,195.8114
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,48.12526,48.12526,0,-1,0,48.12526,0,0,7.105427E-15,0,0,50.65817,48.12526,0,0,136.6076,195.8114,0,50.65817,-50.65817,237.0051,56.42967,0.1483684,52.93779,0,0,195.8114
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,84.96771,68.7,0,-1,0,68.7,0,0,16.26771,24.76448,0,72.31579,68.7,0,0,192.8945,145.1532,0,72.31579,-72.31579,160.7775,38.28029,0.1483684,93.46449,0,0,145.1532
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,75.25897,68.7,0,-1,0,68.7,0,0,6.558969,14.08487,0,72.31579,68.7,0,0,273.2454,72.83741,0,72.31579,-72.31579,84.55001,20.13091,0.1483684,82.78487,0,0,72.83741
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.14346,0.495542,0,-1,0,0.495542,0,0,50.64792,55.76226,0,0.5216232,0.495542,0,0,353.5962,0.5216232,0,0.5216232,-0.5216232,84.00017,20,0.1483684,56.2578,0,0,0.5216232
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483684,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,15.27998,0,0,-1,0,0,0,0,15.27998,16.80798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483684,16.80798,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,92.63372,0,0,-1,0,0,0,0,92.63372,101.8971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483684,101.8971,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483684,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483684,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,69.34995,69.34995,81,0,22.761,69.34995,3.103859,-1.776357E-15,0,0,2.152524,0,0,11.65006,11.06755,354.1758,0,13.22008,0,13.22008,96.54183,22.9861,0.1484049,76.28493,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.08978,2.08978,74.40557,0,21.09261,2.08978,893.2277,0,0,0,18.6665,0,0,72.31579,68.7,340.9557,11.89807,87.3665,0,87.3665,179.425,42.72015,0.1484483,2.298759,14.9332,81,30.56457
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,253.5892,90.52792,109.7741,0,109.7741,283.5658,67.51553,0.1484164,0,32.85927,81,131.602
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,49.39654,49.39654,0,-1,0,49.39654,121.7309,0,0,0,60.13085,51.99636,49.39654,0,0,143.8151,189.3246,8.134493,0,8.134493,291.2829,69.35293,0.1483933,54.3362,48.10468,0,249.4554
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,135.6806,196.6456,69.47455,0,69.47455,357.1922,85.04559,0.1481955,0,55.57964,0,266.1202
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,6.054682,0,0,72.26078,0,0,0,0,66.2061,259.1727,66.2061,0,66.2061,420.0009,100,0.1480076,0,57.80863,0,331.4335
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480076,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,39.11357,39.11357,0,0,0,39.11357,184.1506,30.8557,0,0,72.02788,41.17218,39.11357,0,0,0,318.7582,0,0,0,420.0009,100,0.1480076,43.02492,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.620559,3.620559,0,-1,0,3.620559,2095.95,72.074,0,0,75.88511,3.811114,3.620559,0,0,0,318.7582,0,0,0,420.0009,100,0.1480076,3.982615,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,138.2424,138.2424,75.11476,0,21.27203,138.2424,48.06784,0,0,2.366616,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1480076,152.0666,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,120.449,120.449,74.11413,0,21.01888,120.449,40.4931,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1480076,132.4939,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,107.0458,107.0458,81,0,22.761,107.0458,21.35873,0,0,0,22.86363,27.41667,26.04584,0,0,0,318.7582,0,4.553037,-4.553037,415.2015,98.85731,0.1480076,117.7504,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,123.2551,123.2551,81,0,22.761,123.2551,2.217605,0,0,0,2.733313,44.47911,42.25515,0,0,5.05893,314.2052,0,41.74579,-41.74579,371.1976,88.3802,0.1480076,135.5807,2.18665,81,316.9385
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.44315,272.4594,0,0,0,371.1976,88.3802,0.1480076,0,0,0,272.4594
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,18.9188,18.9188,0,-1,0,18.9188,0,0,0,0,0,19.91453,18.9188,0,0,51.44315,272.4594,0,19.91453,-19.91453,350.2058,83.38217,0.1480076,20.81068,0,0,272.4594
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.194755,5.194755,0,-1,0,5.194755,0,0,8.881784E-16,0,0,5.468163,5.194755,0,0,73.5704,252.5449,0,5.468163,-5.468163,344.4419,82.00981,0.1480076,5.714231,0,0,252.5449
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,27.95953,27.95953,0,-1,0,27.95953,0,0,3.552714E-15,0,0,29.43109,27.95953,0,0,79.64613,247.0767,0,29.43109,-29.43109,313.4188,74.62337,0.1480076,30.75549,0,0,247.0767
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.3473,217.6456,0,0,0,313.4188,74.62337,0.1480076,0,0,0,217.6456
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.49277,11.49277,0,-1,0,11.49277,0,0,1.776357E-15,0,0,12.09765,11.49277,0,0,112.3473,217.6456,0,12.09765,-12.09765,300.6667,71.58718,0.1480076,12.64205,0,0,217.6456
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,38.18428,38.18428,0,-1,0,38.18428,0,0,7.105427E-15,0,0,40.19398,38.18428,0,0,125.7892,205.548,0,40.19398,-40.19398,258.2986,61.49954,0.1480076,42.00271,0,0,205.548
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,44.99322,44.99322,0,-1,0,44.99322,0,0,0,0,0,47.36128,44.99322,0,0,170.4492,165.354,0,47.36128,-47.36128,208.3754,49.61309,0.1480076,49.49254,0,0,165.354
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.56372,42.56372,0,-1,0,42.56372,0,0,7.105427E-15,0,0,44.80392,42.56372,0,0,223.0728,117.9927,0,44.80392,-44.80392,161.1479,38.36848,0.1480076,46.8201,0,0,117.9927
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,24.70118,24.70118,0,-1,0,24.70118,0,0,0,0,0,26.00124,24.70118,0,0,272.8549,73.18878,0,26.00124,-26.00124,133.7402,31.84284,0.1480076,27.1713,0,0,73.18878
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,109.0822,109.0822,81,0,22.761,109.0822,0,0,0,0,0,29.56017,28.08216,0,0,301.7452,47.18754,0,29.56017,-29.56017,102.581,24.42401,0.1480076,119.9904,0,81,47.18754
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,32.67947,32.67947,81,0,22.761,32.67947,2.90413,0,0,0,0.9490542,0,0,48.32053,45.9045,334.5898,17.62737,46.85356,0,46.85356,147.0302,35.00713,0.1481397,35.94742,0.7592434,81,18.57642
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,287.7363,59.79557,82.77855,0,82.77855,225.5609,53.70486,0.148185,0,11.26284,81,73.87412
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,204.9577,134.2963,88.46112,0,88.46112,309.4825,73.68615,0.1482142,0,15.8089,81,154.0574
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,116.4966,213.9113,43.6047,0,43.6047,350.8495,83.53543,0.148091,0,34.88376,0,257.516
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,72.89191,253.1555,56.23295,0,56.23295,404.1968,96.23713,0.1479324,0,44.98636,0,309.3885
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,77.03857,77.03857,23.50939,0,8.215875,77.03857,94.76482,0,0,0,73.00547,56.34652,53.52919,0,0,16.65896,303.7652,16.65896,0,16.65896,420.0009,100,0.147903,84.74243,58.40438,81,376.7706
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,88.46398,88.46398,20.25,0,7.39125,88.46398,84.96806,3.361939,0,0,75.16613,71.80419,68.21398,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,97.31038,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,45.62226,45.62226,0,0,0,45.62226,151.1502,20.93471,0,0,68.95814,48.02343,45.62226,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,50.18448,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,27.03947,27.03947,0,0,0,27.03947,192.6279,23.62295,0,0,52.08554,28.4626,27.03947,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,29.74341,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,94.00017,94.00017,67.7958,0,19.42034,94.00017,29.34415,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,103.4002,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,75.20117,75.20117,66.68891,0,19.14029,75.20117,11.91508,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.147903,82.72129,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,87.38729,87.38729,81,0,22.761,87.38729,3.02661,3.552714E-15,0,0,2.644873,6.723466,6.387292,0,0,0,318.7582,0,4.078593,-4.078593,415.7016,98.97638,0.147903,96.12602,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,136.2564,68.7,0,-1,0,68.7,0,0,67.55643,81.18208,0,72.31579,68.7,0,0,4.53177,314.6796,0,72.31579,-72.31579,339.4741,80.827,0.147903,149.8821,0,0,314.6796
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.88264,242.3638,0,0,0,339.4741,80.827,0.147903,0,0,0,242.3638
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,171.2945,68.7,0,-1,0,68.7,0,0,102.5945,119.724,0,72.31579,68.7,0,0,84.88264,242.3638,0,72.31579,-72.31579,263.2466,62.67763,0.147903,188.424,0,0,242.3638
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,42.25193,42.25193,0,-1,0,42.25193,0,0,0,0,0,44.47571,42.25193,0,0,165.2335,170.048,0,44.47571,-44.47571,216.365,51.51538,0.147903,46.47712,0,0,170.048
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,134.7909,68.7,0,-1,0,68.7,0,0,66.0909,79.56999,0,72.31579,68.7,0,0,214.651,125.5723,0,72.31579,-72.31579,140.1375,33.366,0.147903,148.27,0,0,125.5723
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,24.74742,24.74742,0,-1,0,24.74742,0,0,3.552714E-15,0,0,26.04991,24.74742,0,0,295.0019,53.25655,0,26.04991,-26.04991,112.6785,26.82816,0.147903,27.22216,0,0,53.25655
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.38707,25.84631,0,-1,0,25.84631,0,0,21.54076,26.27947,0,27.20664,25.84631,0,0,323.9462,27.20664,0,27.20664,-27.20664,84.00017,20,0.147903,52.12578,0,0,27.20664
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.67855,0,0,-1,0,0,0,0,12.67855,13.94641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147903,13.94641,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,56.08964,0,0,-1,0,0,0,0,56.08964,61.69861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147903,61.69861,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.067012,0,0,-1,0,0,0,0,1.067012,1.173713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147903,1.173713,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,105.0171,81,81,0,22.761,81,0,0,24.01709,34.5188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147903,115.5188,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1479801,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,97.16322,97.16322,81,0,22.761,97.16322,19.66458,0,0,0,19.10674,17.01392,16.16322,0,0,282.6444,64.37827,2.092819,0,2.092819,153.8462,36.62999,0.1479848,106.8795,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,80.80244,80.80244,81,0,22.761,80.80244,58.45492,2.775558E-17,0,0,47.233,0,0,0.1975625,0.1876844,280.5516,66.2618,47.42068,0,47.42068,198.8335,47.3412,0.1480922,88.88268,37.7864,81,113.4948
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,233.1309,108.9404,48.6801,0,48.6801,245.0155,58.33689,0.1479554,0,38.94408,0,157.6205
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,182.6012,149.7,81,0,22.761,149.7,39.73878,0,32.90117,51.16129,59.48896,72.31579,68.7,0,0,184.4508,152.7525,0,12.82683,-12.82683,231.4948,55.11769,0.1479554,200.8613,47.59117,81,212.2415
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,46.39879,46.39879,81,0,22.761,46.39879,120.0648,0,0,0,55.70861,0,0,34.60121,32.87115,198.7028,139.9257,88.57976,0,88.57976,315.5289,75.12579,0.1480306,51.03867,44.56689,81,195.6343
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,20.55277,0,7.467851,0,0,0,0,0,90.59794,0,0,20.55277,19.52513,110.1231,219.6475,110.1231,0,110.1231,420.0009,100,0.1477241,0,72.47835,81,310.2454
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,25.56078,25.56078,0,0,0,25.56078,316.4717,53.98656,0,0,80.89265,26.90608,25.56078,0,0,0,318.7582,0,0,0,420.0009,100,0.1477241,28.11686,64.71412,0,399.6509
