Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477241,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,49.03809,49.03809,0,0,0,49.03809,147.0606,20.49668,0,0,72.11572,51.61905,49.03809,0,0,0,318.7582,0,0,0,420.0009,100,0.1477241,53.9419,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,55.50429,55.50429,0,0,0,55.50429,84.36578,0,0,0,46.82663,58.42557,55.50429,0,0,0,318.7582,0,11.59894,-11.59894,407.7745,97.08897,0.1477241,61.05472,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,61.19483,61.19483,0,0,0,61.19483,27.49119,0,0,0,16.82319,64.41561,61.19483,0,0,12.88772,307.1593,0,47.59243,-47.59243,357.6077,85.14451,0.1477241,67.31432,13.45855,0,323.9825
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,65.76819,259.5669,1.497064,0,1.497064,359.0279,85.48266,0.1477199,0,1.197652,0,261.0639
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,128.7669,68.7,0,-1,0,68.7,0,0,60.06694,72.94363,0,72.31579,68.7,0,0,64.27113,260.9142,0,72.31579,-72.31579,282.8004,67.33328,0.1477199,141.6436,0,0,260.9142
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,98.22601,68.7,0,-1,0,68.7,0,0,29.52601,39.34861,0,72.31579,68.7,0,0,144.622,188.5984,0,72.31579,-72.31579,206.5728,49.18391,0.1477199,108.0486,0,0,188.5984
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,73.59956,68.7,0,-1,0,68.7,0,0,4.89956,12.25952,0,72.31579,68.7,0,0,224.9729,116.2826,0,72.31579,-72.31579,130.3453,31.03453,0.1477199,80.95952,0,0,116.2826
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,88.32115,41.7685,0,-1,0,41.7685,0,0,46.55265,55.38476,0,43.96685,41.7685,0,0,305.3238,43.96685,0,43.96685,-43.96685,84.00017,20,0.1477199,97.15327,0,0,43.96685
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,83.77798,0,0,-1,0,0,0,0,83.77798,92.15577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,92.15577,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,105.4588,0,0,-1,0,0,0,0,105.4588,116.0047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,116.0047,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,90.00043,0,0,-1,0,0,0,0,90.00043,99.00047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,99.00047,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,26.10234,0,0,-1,0,0,0,0,26.10234,28.71258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,28.71258,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,35.3489,0,0,-1,0,0,0,0,35.3489,38.88379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,38.88379,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,114.0481,0,0,-1,0,0,0,0,114.0481,125.4529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477199,125.4529,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,58.09855,58.09855,81,0,22.761,58.09855,0,0,0,0,0,0,0,22.90146,21.75638,354.1758,0,21.75638,0,21.75638,104.6401,24.91426,0.1477808,63.9084,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,71.0154,71.0154,81,0,22.761,71.0154,2.064614,0,0,0,1.466194,0,0,9.984602,9.485373,332.4194,19.58075,10.95157,0,10.95157,115.0297,27.38796,0.1478107,78.11694,1.172955,81,21.04694
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,28.51505,28.51505,81,0,22.761,28.51505,86.43716,0,0,0,24.64759,0,0,52.48495,49.86071,321.4679,29.43715,74.5083,0,74.5083,185.7144,44.21764,0.147925,31.36655,19.71808,81,54.08475
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.48858,13.48858,81,0,22.761,13.48858,361.3431,0,0,0,48.74005,0,0,67.51142,64.13585,246.9595,96.49463,112.8759,0,112.8759,292.7979,69.71365,0.1479322,14.83743,38.99204,81,145.2347
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,108.7166,68.7,0,-1,0,68.7,97.99491,0,40.01656,50.88822,67.3225,72.31579,68.7,0,0,134.0836,198.0829,0,4.993286,-4.993286,287.5345,68.46046,0.1479322,119.5882,53.858,0,265.4054
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,102.428,102.428,81,0,22.761,102.428,76.63758,0,0,0,78.49837,22.55584,21.42805,0,0,139.6317,193.0896,55.94254,0,55.94254,340.6063,81.09657,0.1480265,112.6709,62.7987,81,271.588
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4183195,0.4183195,0,0,0,0.4183195,25483.7,22.47374,0,0,106.6033,0.4403363,0.4183195,0,0,83.68922,243.4379,83.68922,0,83.68922,420.0009,100,0.1477939,0.4601514,85.28263,0,350.0412
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477939,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,79.97602,79.97602,20.25,0,7.39125,79.97602,124.5189,36.71574,0,0,99.58524,62.8695,59.72602,0,0,0,318.7582,0,0,0,420.0009,100,0.1477939,87.97363,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477939,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477939,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.59391,13.59391,0,0,0,13.59391,345.2498,32.62357,0,0,46.93295,14.30938,13.59391,0,0,0,318.7582,0,0,0,420.0009,100,0.1477939,14.9533,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,109.3434,109.3434,81,0,22.761,109.3434,20.47316,0,0,0,22.38604,29.83512,28.34336,0,0,0,318.7582,0,7.449072,-7.449072,412.1488,98.13048,0.1477939,120.2777,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.271188,6.271188,0,0,0,6.271188,48.61584,0,8.881784E-16,0,3.048791,6.601251,6.271188,0,0,8.276747,311.3091,0,3.55246,-3.55246,408.4042,97.2389,0.1477939,6.898307,2.439033,0,314.3579
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22392,307.7567,0,0,0,408.4042,97.2389,0.1477939,0,0,0,307.7567
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,60.38958,60.38958,0,-1,0,60.38958,0,0,7.105427E-15,0,0,63.56797,60.38958,0,0,12.22392,307.7567,0,63.56797,-63.56797,341.3977,81.285,0.1477939,66.42854,0,0,307.7567
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,74.61038,68.7,0,-1,0,68.7,0,0,5.910385,13.37142,0,72.31579,68.7,0,0,82.855,244.1887,0,72.31579,-72.31579,265.1701,63.13562,0.1477939,82.07143,0,0,244.1887
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.96805,59.96805,0,-1,0,59.96805,0,0,7.105427E-15,0,0,63.12426,59.96805,0,0,163.2059,171.8729,0,63.12426,-63.12426,198.6313,47.29308,0.1477939,65.96486,0,0,171.8729
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.22492,49.22492,0,-1,0,49.22492,0,0,0,0,0,51.8157,49.22492,0,0,233.3439,108.7487,0,51.8157,-51.8157,144.0128,34.28869,0.1477939,54.14741,0,0,108.7487
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,50.33456,50.33456,0,-1,0,50.33456,0,0,7.105427E-15,1.281698,0,52.98375,50.33456,0,0,290.917,56.93296,0,52.98375,-52.98375,88.16301,20.99115,0.1477939,55.36801,0,0,56.93296
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,57.05658,3.751758,0,-1,0,3.751758,0,0,53.30483,59.01049,0,3.949219,3.751758,0,0,349.7878,3.949219,0,3.949219,-3.949219,84.00017,20,0.1477939,62.76225,0,0,3.949219
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,57.43169,0,0,-1,0,0,0,0,57.43169,63.17486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477939,63.17486,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.40637,0,0,-1,0,0,0,0,7.40637,8.147007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477939,8.147007,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477939,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477939,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,53.87271,53.87271,81,0,22.761,53.87271,4.914354,0,0,0,2.647496,0,0,27.12729,25.77092,354.1758,0,28.41842,0,28.41842,110.9602,26.41905,0.1478714,59.25998,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,60.71864,60.71864,81,0,22.761,60.71864,43.00354,0,0,0,26.11116,0,0,20.28136,19.2673,325.7574,25.57658,45.37846,0,45.37846,154.01,36.66898,0.1479833,66.7905,20.88893,81,51.68774
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,92.39992,92.39992,81,0,22.761,92.39992,43.52835,0,0,0,40.22016,11.99992,11.39992,0,0,280.3789,66.41719,28.22025,0,28.22025,180.7821,43.04327,0.1480462,101.6399,32.17613,81,106.6374
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,146.5959,68.7,0,-1,0,68.7,94.65355,0,77.89586,92.55544,65.02699,72.31579,68.7,0,0,252.1587,91.81541,0,7.288799,-7.288799,173.099,41.21397,0.1480462,161.2554,52.02159,0,156.8424
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,111.0245,111.0245,81,0,22.761,111.0245,70.71647,0,0,0,78.51263,31.60479,30.02455,0,0,260.2574,84.52661,46.90785,0,46.90785,217.5997,51.80936,0.1481197,122.127,62.81011,81,163.0392
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,213.3495,126.7437,144.894,0,144.894,355.0583,84.53752,0.1479923,0,60.95523,81,202.9377
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,115.0993,115.0993,81,0,22.761,115.0993,70.12134,0,0,0,80.70918,35.89402,34.09932,0,0,68.45546,257.1483,44.81516,0,44.81516,397.5737,94.66021,0.14805,126.6092,64.56734,81,337.8575
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.982276,3.982276,0,0,0,3.982276,2064.205,54.3702,0,0,82.20236,4.19187,3.982276,0,0,23.64029,297.482,23.64029,0,23.64029,420.0009,100,0.1479848,4.380504,65.76189,0,379.6843
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,88.95292,68.7,0,-1,0,68.7,119.999,10.12353,20.25292,29.14821,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1479848,97.84821,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.35083,12.35083,0,0,0,12.35083,531.1671,52.60267,0,0,65.60355,13.00088,12.35083,0,0,0,318.7582,0,0,0,420.0009,100,0.1479848,13.58591,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,52.61679,52.61679,0,0,0,52.61679,57.52493,7.105427E-15,0,0,30.26777,55.3861,52.61679,0,0,0,318.7582,0,25.11833,-25.11833,393.5238,93.69595,0.1479848,57.87848,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,89.83007,89.83007,81,0,22.761,89.83007,17.97215,0,0,0,16.1444,9.294809,8.830069,0,0,27.90925,293.6399,6.849587,0,6.849587,400.0219,95.24312,0.148,98.81307,12.91552,81,309.7843
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,58.36816,58.36816,0,0,0,58.36816,5.010276,0,7.105427E-15,0,2.924406,61.44017,58.36816,0,0,21.05967,299.8045,0,58.51577,-58.51577,338.3409,80.55718,0.148,64.20498,2.339525,0,302.7289
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,55.98251,55.98251,0,-1,0,55.98251,0,0,7.105427E-15,0,0,58.92896,55.98251,0,0,86.07719,241.2888,0,58.92896,-58.92896,276.2243,65.76756,0.148,61.58076,0,0,241.2888
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5538,182.3598,0,0,0,276.2243,65.76756,0.148,0,0,0,182.3598
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,58.31507,58.31507,0,-1,0,58.31507,0,0,0,0,0,61.38428,58.31507,0,0,151.5538,182.3598,0,61.38428,-61.38428,211.5196,50.3617,0.148,64.14658,0,0,182.3598
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,21.60501,21.60501,0,-1,0,21.60501,0,0,0,0,0,22.74211,21.60501,0,0,219.7586,120.9755,0,22.74211,-22.74211,187.5473,44.65402,0.148,23.76551,0,0,120.9755
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.79968,49.79968,0,-1,0,49.79968,0,0,7.105427E-15,0,0,52.42071,49.79968,0,0,245.0276,98.23341,0,52.42071,-52.42071,132.291,31.49779,0.148,54.77964,0,0,98.23341
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2728,45.81269,0,0,0,132.291,31.49779,0.148,0,0,0,45.81269
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,58.32879,43.52206,0,-1,0,43.52206,0,0,14.80673,20.63961,0,45.81269,43.52206,0,0,303.2728,45.81269,0,45.81269,-45.81269,84.00017,20,0.148,64.16167,0,0,45.81269
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,131.8931,0,0,-1,0,0,0,0,131.8931,145.0824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148,145.0824,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,19.22951,19.22951,81,0,22.761,19.22951,7.309883,0,0,0,1.405655,0,0,61.77049,58.68197,354.1758,0,60.08762,0,60.08762,141.0043,33.57238,0.1481524,21.15246,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,55.46598,55.46598,81,0,22.761,55.46598,26.31661,3.552714E-15,0,0,14.59677,0,0,25.53402,24.25732,294.0882,54.07886,38.85409,0,38.85409,177.8645,42.34861,0.1482514,61.01258,11.67741,81,68.67563
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,159.4693,149.7,81,0,22.761,149.7,25.54412,0,9.76935,25.71629,38.23955,72.31579,68.7,0,0,255.2341,89.04754,0,34.07624,-34.07624,141.945,33.79636,0.1482514,175.4163,30.59164,81,127.2871
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,79.56115,68.7,0,-1,0,68.7,49.55255,0,10.86115,28.82644,34.0426,72.31579,68.7,0,0,293.0966,54.9713,0,38.27319,-38.27319,101.6015,24.19079,0.1482514,87.51727,27.23408,0,89.0139
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.98262,14.98262,0,0,0,14.98262,411.2378,0,0,0,61.61421,15.77118,14.98262,0,0,335.6223,16.69811,45.84303,0,45.84303,145.092,34.54565,0.148125,16.48088,49.29137,0,78.31232
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,289.7793,57.95683,76.82397,0,76.82397,217.9737,51.89839,0.1479138,0,61.45918,0,134.7808
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,212.9554,127.0984,71.00024,0,71.00024,285.3304,67.93567,0.147719,0,56.80019,0,198.0986
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,141.9551,190.9986,63.40582,0,63.40582,345.4824,82.25756,0.1475456,0,50.72465,0,254.4044
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,82.98938,68.7,0,-1,0,68.7,75.7727,0,14.28938,22.58832,52.05585,72.31579,68.7,0,0,78.54929,248.0639,0,20.25994,-20.25994,324.1266,77.17284,0.1475456,91.28831,41.64468,0,300.1197
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,29.15654,29.15654,0,0,0,29.15654,163.3239,0,0,0,47.61961,30.6911,29.15654,0,0,101.0603,227.8039,16.92852,0,16.92852,340.1864,80.9966,0.1474993,32.07219,38.09569,0,275.4235
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,109.3803,109.3803,81,0,22.761,109.3803,22.0878,0,0,0,24.1597,29.87398,28.38028,0,0,84.13183,243.0396,0,5.714275,-5.714275,334.163,79.56246,0.1474993,120.3183,19.32776,81,267.1993
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,97.35005,97.35005,81,0,22.761,97.35005,19.15756,0,0,0,18.64989,17.21058,16.35005,0,0,90.48103,237.3253,1.43931,0,1.43931,335.5284,79.88757,0.1475025,107.0851,14.91991,81,255.9752
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,30.14621,30.14621,81,0,22.761,30.14621,9.425353,0,0,0,2.841387,0,0,50.85379,48.3111,89.04171,238.6207,51.15248,0,51.15248,384.056,91.44171,0.1476414,33.16083,2.273109,81,241.4621
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.88923,284.6579,0,0,0,384.056,91.44171,0.1476414,0,0,0,284.6579
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.97604,55.97604,0,-1,0,55.97604,0,0,7.105427E-15,0,0,58.92215,55.97604,0,0,37.88923,284.6579,0,58.92215,-58.92215,321.9466,76.65379,0.1476414,61.57364,0,0,284.6579
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.3583,225.7358,0,0,0,321.9466,76.65379,0.1476414,0,0,0,225.7358
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,36.20593,36.20593,0,-1,0,36.20593,0,0,0,0,0,38.1115,36.20593,0,0,103.3583,225.7358,0,38.1115,-38.1115,281.7735,67.0888,0.1476414,39.82652,0,0,225.7358
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7044,187.6243,0,0,0,281.7735,67.0888,0.1476414,0,0,0,187.6243
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7044,187.6243,0,0,0,281.7735,67.0888,0.1476414,0,0,0,187.6243
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,57.99887,57.99887,0,-1,0,57.99887,0,0,0,0,0,61.05144,57.99887,0,0,145.7044,187.6243,0,61.05144,-61.05144,217.4196,51.76648,0.1476414,63.79876,0,0,187.6243
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,138.317,68.7,0,-1,0,68.7,0,0,69.61697,83.44866,0,72.31579,68.7,0,0,213.5393,126.5728,0,72.31579,-72.31579,141.1921,33.6171,0.1476414,152.1487,0,0,126.5728
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,51.8835,51.54419,0,-1,0,51.54419,0,0,0.3393024,5.527652,0,54.25704,51.54419,0,0,293.8902,54.25704,0,54.25704,-54.25704,84.00017,20,0.1476414,57.07184,0,0,54.25704
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476414,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.698412,7.698412,80.0142,0,22.51159,7.698412,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1477644,8.468254,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,67.59785,67.59785,81,0,22.761,67.59785,2.803883,0,0,0,1.895365,0,0,13.40214,12.73204,285.4758,61.83,14.6274,0,14.6274,163.0515,38.8217,0.1478034,74.35764,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,270.8484,74.99466,90.69731,0,90.69731,249.0945,59.3081,0.1478261,0,17.59785,81,96.99197
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,99.67472,99.67472,81,0,22.761,99.67472,43.65709,0,0,0,43.51508,19.6576,18.67472,0,0,180.1511,156.6222,23.85749,0,23.85749,271.7277,64.69695,0.1478785,109.6422,34.81207,81,200.1373
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,155.8615,68.7,0,-1,0,68.7,97.68552,0,87.16148,102.7476,67.10995,72.31579,68.7,0,0,156.2936,178.094,0,5.205835,-5.205835,266.2403,63.39042,0.1478785,171.4476,53.68797,0,245.2039
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,162.0779,172.8881,86.59123,0,86.59123,348.3879,82.94934,0.1476429,0,69.27299,0,259.4794
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,48.27735,48.27735,0,0,0,48.27735,202.7979,0,0,0,97.90547,50.81826,48.27735,0,0,75.48663,250.8203,47.08721,0,47.08721,393.0588,93.58524,0.1475151,53.10508,78.32438,0,348.7257
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,35.91502,35.91502,0,0,0,35.91502,310.545,45.32758,0,0,111.5323,37.80529,35.91502,0,0,28.39943,293.1987,28.39943,0,28.39943,420.0009,100,0.1474381,39.50653,89.22583,0,404.731
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,139.2661,139.2661,70.56607,0,20.12122,139.2661,79.37912,38.23239,0,3.492678,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1474381,153.1927,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,37.1408,37.1408,0,-1,0,37.1408,254.2192,55.32345,0,0,94.41903,39.09558,37.1408,0,0,0,318.7582,0,0,0,420.0009,100,0.1474381,40.85488,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1474381,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,64.83212,64.83212,21.42712,0,7.689061,64.83212,70.47352,0,0,0,45.68947,45.68947,43.405,0,0,0,318.7582,0,0,0,420.0009,100,0.1474381,71.31533,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,33.32271,33.32271,0,0,0,33.32271,65.89253,0,7.105427E-15,0,21.95718,35.07654,33.32271,0,0,0,318.7582,0,13.11936,-13.11936,406.1718,96.70738,0.1474381,36.65498,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,14.57707,305.6389,2.181927,0,2.181927,408.2418,97.20023,0.1474322,0,1.745542,0,307.8208
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,65.35691,65.35691,0,-1,0,65.35691,0,0,0,3.192598,0,68.79675,65.35691,0,0,12.39514,307.6026,0,68.79675,-68.79675,335.7236,79.93404,0.1474322,71.8926,0,0,307.6026
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,91.69231,68.7,0,-1,0,68.7,0,0,22.99232,32.16155,0,72.31579,68.7,0,0,88.83597,238.8058,0,72.31579,-72.31579,259.4961,61.78466,0.1474322,100.8615,0,0,238.8058
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.1868,166.4901,0,0,0,259.4961,61.78466,0.1474322,0,0,0,166.4901
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,44.51065,44.51065,0,-1,0,44.51065,0,0,7.105427E-15,0,0,46.85332,44.51065,0,0,169.1868,166.4901,0,46.85332,-46.85332,210.1084,50.0257,0.1474322,48.96172,0,0,166.4901
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.2461,119.6367,0,0,0,210.1084,50.0257,0.1474322,0,0,0,119.6367
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.557631,3.557631,0,-1,0,3.557631,0,0,4.440892E-16,0,0,3.744875,3.557631,0,0,221.2461,119.6367,0,3.744875,-3.744875,206.1609,49.08584,0.1474322,3.913394,0,0,119.6367
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,28.31023,28.31023,0,-1,0,28.31023,0,0,3.552714E-15,0,0,29.80024,28.31023,0,0,225.4071,115.8919,0,29.80024,-29.80024,174.7487,41.60675,0.1474322,31.14125,0,0,115.8919
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,88.08978,68.7,0,-1,0,68.7,0,0,19.38977,28.19875,0,72.31579,68.7,0,0,258.5184,86.09163,0,72.31579,-72.31579,98.52118,23.45738,0.1474322,96.89875,0,0,86.09163
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,77.51789,13.08705,0,-1,0,13.08705,0,0,64.43084,72.18262,0,13.77584,13.08705,0,0,338.8693,13.77584,0,13.77584,-13.77584,84.00017,20,0.1474322,85.26968,0,0,13.77584
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474322,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,31.60259,31.60259,81,0,22.761,31.60259,0,0,0,0,0,0,0,49.3974,46.92754,354.1758,0,46.92754,0,46.92754,128.5195,30.59983,0.1475601,34.76286,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,69.13803,69.13803,81,0,22.761,69.13803,4.068696,0,0,0,2.813016,0,0,11.86197,11.26887,307.2483,42.23478,14.08189,0,14.08189,141.8788,33.7806,0.147597,76.05183,2.250413,81,45.0478
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,85.49931,85.49931,81,0,22.761,85.49931,20.43064,0,0,0,17.46805,4.736108,4.499302,0,0,293.1664,54.90848,12.73195,0,12.73195,153.9574,36.65644,0.1476249,94.04923,13.97444,81,72.37653
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,280.4344,66.36723,89.89614,0,89.89614,239.2403,56.96187,0.1476499,0,16.95691,81,87.56337
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,50.51203,50.51203,0,-1,0,50.51203,96.76957,0,0,0,48.88027,53.17056,50.51203,0,0,190.5383,147.2738,0,4.290286,-4.290286,234.718,55.88512,0.1476499,55.56323,39.10422,0,196.154
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,23.36504,23.36504,0,0,0,23.36504,341.9184,0,0,0,79.88937,24.59477,23.36504,0,0,195.3053,142.9835,55.29459,0,55.29459,287.175,68.37487,0.1475005,25.70154,63.91149,0,222.8728
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.57631,8.57631,0,0,0,8.57631,588.5729,0,0,0,50.47784,9.027696,8.57631,0,0,140.0107,192.7486,41.45014,0,41.45014,326.4981,77.73749,0.1473887,9.433942,40.38227,0,243.2264
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,97.03528,97.03528,81,0,22.761,97.03528,54.55026,0,0,0,52.93299,16.87924,16.03527,0,0,98.56055,230.0537,36.05376,0,36.05376,360.7017,85.88118,0.1474675,106.7388,42.3464,81,282.9867
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,99.89734,99.89734,81,0,22.761,99.89734,78.18428,0,0,0,78.10401,19.89194,18.89734,0,0,62.50679,262.5021,58.21208,0,58.21208,415.9265,99.02992,0.1475664,109.8871,62.48321,81,340.6061
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,87.41805,68.7,0,-1,0,68.7,101.2864,0,18.71804,27.45985,69.58376,72.31579,68.7,0,0,4.29471,314.893,0,2.732028,-2.732028,413.0467,98.34426,0.1475664,96.15985,55.66701,0,384.4767
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,60.83405,60.83405,0,0,0,60.83405,89.68577,0,0,0,54.55948,64.03584,60.83405,0,0,7.330297,312.1609,0,9.476355,-9.476355,403.0578,95.96594,0.1475664,66.91745,43.64759,0,366.7204
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,14.99159,0,0,32.85117,0,0,0,0,17.85958,302.6846,17.85958,0,17.85958,420.0009,100,0.1475183,0,26.28094,0,335.5358
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475183,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,56.85684,56.85684,0,0,0,56.85684,5.555462,0,7.105427E-15,0,3.15866,59.8493,56.85684,0,0,0,318.7582,0,56.69064,-56.69064,360.2437,85.77213,0.1475183,62.54252,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,73.14245,68.7,0,-1,0,68.7,0,0,4.442451,11.7567,0,72.31579,68.7,0,0,62.9896,262.0676,0,72.31579,-72.31579,284.0161,67.62275,0.1475183,80.4567,0,0,262.0676
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,37.71797,37.71797,0,-1,0,37.71797,0,0,0,0,0,39.70312,37.71797,0,0,143.3405,189.7518,0,39.70312,-39.70312,242.1653,57.6583,0.1475183,41.48977,0,0,189.7518
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,107.9613,68.7,0,-1,0,68.7,0,0,39.26129,50.05742,0,72.31579,68.7,0,0,187.4551,150.0487,0,72.31579,-72.31579,165.9378,39.50893,0.1475183,118.7574,0,0,150.0487
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,77.29116,68.7,0,-1,0,68.7,0,0,8.591163,16.32028,0,72.31579,68.7,0,0,267.8059,77.73288,0,72.31579,-72.31579,89.71028,21.35955,0.1475183,85.02028,0,0,77.73288
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.99221,5.146235,0,-1,0,5.146235,0,0,8.845976,10.2452,0,5.417089,5.146235,0,0,348.1568,5.417089,0,5.417089,-5.417089,84.00017,20,0.1475183,15.39143,0,0,5.417089
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.42641,0,0,-1,0,0,0,0,53.42641,58.76905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,58.76905,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,33.39355,0,0,-1,0,0,0,0,33.39355,36.7329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,36.7329,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475183,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1475122,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,84.07423,84.07423,81,0,22.761,84.07423,31.6645,0,0,4.482136,26.62169,3.236035,3.074233,0,0,351.9052,2.043579,23.38565,0,23.38565,108.3399,25.79515,0.1475632,92.48166,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,197.5188,136.5125,81,0,22.761,136.5125,25.89032,0,61.00634,107.6193,35.34351,58.43417,55.51247,0,0,328.5195,23.09066,0,23.09066,-23.09066,84.00017,20,0.1475632,217.2707,28.27481,81,58.43417
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,35.62363,35.62363,0,-1,0,35.62363,190.2655,0,0,26.30789,67.7795,37.49856,35.62363,0,0,354.1758,0,30.28093,0,30.28093,112.7272,26.83975,0.1474817,39.186,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,106.6646,106.6646,81,0,22.761,106.6646,80.18442,0,0,0,85.52839,27.01538,25.66461,0,0,323.8949,27.25284,58.51302,0,58.51302,168.2375,40.05647,0.1475449,117.3311,68.42271,81,112.7812
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,18.47159,18.47159,81,0,22.761,18.47159,468.5397,0,0,0,86.54674,0,0,62.52841,59.40199,265.3819,79.91455,145.9487,0,145.9487,306.6966,73.02286,0.1474639,20.31875,69.2374,81,166.4613
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,133.0357,133.0357,81,0,22.761,133.0357,70.67365,0,0,0,94.0212,54.77444,52.03572,0,0,119.4331,211.2684,39.24677,0,39.24677,343.9294,81.88779,0.1474439,146.3393,75.21696,81,305.2896
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,130.2122,130.2122,81,0,22.761,130.2122,51.14821,0,0,0,66.60121,51.80231,49.2122,0,0,80.18636,246.5905,14.7989,0,14.7989,357.9688,85.23051,0.147476,143.2334,53.28097,81,313.1917
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,84.46093,68.7,0,-1,0,68.7,82.82353,0,15.76093,24.20702,56.89977,72.31579,68.7,0,0,65.38747,259.9095,0,15.41602,-15.41602,341.7189,81.36149,0.147476,92.90702,45.51981,0,316.8093
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,88.26368,88.26368,81,0,22.761,88.26368,70.76627,0,0,0,62.46092,7.645978,7.263679,0,0,82.51638,244.4935,54.81494,0,54.81494,393.7209,93.7429,0.1475948,97.09005,49.96873,81,306.9544
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,180.1192,149.7,81,0,22.761,149.7,17.01897,0,30.41922,48.43114,25.4774,72.31579,68.7,0,0,27.70144,293.8269,0,46.83839,-46.83839,344.349,81.98769,0.1475948,198.1311,20.38192,81,319.3044
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,71.25655,71.25655,81,0,22.761,71.25655,23.74191,0,0,0,16.91767,0,0,9.743445,9.256273,79.74409,246.9886,26.17394,0,26.17394,369.1797,87.89977,0.1476563,78.38221,13.53414,81,263.9062
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,24.63938,24.63938,0,0,0,24.63938,12.68685,0,0,0,3.125962,25.93619,24.63938,0,0,53.57014,270.5451,0,22.81023,-22.81023,345.1357,82.17499,0.1476563,27.10332,2.50077,0,273.6711
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,28.01964,28.01964,0,-1,0,28.01964,0,0,3.552714E-15,0,0,29.49435,28.01964,0,0,78.91484,247.7349,0,29.49435,-29.49435,314.0459,74.77267,0.1476563,30.8216,0,0,247.7349
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,143.9489,68.7,0,-1,0,68.7,0,0,75.24888,89.64377,0,72.31579,68.7,0,0,111.6863,218.2405,0,72.31579,-72.31579,237.8183,56.6233,0.1476563,158.3438,0,0,218.2405
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.419525,5.419525,0,-1,0,5.419525,0,0,8.881784E-16,0,0,5.704763,5.419525,0,0,192.0372,145.9247,0,5.704763,-5.704763,231.805,55.19156,0.1476563,5.961478,0,0,145.9247
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.89148,4.89148,0,-1,0,4.89148,0,0,0,0,0,5.148926,4.89148,0,0,198.3758,140.22,0,5.148926,-5.148926,226.3775,53.89931,0.1476563,5.380628,0,0,140.22
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,31.76605,31.76605,0,-1,0,31.76605,0,0,3.552714E-15,0,0,33.43795,31.76605,0,0,204.0969,135.071,0,33.43795,-33.43795,191.1309,45.50726,0.1476563,34.94265,0,0,135.071
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.49536,14.49536,0,-1,0,14.49536,0,0,1.776357E-15,0,0,15.25827,14.49536,0,0,241.2502,101.6331,0,15.25827,-15.25827,175.0472,41.67783,0.1476563,15.9449,0,0,101.6331
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,41.21767,41.21767,0,-1,0,41.21767,0,0,0,0,0,43.38702,41.21767,0,0,258.2038,86.37482,0,43.38702,-43.38702,129.3133,30.78881,0.1476563,45.33944,0,0,86.37482
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4116,42.9878,0,0,0,129.3133,30.78881,0.1476563,0,0,0,42.9878
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.79044,40.83841,0,-1,0,40.83841,0,0,8.95203,13.93107,0,42.9878,40.83841,0,0,306.4116,42.9878,0,42.9878,-42.9878,84.00017,20,0.1476563,54.76948,0,0,42.9878
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476563,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.177,51.177,81,0,22.761,51.177,0,0,0,0,0,0,0,29.823,28.33185,354.1758,0,28.33185,0,28.33185,110.8781,26.3995,0.1477324,56.2947,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,325.844,25.49866,70.68036,0,70.68036,177.9314,42.36453,0.1478082,0,1.584285,81,27.47902
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,255.1636,89.11098,96.56407,0,96.56407,269.5401,64.17609,0.1478148,0,22.29126,81,116.9751
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,133.7044,133.7044,81,0,22.761,133.7044,40.92508,7.105427E-15,0,0,54.71865,55.47835,52.70443,0,0,158.5995,176.0186,0,0.7596995,-0.7596995,268.7393,63.98542,0.1478148,147.0749,43.77492,81,230.7373
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,79.50902,68.7,0,-1,0,68.7,116.0686,0,10.80902,18.75992,79.73911,72.31579,68.7,0,0,159.4436,175.259,7.423323,0,7.423323,275.7817,65.66218,0.147795,87.45992,63.79129,0,254.9981
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,36.01851,36.01851,0,0,0,36.01851,272.4806,0,0,0,98.14345,37.91422,36.01851,0,0,152.0203,181.9399,60.22923,0,60.22923,332.9202,79.26655,0.1476345,39.62036,78.51476,0,280.0834
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,83.25557,83.25557,68.01481,0,19.47575,83.25557,129.5217,0,0,0,107.834,16.04291,15.24076,0,0,91.79108,236.1463,91.79108,0,91.79108,420.0009,100,0.1476323,91.58113,86.2672,81,343.9803
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476323,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476323,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,51.77625,51.77625,0,-1,0,51.77625,180.7888,39.10436,0,0,93.60567,54.50132,51.77625,0,0,0,318.7582,0,0,0,420.0009,100,0.1476323,56.95388,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,47.6761,47.6761,0,0,0,47.6761,140.4488,16.77512,0,0,66.96049,50.18537,47.6761,0,0,0,318.7582,0,0,0,420.0009,100,0.1476323,52.44371,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,141.7106,141.7106,81,0,22.761,141.7106,28.58632,0,0,6.181674,40.50985,63.90591,60.71061,0,0,0,318.7582,0,23.39606,-23.39606,395.3392,94.1282,0.1476323,155.8817,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,75.4423,75.4423,78.26804,0,22.06981,75.4423,30.51492,0,0,0,23.02116,0,0,2.825736,2.684449,25.99562,295.3622,25.70561,0,25.70561,419.7257,99.93449,0.1476889,82.98653,18.41693,81,318.3833
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,2.850817,0,0,3.140827,0,0,0,0,0.2900098,318.4972,0.2900098,0,0.2900098,420.0009,100,0.1476881,0,2.512662,0,321.638
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476881,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,78.48771,68.7,0,-1,0,68.7,0,0,9.787711,17.63648,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1476881,86.33648,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,109.3917,68.7,0,-1,0,68.7,0,0,40.69174,51.63091,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1476881,120.3309,0,0,246.4424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.380427,5.380427,0,-1,0,5.380427,0,0,8.881784E-16,0,0,5.663607,5.380427,0,0,160.7018,174.1266,0,5.663607,-5.663607,261.5758,62.27983,0.1476881,5.918469,0,0,174.1266
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,84.67233,68.7,0,-1,0,68.7,0,0,15.97233,24.43956,0,72.31579,68.7,0,0,166.9946,168.463,0,72.31579,-72.31579,185.3483,44.13045,0.1476881,93.13956,0,0,168.463
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.97865,16.97865,0,-1,0,16.97865,0,0,0,0,0,17.87226,16.97865,0,0,247.3455,96.14725,0,17.87226,-17.87226,166.5092,39.64498,0.1476881,18.67651,0,0,96.14725
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,38.43251,38.43251,0,-1,0,38.43251,0,0,0,0,0,40.45527,38.43251,0,0,267.2036,78.27499,0,40.45527,-40.45527,123.8657,29.49176,0.1476881,42.27576,0,0,78.27499
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,19.50433,19.50433,0,-1,0,19.50433,0,0,0,0,0,20.53087,19.50433,0,0,312.1539,37.81972,0,20.53087,-20.53087,102.2242,24.33905,0.1476881,21.45476,0,0,37.81972
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.966,17.28885,0,0,0,102.2242,24.33905,0.1476881,0,0,0,17.28885
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,84.20446,16.42441,0,-1,0,16.42441,0,0,67.78005,76.20049,0,17.28885,16.42441,0,0,334.966,17.28885,0,17.28885,-17.28885,84.00017,20,0.1476881,92.6249,0,0,17.28885
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.235219,7.235219,79.55101,0,22.39441,7.235219,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1478053,7.958741,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1478783,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,17.43218,17.43218,81,0,22.761,17.43218,80.73253,0,0,0,14.07344,0,0,63.56782,60.38943,213.9586,126.1955,74.46287,0,74.46287,287.6636,68.49119,0.1479871,19.1754,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,139.4957,193.2121,104.6576,0,104.6576,386.9505,92.13088,0.1479718,0,28.76608,81,229.1697
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,49.00838,49.00838,0,-1,0,49.00838,91.38017,0,0,0,44.78394,51.58777,49.00838,0,0,34.83814,287.4039,0,6.803831,-6.803831,379.7786,90.4233,0.1479718,53.90922,35.82715,0,332.1878
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,12.77002,0,0,55.16797,0,0,0,0,42.39795,280.6001,42.39795,0,42.39795,420.0009,100,0.1478597,0,44.13438,0,335.768
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,84.00103,84.00103,20.25,0,7.39125,84.00103,98.51151,15.64433,0,0,82.75068,67.10635,63.75103,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,92.40113,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,72.63759,72.63759,20.25,0,7.39125,72.63759,119.3263,31.53089,0,0,86.67571,55.14483,52.38759,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,79.90134,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,42.30341,42.30341,0,-1,0,42.30341,158.7543,22.6286,0,0,67.15851,44.52991,42.30341,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,46.53376,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,127.7811,127.7811,72.06774,0,20.50114,127.7811,45.89539,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,140.5592,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,7.054937,7.054937,0,0,0,7.054937,231.4025,8.899053,0,0,16.3253,7.426249,7.054937,0,0,0,318.7582,0,0,0,420.0009,100,0.1478597,7.76043,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,120.4876,120.4876,81,0,22.761,120.4876,4.660583,0,0,0,5.615425,41.56591,39.48761,0,0,0,318.7582,0,35.95048,-35.95048,382.1057,90.97736,0.1478597,132.5364,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,39.94498,282.8077,3.281205,0,3.281205,385.2185,91.71851,0.147851,0,2.624964,0,286.089
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.147851,0,0,0,285.7608
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.147851,0,0,0,285.7608
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.147851,0,0,0,285.7608
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.98085,60.98085,0,-1,0,60.98085,0,0,7.105427E-15,0,0,64.19037,60.98085,0,0,36.66378,285.7608,0,64.19037,-64.19037,317.5559,75.60841,0.147851,67.07893,0,0,285.7608
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,65.70699,65.70699,0,-1,0,65.70699,0,0,0,3.577695,0,69.16526,65.70699,0,0,107.9864,221.5705,0,69.16526,-69.16526,244.6494,58.24973,0.147851,72.27769,0,0,221.5705
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.57546,2.57546,0,-1,0,2.57546,0,0,4.440892E-16,0,0,2.711011,2.57546,0,0,184.8367,152.4052,0,2.711011,-2.711011,241.7917,57.56934,0.147851,2.833007,0,0,152.4052
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,135.1227,68.7,0,-1,0,68.7,0,0,66.42274,79.93501,0,72.31579,68.7,0,0,187.8489,149.6942,0,72.31579,-72.31579,165.5642,39.41996,0.147851,148.635,0,0,149.6942
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,90.78834,68.7,0,-1,0,68.7,0,0,22.08834,31.16717,0,72.31579,68.7,0,0,268.1998,77.3784,0,72.31579,-72.31579,89.33663,21.27058,0.147851,99.86717,0,0,77.3784
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,93.89761,4.809483,0,-1,0,4.809483,0,0,89.08812,98.47788,0,5.062614,4.809483,0,0,348.5507,5.062614,0,5.062614,-5.062614,84.00017,20,0.147851,103.2874,0,0,5.062614
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,91.09934,0,0,-1,0,0,0,0,91.09934,100.2093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147851,100.2093,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,54.36309,54.36309,81,0,22.761,54.36309,0,0,0,0,0,0,0,26.63691,25.30506,354.1758,0,25.30506,0,25.30506,108.0067,25.71582,0.1479179,59.7994,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.60463,12.60463,81,0,22.761,12.60463,12.02758,0,0,0,1.516032,0,0,68.39536,64.9756,328.8708,22.77456,66.49163,0,66.49163,171.0862,40.73472,0.1480472,13.8651,1.212826,81,24.29059
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,103.1411,103.1411,81,0,22.761,103.1411,22.51212,0,0,0,23.21925,23.30643,22.14111,0,0,262.3791,82.61702,0,0.0871805,-0.0871805,170.9943,40.71284,0.1480472,113.4552,18.5754,81,105.8363
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,72.72027,72.72027,81,0,22.761,72.72027,65.05537,0,0,0,47.30844,0,0,8.279732,7.865746,262.476,82.52984,55.17419,0,55.17419,223.3371,53.17539,0.1481683,79.99229,37.84675,81,129.8383
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,79.92653,68.7,0,-1,0,68.7,110.5494,0,11.22653,19.21918,75.9474,72.31579,68.7,0,0,207.3018,132.1866,3.631616,0,3.631616,226.7823,53.99569,0.1481587,87.91918,60.75792,0,208.134
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,32.77819,32.77819,0,0,0,32.77819,285.894,0,0,0,93.71089,34.50336,32.77819,0,0,203.6702,135.4551,59.20753,0,59.20753,282.9515,67.36928,0.1480025,36.05601,74.96871,0,229.166
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,165.8019,149.7,81,0,22.761,149.7,65.28187,0,16.10187,32.68206,97.72696,72.31579,68.7,0,0,144.4626,188.7418,25.41117,0,25.41117,307.0587,73.10906,0.1479355,182.3821,78.18156,81,286.4688
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,73.16002,73.16002,81,0,22.761,73.16002,117.8382,0,0,0,86.21048,0,0,7.839983,7.447984,119.0515,211.6119,93.65846,0,93.65846,395.9109,94.26431,0.1479928,80.47602,68.96838,81,297.8224
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,75.71804,0,0,101.1111,0,0,0,0,25.39302,295.9045,25.39302,0,25.39302,420.0009,100,0.147926,0,80.88885,0,397.0156
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,106.8761,68.7,0,-1,0,68.7,132.5962,18.77777,38.17614,48.86375,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.147926,117.5638,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,16.3893,16.3893,0,0,0,16.3893,451.3311,56.7181,0,0,73.96999,17.25189,16.3893,0,0,0,318.7582,0,0,0,420.0009,100,0.147926,18.02823,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,7.099224,7.099224,0,0,0,7.099224,600.7656,35.17682,0,0,42.64969,7.472867,7.099224,0,0,0,318.7582,0,0,0,420.0009,100,0.147926,7.809146,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.147926,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,79.41471,79.41471,76.26727,0,21.56362,79.41471,4.171898,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.147926,87.35618,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,27.83383,27.83383,0,-1,0,27.83383,0,0,3.552714E-15,0,0,29.29877,27.83383,0,0,0,318.7582,0,29.29877,-29.29877,389.1172,92.64677,0.147926,30.61721,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,7.148849,7.148849,0,-1,0,7.148849,0,0,8.881784E-16,0,0,7.525104,7.148849,0,0,32.55419,289.4594,0,7.525104,-7.525104,381.1851,90.75817,0.147926,7.863734,0,0,289.4594
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,140.9615,68.7,0,-1,0,68.7,0,0,72.26154,86.3577,0,72.31579,68.7,0,0,40.91542,281.9344,0,72.31579,-72.31579,304.9575,72.6088,0.147926,155.0577,0,0,281.9344
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,121.3471,68.7,0,-1,0,68.7,0,0,52.64711,64.78182,0,72.31579,68.7,0,0,121.2663,209.6186,0,72.31579,-72.31579,228.73,54.45942,0.147926,133.4818,0,0,209.6186
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.43878,11.43878,0,-1,0,11.43878,0,0,0,0,0,12.04082,11.43878,0,0,201.6172,137.3028,0,12.04082,-12.04082,216.0379,51.43748,0.147926,12.58265,0,0,137.3028
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,54.17224,54.17224,0,-1,0,54.17224,0,0,0,0,0,57.02341,54.17224,0,0,214.9958,125.262,0,57.02341,-57.02341,155.9299,37.12609,0.147926,59.58947,0,0,125.262
