Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,43.70918,43.70918,0,-1,0,43.70918,0,0,0,0,0,46.00966,43.70918,0,0,278.3552,68.23854,0,46.00966,-46.00966,107.4315,25.57887,0.147926,48.0801,0,0,68.23854
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.14378,21.11744,0,-1,0,21.11744,0,0,31.02634,36.24072,0,22.22888,21.11744,0,0,329.4771,22.22888,0,22.22888,-22.22888,84.00017,20,0.147926,57.35816,0,0,22.22888
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147926,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,34.82452,0,0,-1,0,0,0,0,34.82452,38.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147926,38.30697,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,53.34697,53.34697,81,0,22.761,53.34697,0,0,0,0,0,0,0,27.65303,26.27038,354.1758,0,26.27038,0,26.27038,108.9224,25.93386,0.1479951,58.68167,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.34164,9.34164,81,0,22.761,9.34164,30.00361,0,0,0,2.802829,0,0,71.65836,68.07544,327.9054,23.64334,70.87827,0,70.87827,176.1635,41.9436,0.1481119,10.2758,2.242263,81,26.44617
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,72.90388,72.90388,81,0,22.761,72.90388,30.50244,0,0,0,22.23746,0,0,8.096113,7.691307,257.0272,87.43378,29.92877,0,29.92877,204.5564,48.70381,0.1481789,80.19427,17.78997,81,109.6712
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,231.9595,149.7,81,0,22.761,149.7,32.07538,0,82.25949,105.4554,48.01685,72.31579,68.7,0,0,227.0984,114.3697,0,24.29894,-24.29894,178.9431,42.6054,0.1481789,255.1554,38.41348,81,162.3865
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,63.54689,63.54689,0,-1,0,63.54689,95.56,0,7.105427E-15,1.201583,60.72541,66.89146,63.54689,0,0,254.0972,90.07074,0,6.166059,-6.166059,172.4435,41.05788,0.1481789,69.90158,48.58033,0,150.7961
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,29.93882,29.93882,0,0,0,29.93882,318.5174,0,0,0,95.36034,31.51454,29.93882,0,0,260.9484,83.90468,63.84579,0,63.84579,233.0129,55.47915,0.1480114,32.9327,76.28827,0,179.265
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,105.9816,105.9816,81,0,22.761,105.9816,102.5755,0,0,0,108.7111,26.2964,24.98158,0,0,197.1026,141.3659,82.4147,0,82.4147,311.1983,74.0947,0.148013,116.5797,86.96887,81,250.077
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,83.31094,83.31094,81,0,22.761,83.31094,133.3249,0,0,0,111.0742,2.432567,2.310939,0,0,114.6879,215.5391,108.6416,0,108.6416,414.2648,98.63428,0.1480306,91.64204,88.85935,81,326.6133
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,53.96583,53.96583,0,0,0,53.96583,166.7052,27.11144,0,0,89.96386,56.80614,53.96583,0,0,6.046279,313.3166,6.046279,0,6.046279,420.0009,100,0.1480148,59.36242,71.97108,0,403.2804
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480148,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,33.90102,33.90102,0,0,0,33.90102,136.9539,10.74349,0,0,46.42878,35.68528,33.90102,0,0,0,318.7582,0,0,0,420.0009,100,0.1480148,37.29112,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480148,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,99.56501,99.56501,79.84341,0,22.46838,99.56501,20.85027,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1480148,109.5215,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,69.44928,69.44928,66.28105,0,19.03711,69.44928,4.802041,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1480148,76.39421,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,45.98151,45.98151,0,-1,0,45.98151,0,0,7.105427E-15,0,0,48.40159,45.98151,0,0,0,318.7582,0,48.40159,-48.40159,368.9811,87.85246,0.1480148,50.57966,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.8072,55.8072,0,-1,0,55.8072,0,0,7.105427E-15,0,0,58.74442,55.8072,0,0,53.77954,270.3566,0,58.74442,-58.74442,307.059,73.10915,0.1480148,61.38792,0,0,270.3566
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0511,211.6122,0,0,0,307.059,73.10915,0.1480148,0,0,0,211.6122
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,23.62812,23.62812,0,-1,0,23.62812,0,0,3.552714E-15,0,0,24.8717,23.62812,0,0,119.0511,211.6122,0,24.8717,-24.8717,280.8419,66.867,0.1480148,25.99093,0,0,211.6122
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,63.79844,63.79844,0,-1,0,63.79844,0,0,7.105427E-15,1.478287,0,67.15626,63.79844,0,0,146.6863,186.7405,0,67.15626,-67.15626,210.053,50.01253,0.1480148,70.17828,0,0,186.7405
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,9.11234,9.11234,0,-1,0,9.11234,0,0,0,0,0,9.591937,9.11234,0,0,221.3044,119.5843,0,9.591937,-9.591937,199.9423,47.60521,0.1480148,10.02357,0,0,119.5843
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.18438,3.18438,0,-1,0,3.18438,0,0,4.440892E-16,0,0,3.351979,3.18438,0,0,231.9621,109.9923,0,3.351979,-3.351979,196.409,46.76394,0.1480148,3.502818,0,0,109.9923
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6865,106.6403,0,0,0,196.409,46.76394,0.1480148,0,0,0,106.6403
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.391468,9.391468,0,-1,0,9.391468,0,0,1.776357E-15,0,0,9.885756,9.391468,0,0,235.6865,106.6403,0,9.885756,-9.885756,185.9885,44.28288,0.1480148,10.33062,0,0,106.6403
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,102.8784,68.7,0,-1,0,68.7,0,0,34.17845,44.46629,0,72.31579,68.7,0,0,246.6707,96.75459,0,72.31579,-72.31579,109.7609,26.1335,0.1480148,113.1663,0,0,96.75459
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,91.09355,91.09355,81,0,22.761,91.09355,0,0,0,0,0,10.62479,10.09355,0,0,327.0216,24.4388,0,10.62479,-10.62479,98.56141,23.46696,0.1480148,100.2029,0,81,24.4388
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,338.8269,13.81401,71.45542,0,71.45542,166.35,39.60706,0.1480864,0,2.204337,81,16.56943
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.724732,4.724732,77.04052,0,21.75925,4.724732,427.8495,0,0,0,20.21474,0,0,72.31579,68.7,267.3715,78.12389,88.91474,0,88.91474,250.7019,59.69081,0.1481356,5.197205,16.17179,81,98.33863
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,64.81598,64.81598,81,0,22.761,64.81598,52.91698,0,0,0,34.29866,0,0,16.18402,15.37482,178.4567,158.1472,49.67348,0,49.67348,297.8263,70.91088,0.1482472,71.29758,27.43892,81,192.4458
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,19.93608,19.93608,0,-1,0,19.93608,123.9338,0,0,0,24.70753,20.98534,19.93608,0,0,128.7833,202.8533,3.722189,0,3.722189,301.3575,71.75164,0.1482375,21.92968,19.76603,0,227.5608
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,91.85094,91.85094,81,0,22.761,91.85094,52.12187,0,0,0,47.87443,11.42204,10.85094,0,0,125.0611,206.2033,36.45239,0,36.45239,335.9393,79.98537,0.1483136,101.036,38.29954,81,254.0777
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,93.33111,93.33111,81,0,22.761,93.33111,40.23861,0,0,0,37.55514,12.98011,12.33111,0,0,88.60869,239.0104,24.57502,0,24.57502,359.2532,85.5363,0.1483648,102.6642,30.04411,81,276.5656
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,29.39941,29.39941,0,0,0,29.39941,214.6081,0,0,0,63.09351,30.94674,29.39941,0,0,64.03367,261.1279,32.14676,0,32.14676,389.7503,92.7975,0.1482811,32.33935,50.47481,0,324.2214
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,65.42955,65.42955,30.77952,0,10.05522,65.42955,104.4797,0,0,0,68.36063,36.47372,34.65004,0,0,31.8869,290.06,31.8869,0,31.8869,420.0009,100,0.1482501,71.9725,54.6885,81,358.4206
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,182.457,68.7,0,-1,0,68.7,72.35707,0,113.757,132.0027,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1482501,200.7027,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,64.86229,64.86229,74.23341,0,21.04905,64.86229,23.51747,0,0,0,15.25397,0,0,9.371127,8.902571,25.11831,296.1517,24.15654,0,24.15654,419.0884,99.78276,0.1483049,71.34852,12.20318,81,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,23.08941,0,0,24.05118,0,0,0,0,0.9617736,317.8926,0.9617736,0,0.9617736,420.0009,100,0.1483024,0,19.24095,0,341.9438
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,68.45376,68.45376,53.09034,0,15.69986,68.45376,23.62473,0,0,0,16.17202,16.17202,15.36342,0,0,0,318.7582,0,0,0,420.0009,100,0.1483024,75.29913,12.93762,81,334.9302
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,1.349442,0,0,1.349442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1483024,0,1.079553,0,320.1077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,157.1186,68.7,0,-1,0,68.7,0,0,88.41864,104.1305,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1483024,172.8305,0,0,318.7582
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,31.01665,31.01665,0,-1,0,31.01665,0,0,7.105427E-15,0,0,32.6491,31.01665,0,0,80.35088,246.4424,0,32.6491,-32.6491,309.3581,73.65655,0.1483024,34.11831,0,0,246.4424
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,183.4463,68.7,0,-1,0,68.7,0,0,114.7463,133.0909,0,72.31579,68.7,0,0,116.6277,213.7933,0,72.31579,-72.31579,233.1306,55.50717,0.1483024,201.7909,0,0,213.7933
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,89.08315,68.7,0,-1,0,68.7,0,0,20.38315,29.29146,0,72.31579,68.7,0,0,196.9785,141.4775,0,72.31579,-72.31579,156.9031,37.3578,0.1483024,97.99146,0,0,141.4775
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,138.2268,65.70367,0,-1,0,65.70367,0,0,72.5231,86.34578,0,69.16176,65.70367,0,0,277.3294,69.16176,0,69.16176,-69.16176,84.00017,20,0.1483024,152.0495,0,0,69.16176
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,39.76241,0,0,-1,0,0,0,0,39.76241,43.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483024,43.73865,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,85.94597,0,0,-1,0,0,0,0,85.94597,94.54057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483024,94.54057,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,91.08455,0,0,-1,0,0,0,0,91.08455,100.193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483024,100.193,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,43.76208,0,0,-1,0,0,0,0,43.76208,48.13828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483024,48.13828,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,115.7083,0,0,-1,0,0,0,0,115.7083,127.2792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1483024,127.2792,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,28.63689,28.63689,81,0,22.761,28.63689,0,0,0,0,0,0,0,52.36311,49.74495,354.1758,0,49.74495,0,49.74495,131.1924,31.23622,0.148431,31.50058,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,75.86504,75.86504,81,0,22.761,75.86504,1.144267,0,0,0,0.8680989,0,0,5.13496,4.878212,304.4308,44.77045,5.746311,0,5.746311,136.6438,32.53417,0.1484454,83.45155,0.6944791,81,45.63855
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,107.1616,107.1616,81,0,22.761,107.1616,23.55205,0,0,0,25.23876,27.53856,26.16163,0,0,298.6845,49.94213,0,2.299792,-2.299792,134.2196,31.95699,0.1484454,117.8778,20.19101,81,75.1809
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.75393,13.75393,81,0,22.761,13.75393,322.9233,0,0,0,44.41466,0,0,67.24606,63.88376,301.2399,47.64235,108.2984,0,108.2984,236.9605,56.41906,0.1484629,15.12933,35.53173,81,92.05701
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,114.523,68.7,0,-1,0,68.7,109.9802,0,45.82298,57.27528,75.55637,72.31579,68.7,0,0,192.9415,145.1109,3.240577,0,3.240577,240.0348,57.15103,0.1484545,125.9753,60.4451,0,220.6673
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,189.7009,148.0275,83.08973,0,83.08973,318.8606,75.91904,0.1482392,0,66.47178,0,231.1172
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,50.21052,50.21052,0,0,0,50.21052,205.8404,0,0,0,103.3535,52.85318,50.21052,0,0,106.6111,222.8082,50.50035,0,50.50035,366.7695,87.32589,0.1481087,55.23157,82.68282,0,326.1617
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,120.3309,120.3309,79.37628,0,22.3502,120.3309,82.45672,7.105427E-15,0,0,99.22092,43.11013,40.95463,0,0,56.11079,268.2585,56.11079,0,56.11079,420.0009,100,0.1480998,132.364,79.37674,81,367.4794
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,76.41955,76.41955,20.25,0,7.39125,76.41955,108.8235,24.03661,0,0,83.16245,59.12584,56.16955,0,0,0,318.7582,0,0,0,420.0009,100,0.1480998,84.06151,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,51.20778,51.20778,0,-1,0,51.20778,134.5047,14.97395,0,0,68.87688,53.90293,51.20778,0,0,0,318.7582,0,0,0,420.0009,100,0.1480998,56.32856,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,30.8912,30.8912,0,0,0,30.8912,175.2107,21.60763,0,0,54.12468,32.51705,30.8912,0,0,0,318.7582,0,0,0,420.0009,100,0.1480998,33.98032,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480998,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,83.41598,83.41598,61.529,0,17.83484,83.41598,27.61932,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1480998,91.75758,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,59.94553,59.94553,0,0,0,59.94553,5.674355,0,7.105427E-15,0,3.401522,63.10056,59.94553,0,0,0,318.7582,0,59.69904,-59.69904,357.0725,85.0171,0.1480998,65.94008,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,30.0891,30.0891,0,-1,0,30.0891,0,0,3.552714E-15,0,0,31.67274,30.0891,0,0,66.33226,259.0592,0,31.67274,-31.67274,323.6865,77.06807,0.1480998,33.09801,0,0,259.0592
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,105.7369,68.7,0,-1,0,68.7,0,0,37.03689,47.61058,0,72.31579,68.7,0,0,101.5242,227.3865,0,72.31579,-72.31579,247.459,58.91869,0.1480998,116.3106,0,0,227.3865
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,48.9877,48.9877,0,-1,0,48.9877,0,0,7.105427E-15,0,0,51.566,48.9877,0,0,181.8751,155.0707,0,51.566,-51.566,193.1037,45.97697,0.1480998,53.88647,0,0,155.0707
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,50.86769,50.86769,0,-1,0,50.86769,0,0,0,0,0,53.54494,50.86769,0,0,239.1706,103.5047,0,53.54494,-53.54494,136.6623,32.53859,0.1480998,55.95446,0,0,103.5047
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.665,49.95972,0,0,0,136.6623,32.53859,0.1480998,0,0,0,49.95972
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.665,49.95972,0,0,0,136.6623,32.53859,0.1480998,0,0,0,49.95972
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,15.22664,15.22664,0,-1,0,15.22664,0,0,3.552714E-15,0,0,16.02804,15.22664,0,0,298.665,49.95972,0,16.02804,-16.02804,119.7673,28.51597,0.1480998,16.7493,0,0,49.95972
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,22.14211,22.14211,0,-1,0,22.14211,0,0,3.552714E-15,0,0,23.30749,22.14211,0,0,316.4739,33.93169,0,23.30749,-23.30749,95.19905,22.6664,0.1480998,24.35633,0,0,33.93169
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.580042,5.580042,0,-1,0,5.580042,0,0,8.881784E-16,0,0,5.873729,5.580042,0,0,342.3712,10.6242,0,5.873729,-5.873729,89.0076,21.19224,0.1480998,6.138047,0,0,10.6242
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.16375,4.512944,0,-1,0,4.512944,0,0,46.6508,51.76718,0,4.750467,4.512944,0,0,348.8975,4.750467,0,4.750467,-4.750467,84.00017,20,0.1480998,56.28012,0,0,4.750467
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.10052,43.10052,81,0,22.761,43.10052,0,0,0,0,0,0,0,37.89948,36.00451,354.1758,0,36.00451,0,36.00451,118.157,28.13257,0.1481925,47.41057,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,318.1713,32.40406,71.3984,0,71.3984,185.8915,44.2598,0.148263,0,2.158718,81,35.10246
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,126.713,126.713,81,0,22.761,126.713,8.181463,0,0,0,10.36698,48.11894,45.71299,0,0,246.7729,96.66261,0,37.75196,-37.75196,146.0974,34.78504,0.148263,139.3843,8.293582,81,107.0296
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,107.8586,107.8586,81,0,22.761,107.8586,23.5749,0,0,0,25.42755,28.27218,26.85857,0,0,288.7195,58.91065,0,2.844625,-2.844625,143.099,34.07111,0.148263,118.6444,20.34204,81,84.3382
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,93.61382,68.7,0,-1,0,68.7,52.18158,0,24.91382,42.90121,35.84875,72.31579,68.7,0,0,291.8802,56.06602,0,36.46704,-36.46704,104.6593,24.91883,0.148263,102.9752,28.679,0,91.91477
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,33.15242,33.15242,81,0,22.761,33.15242,144.704,0,0,0,47.97287,0,0,47.84758,45.4552,332.3992,19.59899,93.42807,0,93.42807,193.293,46.02204,0.148319,36.46766,38.3783,81,67.57185
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,45.23025,45.23025,81,0,22.761,45.23025,124.1144,0,0,0,56.13727,0,0,35.76975,33.98127,238.9711,103.6842,90.11854,0,90.11854,278.7869,66.3777,0.1483833,49.75327,44.90982,81,159.8215
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,72.52778,72.52778,81,0,22.761,72.52778,81.03098,0,0,0,58.76997,0,0,8.472222,8.048612,148.8526,184.7909,66.81857,0,66.81857,342.1766,81.47045,0.1485073,79.78056,47.01597,81,243.5609
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,83.59158,83.59158,81,0,22.761,83.59158,75.84269,0,0,0,63.39809,2.727971,2.591573,0,0,82.03397,244.9277,60.67012,0,60.67012,399.7333,95.17441,0.1486317,91.95073,50.71848,81,308.3257
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,61.36275,61.36275,0,-1,0,61.36275,74.72025,0,7.105427E-15,0,45.8504,64.59237,61.36275,0,0,21.36385,299.5308,0,18.74197,-18.74197,379.9775,90.47066,0.1486317,67.49902,36.68032,0,345.3812
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,25.80985,25.80985,0,0,0,25.80985,71.07796,0,0,0,18.34512,27.16827,25.80985,0,0,42.18826,280.7888,0,8.823148,-8.823148,370.6771,88.25628,0.1486317,28.39084,14.67609,0,299.1339
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,59.43266,59.43266,0,0,0,59.43266,34.76503,0,0,0,20.66178,62.56069,59.43266,0,0,51.99176,271.9656,0,41.89891,-41.89891,326.5118,77.74075,0.1486317,65.37592,16.52943,0,292.6274
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,98.5461,230.0667,14.26107,0,14.26107,340.041,80.96199,0.148595,0,11.40886,0,244.3278
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,59.42517,59.42517,0,0,0,59.42517,4.504921,0,7.105427E-15,0,2.677058,62.55281,59.42517,0,0,84.28503,242.9017,0,59.87576,-59.87576,276.9265,65.93474,0.148595,65.36769,2.141646,0,245.5788
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,69.60781,68.7,0,-1,0,68.7,0,0,0.907808,7.868589,0,72.31579,68.7,0,0,150.8136,183.0259,0,72.31579,-72.31579,200.6989,47.78536,0.148595,76.56859,0,0,183.0259
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1645,110.7102,0,0,0,200.6989,47.78536,0.148595,0,0,0,110.7102
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,19.16589,19.16589,0,-1,0,19.16589,0,0,3.552714E-15,0,0,20.17462,19.16589,0,0,231.1645,110.7102,0,20.17462,-20.17462,179.433,42.72206,0.148595,21.08248,0,0,110.7102
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,53.22179,53.22179,0,-1,0,53.22179,0,0,7.105427E-15,0,0,56.02294,53.22179,0,0,253.5808,90.53553,0,56.02294,-56.02294,120.3796,28.66176,0.148595,58.54397,0,0,90.53553
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,96.01364,32.78696,0,-1,0,32.78696,0,0,63.22668,72.82804,0,34.5126,32.78696,0,0,315.8285,34.5126,0,34.5126,-34.5126,84.00017,20,0.148595,105.615,0,0,34.5126
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,76.80824,0,0,-1,0,0,0,0,76.80824,84.48907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148595,84.48907,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,36.75003,0,0,-1,0,0,0,0,36.75003,40.42503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148595,40.42503,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,25.71848,0,0,-1,0,0,0,0,25.71848,28.29033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148595,28.29033,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,25.5939,0,0,-1,0,0,0,0,25.5939,28.1533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148595,28.1533,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148595,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,33.49805,33.49805,81,0,22.761,33.49805,0,0,0,0,0,0,0,47.50195,45.12685,354.1758,0,45.12685,0,45.12685,126.8113,30.1931,0.1487099,36.84785,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,309.049,40.61417,70.53192,0,70.53192,193.7237,46.1246,0.1487814,0,1.465537,81,42.44609
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,36.78991,36.78991,81,0,22.761,36.78991,63.52382,0,0,0,23.37036,0,0,44.21009,41.99958,238.517,104.0929,65.36994,0,65.36994,255.7391,60.89014,0.1489082,40.4689,18.69629,81,127.4633
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,173.1471,162.9258,113.4419,0,113.4419,363.3595,86.51399,0.1488693,0,35.7935,81,207.6677
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,54.0672,54.0672,0,-1,0,54.0672,102.2998,0,7.105427E-15,0,55.31063,56.91284,54.0672,0,0,59.70522,265.0235,0,1.602209,-1.602209,361.6706,86.11188,0.1488693,59.47392,44.2485,0,320.3342
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,28.4935,28.4935,0,0,0,28.4935,280.9796,0,0,0,80.06091,29.99316,28.4935,0,0,61.48545,263.4213,50.06776,0,50.06776,409.1691,97.42101,0.1487412,31.34285,64.04873,0,343.4822
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,87.94472,87.94472,20.25,0,7.39125,87.94472,110.5282,14.52845,0,0,97.20375,71.2576,67.69472,0,0,11.4177,308.4823,11.4177,0,11.4177,420.0009,100,0.148712,96.73919,77.763,81,405.686
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,126.3543,126.3543,57.65428,0,16.85453,126.3543,63.45351,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,138.9897,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,166.5437,149.7,81,0,22.761,149.7,63.96587,23.44112,16.8437,33.49807,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,183.1981,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,44.92683,44.92683,0,-1,0,44.92683,160.7814,24.94259,0,0,72.23399,47.2914,44.92683,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,49.41951,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,87.81795,87.81795,37.03442,0,11.63771,87.81795,60.87177,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,96.59974,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.300611,4.300611,0,0,0,4.300611,667.6629,24.18662,0,0,28.71358,4.526959,4.300611,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,4.730672,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,71.3708,71.3708,55.47445,0,16.30304,71.3708,23.44517,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,78.50788,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,78.16962,78.16962,74.94478,0,21.22903,78.16962,4.342561,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.148712,85.98657,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,25.98363,25.98363,0,-1,0,25.98363,0,0,3.552714E-15,0,0,27.35119,25.98363,0,0,0,318.7582,0,27.35119,-27.35119,391.1702,93.13557,0.148712,28.582,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39021,291.407,0,0,0,391.1702,93.13557,0.148712,0,0,0,291.407
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.48653,10.48653,0,-1,0,10.48653,0,0,1.776357E-15,0,0,11.03845,10.48653,0,0,30.39021,291.407,0,11.03845,-11.03845,379.5346,90.3652,0.148712,11.53518,0,0,291.407
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,18.7886,18.7886,0,-1,0,18.7886,0,0,3.552714E-15,0,0,19.77747,18.7886,0,0,42.65516,280.3686,0,19.77747,-19.77747,358.6873,85.40157,0.148712,20.66745,0,0,280.3686
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,26.38795,26.38795,0,-1,0,26.38795,0,0,3.552714E-15,0,0,27.77679,26.38795,0,0,64.63013,260.5911,0,27.77679,-27.77679,329.408,78.43032,0.148712,29.02675,0,0,260.5911
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,63.49413,63.49413,0,-1,0,63.49413,0,0,0,1.143541,0,66.83592,63.49413,0,0,95.49323,232.8143,0,66.83592,-66.83592,258.9568,61.65625,0.148712,69.84354,0,0,232.8143
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,70.65752,68.7,0,-1,0,68.7,0,0,1.957519,9.023271,0,72.31579,68.7,0,0,169.7554,165.9784,0,72.31579,-72.31579,182.7292,43.50687,0.148712,77.72327,0,0,165.9784
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.91755,37.91755,0,-1,0,37.91755,0,0,0,0,0,39.9132,37.91755,0,0,250.1062,93.66261,0,39.9132,-39.9132,140.657,33.4897,0.148712,41.7093,0,0,93.66261
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,56.84166,51.06193,0,-1,0,51.06193,0,0,5.77973,11.4639,0,53.7494,51.06193,0,0,294.4543,53.7494,0,53.7494,-53.7494,84.00017,20,0.148712,62.52583,0,0,53.7494
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,23.08391,0,0,-1,0,0,0,0,23.08391,25.3923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148712,25.3923,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,95.63512,81,81,0,22.761,81,0,0,14.63511,24.19863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148712,105.1986,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,66.3859,66.3859,81,0,22.761,66.3859,3.013113,0,0,0,2.000282,0,0,14.6141,13.88339,354.1758,0,15.88368,0,15.88368,99.06875,23.58775,0.1487512,73.02449,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,33.20026,33.20026,81,0,22.761,33.20026,22.9362,0,0,0,7.614879,0,0,47.79974,45.40976,338.2921,14.29531,53.02464,0,53.02464,149.3723,35.56477,0.1488814,36.52028,6.091903,81,21.91019
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,201.2389,149.7,81,0,22.761,149.7,12.28819,0,51.53886,77.95102,18.39542,72.31579,68.7,0,0,285.2675,62.01748,0,53.92036,-53.92036,92.53528,22.03216,0.1488814,221.3627,14.71634,81,80.4129
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,128.4788,43.08648,0,-1,0,43.08648,86.47045,0,85.39234,126.5556,37.25707,45.35419,43.08648,0,0,345.179,8.097115,0,8.097115,-8.097115,84.00017,20,0.1488814,141.3267,29.80566,0,45.35419
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,148.4076,124.5007,81,0,22.761,124.5007,36.77909,0,23.90688,73.54822,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1488814,163.2484,36.63218,81,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,46.57017,46.57017,81,0,22.761,46.57017,79.73604,0,0,0,37.13321,0,0,34.42983,32.70834,354.1758,0,69.84155,0,69.84155,150.2577,35.77557,0.1489959,51.22719,29.70657,81,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,126.2078,126.2078,81,0,22.761,126.2078,61.22561,0,0,0,77.27151,47.5872,45.20784,0,0,284.3343,62.85739,29.68432,0,29.68432,178.4187,42.48056,0.1490332,138.8286,61.81721,81,140.1289
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,42.41478,42.41478,81,0,22.761,42.41478,151.1593,0,0,0,64.11388,0,0,38.58522,36.65596,254.6499,89.57328,100.7698,0,100.7698,274.0174,65.2421,0.1490685,46.65625,51.2911,81,153.6871
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,144.0134,68.7,0,-1,0,68.7,103.0107,0,75.31345,89.71479,70.76836,72.31579,68.7,0,0,153.8801,180.2661,0,1.547428,-1.547428,272.3862,64.85373,0.1490685,158.4148,56.61469,0,251.0345
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,88.94505,88.94505,81,0,22.761,88.94505,32.05079,0,0,0,28.50759,8.363209,7.945048,0,0,155.5995,178.7187,20.14438,0,20.14438,291.4969,69.40388,0.1491091,97.83955,22.80607,81,207.2263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,78.00271,78.00271,81,0,22.761,78.00271,29.61396,0,0,0,23.0997,0,0,2.997289,2.847424,135.4551,196.8486,25.94712,0,25.94712,316.1125,75.26472,0.1491628,85.80299,18.47976,81,219.9483
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,124.4826,124.4826,81,0,22.761,124.4826,11.4958,0,0,0,14.31027,45.77116,43.4826,0,0,109.508,220.201,0,31.46089,-31.46089,282.9498,67.36886,0.1491628,136.9309,11.44821,81,234.5113
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,98.49422,98.49422,81,0,22.761,98.49422,3.618878,0,0,0,3.564386,18.41497,17.49422,0,0,144.4645,188.7402,0,14.85059,-14.85059,267.2959,63.64175,0.1491628,108.3436,2.851509,81,192.3046
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,204.7476,68.7,0,-1,0,68.7,0,0,136.0476,156.5224,0,72.31579,68.7,0,0,160.9652,173.8896,0,72.31579,-72.31579,191.0683,45.49237,0.1491628,225.2224,0,0,173.8896
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,170.4893,68.7,0,-1,0,68.7,0,0,101.7893,118.8383,0,72.31579,68.7,0,0,241.316,101.5738,0,72.31579,-72.31579,114.8408,27.34299,0.1491628,187.5383,0,0,101.5738
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,144.0847,27.7951,0,-1,0,27.7951,0,0,116.2896,130.6981,0,29.258,27.7951,0,0,321.6669,29.258,0,29.258,-29.258,84.00017,20,0.1491628,158.4932,0,0,29.258
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,27.25963,0,0,-1,0,0,0,0,27.25963,29.9856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,29.9856,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,130.0102,0,0,-1,0,0,0,0,130.0102,143.0112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,143.0112,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,36.15565,0,0,-1,0,0,0,0,36.15565,39.77122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,39.77122,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.2565,0,0,-1,0,0,0,0,45.2565,49.78215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,49.78215,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,48.99155,0,0,-1,0,0,0,0,48.99155,53.89071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,53.89071,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.581038,0,0,-1,0,0,0,0,8.581038,9.439141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1491628,9.439141,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,33.50064,33.50064,81,0,22.761,33.50064,0,0,0,0,0,0,0,47.49936,45.1244,354.1758,0,45.1244,0,45.1244,126.8089,30.19254,0.1492759,36.8507,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,48.58322,48.58322,81,0,22.761,48.58322,4.832016,0,0,0,2.347549,0,0,32.41678,30.79594,309.0514,40.61196,33.14349,0,33.14349,158.2516,37.67888,0.1493577,53.44154,1.878039,81,42.95951
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1127211,0.1127211,72.42851,0,20.59241,0.1127211,16973.24,0,0,0,19.13242,0,0,72.31579,68.7,275.9079,70.4411,87.83242,0,87.83242,241.5768,57.51816,0.1493841,0.1239932,15.30593,81,89.57352
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,74.32815,74.32815,81,0,22.761,74.32815,48.10806,0,0,0,35.75783,0,0,6.671853,6.33826,188.0755,149.4903,42.09609,0,42.09609,281.5126,67.02668,0.1494716,81.76096,28.60626,81,185.2481
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.410508,3.410508,0,-1,0,3.410508,2095.022,0,0,0,71.4509,3.590008,3.410508,0,0,145.9794,187.3768,67.86089,0,67.86089,345.8911,82.35486,0.1492991,3.751559,57.16072,0,258.8277
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,101.6503,101.6503,81,0,22.761,101.6503,84.34247,0,0,0,85.73441,21.7372,20.65034,0,0,78.11852,248.4516,63.9972,0,63.9972,406.6042,96.81033,0.1493662,111.8154,68.58752,81,334.186
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,56.95633,56.95633,0,0,0,56.95633,152.9099,13.01653,0,0,87.09188,59.95403,56.95633,0,0,14.12132,306.049,14.12132,0,14.12132,420.0009,100,0.1493304,62.65196,69.6735,0,393.1409
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493304,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,78.96176,78.96176,20.25,0,7.39125,78.96176,100.4907,17.54735,0,0,79.34921,61.80185,58.71176,0,0,0,318.7582,0,0,0,420.0009,100,0.1493304,86.85793,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,203.9597,68.7,0,-1,0,68.7,90.46156,0,135.2597,155.6557,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1493304,224.3557,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,18.70757,18.70757,0,0,0,18.70757,314.4537,27.83592,0,0,58.82664,19.69218,18.70757,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1493017,20.57833,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,31.17244,31.17244,0,0,0,31.17244,91.82216,0,0,0,28.62321,32.8131,31.17244,0,0,0,318.7582,0,4.189888,-4.189888,415.5843,98.94845,0.1493017,34.28968,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,149.3912,149.3912,81,0,22.761,149.3912,14.30658,0,0,14.63028,21.37277,71.99069,68.39116,0,0,4.655432,314.5683,0,50.61792,-50.61792,362.2283,86.24467,0.1493017,164.3303,17.09822,81,335.9411
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,46.07157,46.07157,0,0,0,46.07157,7.494386,0,0,0,3.452781,48.49639,46.07157,0,0,60.89757,263.9504,0,45.04361,-45.04361,314.7482,74.9399,0.1493017,50.67873,2.762225,0,267.4032
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.946,218.9068,0,0,0,314.7482,74.9399,0.1493017,0,0,0,218.9068
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,131.4434,68.7,0,-1,0,68.7,0,0,62.74344,75.88779,0,72.31579,68.7,0,0,110.946,218.9068,0,72.31579,-72.31579,238.5207,56.79052,0.1493017,144.5878,0,0,218.9068
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,120.0064,68.7,0,-1,0,68.7,0,0,51.30639,63.30703,0,72.31579,68.7,0,0,191.2969,146.591,0,72.31579,-72.31579,162.2931,38.64114,0.1493017,132.007,0,0,146.591
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,41.02037,41.02037,0,-1,0,41.02037,0,0,7.105427E-15,0,0,43.17934,41.02037,0,0,271.6478,74.27522,0,43.17934,-43.17934,116.7781,27.80426,0.1493017,45.12241,0,0,74.27522
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.6248,31.09588,0,0,0,116.7781,27.80426,0.1493017,0,0,0,31.09588
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,91.32157,29.54109,0,-1,0,29.54109,0,0,61.78048,70.91264,0,31.09588,29.54109,0,0,319.6248,31.09588,0,31.09588,-31.09588,84.00017,20,0.1493017,100.4537,0,0,31.09588
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,17.83637,0,0,-1,0,0,0,0,17.83637,19.62001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,19.62001,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,70.18943,0,0,-1,0,0,0,0,70.18943,77.20837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,77.20837,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.50126,0,0,-1,0,0,0,0,51.50126,56.65138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,56.65138,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,58.64725,0,0,-1,0,0,0,0,58.64725,64.51198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493017,64.51198,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.16125,50.16125,81,0,22.761,50.16125,0,0,0,0,0,0,0,30.83875,29.29681,354.1758,0,29.29681,0,29.29681,111.7936,26.61746,0.1493746,55.17738,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,106.1395,106.1395,81,0,22.761,106.1395,2.472039,0,1.421085E-14,10.20619,2.623811,26.46267,25.13953,0,0,324.879,26.36713,0,23.83885,-23.83885,86.6652,20.63453,0.1493746,116.7535,2.099049,81,28.99094
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,124.7839,97.95856,81,0,22.761,97.95856,15.64218,0,26.82532,50.94908,15.32285,17.85112,16.95857,0,0,351.3666,2.528273,0,2.528273,-2.528273,84.00017,20,0.1493746,137.2623,12.25828,81,17.85112
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,92.06917,92.06917,81,0,22.761,92.06917,35.24948,0,0,14.10984,32.4539,11.65175,11.06917,0,0,354.1758,0,20.80215,0,20.80215,103.7348,24.69872,0.1494162,101.2761,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,47.74231,47.74231,0,-1,0,47.74231,117.4174,0,0,24.07972,56.05779,50.25506,47.74231,0,0,333.3737,18.72193,5.802735,0,5.802735,109.2398,26.00942,0.1494015,52.51654,44.84623,0,74.77972
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.49074,10.49074,0,0,0,10.49074,831.3099,0,0,0,87.21054,11.04288,10.49074,0,0,327.5709,23.94439,76.16766,0,76.16766,181.4988,43.2139,0.1492086,11.53981,69.76843,0,111.1549
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,174.6007,149.7,81,0,22.761,149.7,60.00041,0,24.90067,42.36074,89.82061,72.31579,68.7,0,0,251.4033,92.49529,17.50482,0,17.50482,198.1053,47.16783,0.1491644,192.0607,71.85649,81,182.3159
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,18.56278,18.56278,81,0,22.761,18.56278,484.826,0,0,0,89.99718,0,0,62.43722,59.31536,233.8985,108.2496,149.3125,0,149.3125,339.7556,80.89403,0.1490766,20.41906,71.99775,81,198.2468
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,49.66953,49.66953,0,0,0,49.66953,179.597,0,0,0,89.20498,52.28371,49.66953,0,0,84.5859,242.6309,36.92127,0,36.92127,374.7822,89.23368,0.1489836,54.63648,71.36398,0,331.8359
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,121.5247,68.7,0,-1,0,68.7,92.13799,0,52.82468,64.97715,63.2988,72.31579,68.7,0,0,47.66463,275.86,0,9.016992,-9.016992,365.2775,86.97065,0.1489836,133.6772,50.63904,0,339.1588
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,13.96485,0,0,71.64835,0,0,0,0,57.68351,266.8431,57.68351,0,57.68351,420.0009,100,0.1488386,0,57.31869,0,338.4914
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488386,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,143.4081,143.4081,81,0,22.761,143.4081,8.913251,0,0,8.048948,12.78233,65.69277,62.40813,0,0,0,318.7582,0,52.91045,-52.91045,364.2283,86.72086,0.1488386,157.7489,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,37.55616,37.55616,0,0,0,37.55616,8.911154,0,0,0,3.346687,39.53279,37.55616,0,0,58.78939,265.8478,0,36.18611,-36.18611,326.0848,77.63909,0.1488386,41.31177,2.677349,0,269.1945
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,172.1083,68.7,0,-1,0,68.7,0,0,103.4083,120.6191,0,72.31579,68.7,0,0,98.99617,229.6617,0,72.31579,-72.31579,249.8573,59.48971,0.1488386,189.3191,0,0,229.6617
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,123.2076,68.7,0,-1,0,68.7,0,0,54.50756,66.82832,0,72.31579,68.7,0,0,179.347,157.3459,0,72.31579,-72.31579,173.6298,41.34034,0.1488386,135.5283,0,0,157.3459
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,68.21905,68.21905,0,-1,0,68.21905,0,0,0,6.340954,0,71.80952,68.21905,0,0,259.6979,85.03009,0,71.80952,-71.80952,97.93587,23.31802,0.1488386,75.04095,0,0,85.03009
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,62.5935,12.55954,0,-1,0,12.55954,0,0,50.03397,56.29332,0,13.22057,12.55954,0,0,339.4863,13.22057,0,13.22057,-13.22057,84.00017,20,0.1488386,68.85285,0,0,13.22057
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,98.51976,0,0,-1,0,0,0,0,98.51976,108.3717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,108.3717,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.2587,0,0,-1,0,0,0,0,57.2587,62.98457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,62.98457,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.594321,0,0,-1,0,0,0,0,8.594321,9.453753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,9.453753,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,34.69006,0,0,-1,0,0,0,0,34.69006,38.15907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,38.15907,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,88.4854,0,0,-1,0,0,0,0,88.4854,97.33395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,97.33395,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,16.22511,0,0,-1,0,0,0,0,16.22511,17.84762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,17.84762,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488386,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,41.37596,41.37596,81,0,22.761,41.37596,5.318525,0,0,0,2.200591,0,0,39.62404,37.64284,354.1758,0,39.84343,0,39.84343,121.799,28.99969,0.1489363,45.51355,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,74.76834,74.76834,81,0,22.761,74.76834,28.63526,0,0,0,21.41011,0,0,6.231658,5.920075,314.3324,35.85909,27.33018,0,27.33018,147.7267,35.17294,0.1489936,82.24518,17.12809,81,57.2692
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,177.7511,149.7,81,0,22.761,149.7,29.90954,0,28.05113,48.58563,44.77459,72.31579,68.7,0,0,287.0022,60.45625,0,27.5412,-27.5412,118.6957,28.26082,0.1489936,195.5262,35.81967,81,105.2308
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,317.6035,32.91505,68.40574,0,68.40574,183.5911,43.71207,0.1488221,0,54.72459,0,101.3208
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,68.64648,68.64648,81,0,22.761,68.64648,106.2873,0,0,0,72.96247,0,0,12.35352,11.73585,249.1978,94.48022,84.69832,0,84.69832,263.9429,62.84343,0.1488972,75.51112,58.36998,81,167.4427
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,120.9381,120.9381,81,0,22.761,120.9381,82.6665,0,0,0,99.97526,42.04006,39.93805,0,0,164.4995,170.7087,57.9352,0,57.9352,318.9051,75.92963,0.1488882,133.0319,79.98021,81,270.684
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,20.25,0,7.39125,0,0,6.258577,0,0,93.27242,0,0,13.99142,13.29185,106.5643,222.8504,106.5643,0,106.5643,420.0009,100,0.1486222,0,74.61793,81,316.1228
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,69.47264,69.47264,23.59945,0,8.238661,69.47264,69.50587,7.105427E-15,0,0,48.28757,48.28757,45.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,76.41991,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,65.74856,65.74856,25.32958,0,8.676384,65.74856,64.71061,0,0,0,42.54629,42.54629,40.41898,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,72.32342,34.03703,81,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,92.30729,92.30729,70.12563,0,20.00978,92.30729,25.29498,0,0,0,23.34911,23.34911,22.18166,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,101.538,18.67929,81,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486222,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.44617,65.44617,0,-1,0,65.44617,0,0,0,3.290782,0,68.8907,65.44617,0,0,0,318.7582,0,68.8907,-68.8907,347.3837,82.71023,0.1486222,71.99078,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,139.0016,68.7,0,-1,0,68.7,0,0,70.30162,84.20178,0,72.31579,68.7,0,0,76.54522,249.8675,0,72.31579,-72.31579,271.1561,64.56085,0.1486222,152.9018,0,0,249.8675
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,65.57471,65.57471,0,-1,0,65.57471,0,0,0,3.432186,0,69.02602,65.57471,0,0,156.8961,177.5517,0,69.02602,-69.02602,198.3963,47.23713,0.1486222,72.13219,0,0,177.5517
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,55.37579,55.37579,0,-1,0,55.37579,0,0,7.105427E-15,0,0,58.2903,55.37579,0,0,233.5917,108.5257,0,58.2903,-58.2903,136.9529,32.60778,0.1486222,60.91337,0,0,108.5257
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,63.89762,47.72364,0,-1,0,47.72364,0,0,16.17397,22.56373,0,50.23542,47.72364,0,0,298.3587,50.23542,0,50.23542,-50.23542,84.00017,20,0.1486222,70.28738,0,0,50.23542
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,28.24963,0,0,-1,0,0,0,0,28.24963,31.07459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486222,31.07459,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,25.96327,0,0,-1,0,0,0,0,25.96327,28.5596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486222,28.5596,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,84.56361,0,0,-1,0,0,0,0,84.56361,93.01997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486222,93.01997,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,34.37366,0,0,-1,0,0,0,0,34.37366,37.81103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486222,37.81103,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,85.24242,0,0,-1,0,0,0,0,85.24242,93.76665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486222,93.76665,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,19.31874,19.31874,81,0,22.761,19.31874,0,0,0,0,0,0,0,61.68126,58.5972,354.1758,0,58.5972,0,58.5972,139.5903,33.23573,0.1487623,21.25061,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,113.418,113.418,81,0,22.761,113.418,2.100797,0,0,0,2.38268,34.12416,32.41795,0,0,295.5786,52.73748,0,31.74148,-31.74148,106.1319,25.26945,0.1487623,124.7597,1.906144,81,55.12016
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,68.50858,68.50858,81,0,22.761,68.50858,25.00552,0,0,0,17.13093,0,0,12.49142,11.86685,330.8469,20.996,28.99777,0,28.99777,133.6416,31.81936,0.1488255,75.35944,13.70474,81,38.12693
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,35.72557,35.72557,81,0,22.761,35.72557,54.59992,0,0,0,19.50613,0,0,45.27443,43.01071,301.8492,47.094,62.51684,0,62.51684,192.9503,45.94045,0.1489555,39.29812,15.6049,81,66.60013
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,81.39146,68.7,0,-1,0,68.7,46.61901,0,12.69145,20.8306,32.02726,72.31579,68.7,0,0,239.3323,103.3592,0,40.28853,-40.28853,150.4824,35.82908,0.1489555,89.5306,25.62181,0,135.3864
