Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.186543,4.186543,0,0,0,4.186543,984.829,0,0,0,41.23029,4.406888,4.186543,0,0,284.0973,63.07063,36.8234,0,36.8234,185.4162,44.14662,0.1488638,4.605197,32.98423,0,104.3009
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,159.4413,149.7,81,0,22.761,149.7,26.30829,0,9.74128,25.68541,39.38351,72.31579,68.7,0,0,247.2739,96.21169,0,32.93228,-32.93228,150.7025,35.88148,0.1488638,175.3854,31.50681,81,135.5952
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,54.73378,54.73378,81,0,22.761,54.73378,140.9505,0,0,0,77.14752,0,0,26.26622,24.95291,283.8654,63.27941,102.1004,0,102.1004,247.5635,58.94357,0.1488951,60.20716,61.71802,81,140.4269
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,91.06842,91.06842,81,0,22.761,91.06842,59.32066,0,0,0,54.02239,10.59834,10.06842,0,0,181.7649,155.1698,43.42405,0,43.42405,288.7592,68.75204,0.1489807,100.1753,43.21791,81,209.1922
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,120.3109,68.7,0,-1,0,68.7,78.89449,0,51.61092,63.64202,54.20051,72.31579,68.7,0,0,138.3409,194.2514,0,18.11528,-18.11528,269.664,64.20558,0.1489807,132.342,43.36041,0,248.452
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,158.469,176.1362,44.96007,0,44.96007,312.3169,74.36101,0.1488691,0,35.96805,0,221.0962
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,71.22523,71.22523,81,0,22.761,71.22523,42.00752,0,0,0,29.91995,0,0,9.774774,9.286035,113.5089,216.6002,39.20599,0,39.20599,349.5109,83.21672,0.1489507,78.34775,23.93596,81,246.5202
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,74.30291,251.8856,10.48218,0,10.48218,359.4552,85.5844,0.1489247,0,8.385742,0,262.3678
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,123.1411,123.1411,81,0,22.761,123.1411,0.936111,0,0,0,1.152737,44.35904,42.14109,0,0,63.82073,261.3196,0,43.20631,-43.20631,313.9117,74.74074,0.1489247,135.4552,0.9221898,81,262.4723
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,45.33558,45.33558,0,-1,0,45.33558,0,0,0,0,0,47.72166,45.33558,0,0,111.8277,218.1133,0,47.72166,-47.72166,263.6087,62.76385,0.1489247,49.86914,0,0,218.1133
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,41.43748,41.43748,0,-1,0,41.43748,0,0,0,0,0,43.6184,41.43748,0,0,164.8518,170.3916,0,43.6184,-43.6184,217.6308,51.81676,0.1489247,45.58123,0,0,170.3916
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.3167,126.7732,0,0,0,217.6308,51.81676,0.1489247,0,0,0,126.7732
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,137.014,68.7,0,-1,0,68.7,0,0,68.31404,82.01545,0,72.31579,68.7,0,0,213.3167,126.7732,0,72.31579,-72.31579,141.4033,33.66739,0.1489247,150.7155,0,0,126.7732
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6676,54.45741,0,0,0,141.4033,33.66739,0.1489247,0,0,0,54.45741
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,83.40713,51.73454,0,-1,0,51.73454,0,0,31.67259,40.0133,0,54.45741,51.73454,0,0,293.6676,54.45741,0,54.45741,-54.45741,84.00017,20,0.1489247,91.74783,0,0,54.45741
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.23507,0,0,-1,0,0,0,0,30.23507,33.25858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489247,33.25858,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,16.04232,0,0,-1,0,0,0,0,16.04232,17.64655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489247,17.64655,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,62.01711,0,0,-1,0,0,0,0,62.01711,68.21883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489247,68.21883,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,56.49761,0,0,-1,0,0,0,0,56.49761,62.14737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489247,62.14737,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,31.6938,31.6938,81,0,22.761,31.6938,0,0,0,0,0,0,0,49.30621,46.84089,354.1758,0,46.84089,0,46.84089,128.4373,30.58026,0.1490392,34.86317,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,43.17385,43.17385,81,0,22.761,43.17385,2.732897,0,0,0,1.179897,0,0,37.82615,35.93484,307.3349,42.1568,37.11473,0,37.11473,163.6475,38.9636,0.1491293,47.49124,0.9439176,81,43.3367
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,64.87621,64.87621,81,0,22.761,64.87621,30.21984,0,0,0,19.60549,0,0,16.12379,15.3176,270.2202,75.56007,34.92309,0,34.92309,196.7784,46.85191,0.149205,71.36383,15.68439,81,95.16555
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,54.76838,54.76838,81,0,22.761,54.76838,63.85646,0,0,0,34.97314,0,0,26.23162,24.92004,235.2971,106.9908,59.89318,0,59.89318,253.5981,60.38037,0.1493341,60.24522,27.97852,81,141.964
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,55.49898,55.49898,0,-1,0,55.49898,93.16852,0,0,0,51.70758,58.41998,55.49898,0,0,175.4039,160.8947,0,6.712404,-6.712404,246.5226,58.69574,0.1493341,61.04888,41.36606,0,212.6023
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,41.8415,41.8415,0,0,0,41.8415,192.8501,0,0,0,80.69138,44.04369,41.8415,0,0,182.8621,154.1823,36.64769,0,36.64769,281.2896,66.97359,0.1492433,46.02565,64.55311,0,234.8737
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,150.772,149.7,81,0,22.761,149.7,56.10679,0,1.072047,16.14925,83.99187,72.31579,68.7,0,0,146.2144,187.1652,11.67607,0,11.67607,292.3665,69.61094,0.1492144,165.8493,67.19349,81,271.1571
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,52.58257,0,15.57139,0,0,0,0,0,84.58492,0,0,52.58257,49.95345,134.5384,197.6737,134.5384,0,134.5384,420.0009,100,0.1490327,0,67.66794,81,282.2586
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490327,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,57.49516,57.49516,0,-1,0,57.49516,126.0994,11.97985,0,0,72.50107,60.52121,57.49516,0,0,0,318.7582,0,0,0,420.0009,100,0.1490327,63.24467,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.94399,12.94399,0,0,0,12.94399,398.143,37.91034,0,0,51.53559,13.62525,12.94399,0,0,0,318.7582,0,0,0,420.0009,100,0.1490327,14.23839,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,126.1337,126.1337,81,0,22.761,126.1337,33.54586,0,0,0,42.31266,47.5092,45.13374,0,0,0,318.7582,0,5.196546,-5.196546,414.5232,98.6958,0.1490327,138.7471,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.288059,5.288059,0,0,0,5.288059,451.9282,12.55791,0,0,23.89823,5.566378,5.288059,0,0,5.77394,313.5617,5.77394,0,5.77394,420.0009,100,0.1490184,5.816865,19.11858,0,337.4599
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,139.81,139.81,81,0,22.761,139.81,2.650344,0,0,4.091024,3.705446,61.90528,58.81002,0,0,0,318.7582,0,58.19984,-58.19984,358.6528,85.39336,0.1490184,153.791,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,111.2836,68.7,0,-1,0,68.7,0,0,42.58364,53.71201,0,72.31579,68.7,0,0,64.66649,260.5584,0,72.31579,-72.31579,282.4253,67.24398,0.1490184,122.412,0,0,260.5584
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.56073,3.56073,0,-1,0,3.56073,0,0,4.440892E-16,0,0,3.748137,3.56073,0,0,145.0174,188.2426,0,3.748137,-3.748137,278.4744,66.3033,0.1490184,3.916803,0,0,188.2426
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.34733,58.34733,0,-1,0,58.34733,0,0,7.105427E-15,0,0,61.41824,58.34733,0,0,149.182,184.4945,0,61.41824,-61.41824,213.7339,50.88892,0.1490184,64.18207,0,0,184.4945
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,42.45964,42.45964,0,-1,0,42.45964,0,0,0,0,0,44.69436,42.45964,0,0,217.4245,123.0762,0,44.69436,-44.69436,166.6219,39.6718,0.1490184,46.7056,0,0,123.0762
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.71331,54.71331,0,-1,0,54.71331,0,0,7.105427E-15,0,0,57.59296,54.71331,0,0,267.0848,78.38186,0,57.59296,-57.59296,105.9136,25.21747,0.1490184,60.18465,0,0,78.38186
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,27.55898,19.74945,0,-1,0,19.74945,0,0,7.809528,10.56543,0,20.78889,19.74945,0,0,331.077,20.78889,0,20.78889,-20.78889,84.00017,20,0.1490184,30.31488,0,0,20.78889
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,88.76637,0,0,-1,0,0,0,0,88.76637,97.64301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490184,97.64301,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,25.85429,0,0,-1,0,0,0,0,25.85429,28.43972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490184,28.43972,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.38264,0,0,-1,0,0,0,0,10.38264,11.4209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490184,11.4209,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,66.71,0,0,-1,0,0,0,0,66.71,73.381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490184,73.381,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490184,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,59.24852,59.24852,81,0,22.761,59.24852,0.9825163,0,0,0,0.5821263,0,0,21.75148,20.66391,354.1758,0,21.24603,0,21.24603,104.1559,24.79898,0.1490698,65.17337,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.318511,1.318511,73.6343,0,20.89748,1.318511,1629.534,0,0,0,21.48558,0,0,72.31579,68.7,332.9298,19.12143,90.18558,0,90.18558,189.7135,45.16978,0.1490956,1.450362,17.18846,81,40.60701
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,79.10119,79.10119,81,0,22.761,79.10119,44.30224,0,0,0,35.0436,0,0,1.898813,1.803872,242.7442,100.2885,36.84747,0,36.84747,224.6701,53.49276,0.1491681,87.01131,28.03488,81,135.332
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,205.8967,133.4512,58.74482,0,58.74482,280.4003,66.76184,0.1490237,0,46.99585,0,192.196
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.693327,1.693327,0,0,0,1.693327,4960.003,0,0,0,83.98906,1.782449,1.693327,0,0,147.1519,186.3215,82.2066,0,82.2066,358.3883,85.33038,0.148822,1.862659,67.19125,0,270.3106
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,148.6799,148.6799,81,0,22.761,148.6799,54.75599,0,0,13.84789,81.41115,71.242,67.6799,0,0,64.9453,260.3075,10.16915,0,10.16915,368.0356,87.62736,0.1488018,163.5479,65.12892,81,341.7186
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,32.7645,0,0,87.54064,0,0,0,0,54.77615,269.4597,54.77615,0,54.77615,420.0009,100,0.1486677,0,70.03252,0,357.0003
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486677,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,43.74401,43.74401,0,-1,0,43.74401,180.2661,32.8093,0,0,78.85563,46.04633,43.74401,0,0,0,318.7582,0,0,0,420.0009,100,0.1486677,48.11842,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,127.6954,127.6954,58.9954,0,17.19384,127.6954,59.18878,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1486677,140.4649,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,82.88705,82.88705,34.83076,0,11.08018,82.88705,61.02952,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1486677,91.17575,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,47.09253,47.09253,0,0,0,47.09253,49.80444,0,0,0,23.45417,49.57109,47.09253,0,0,0,318.7582,0,26.11691,-26.11691,392.4712,93.44534,0.1486677,51.80178,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,29.01879,292.6413,3.684105,0,3.684105,395.9662,94.27749,0.1486587,0,2.947284,0,296.3254
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33469,295.957,0,0,0,395.9662,94.27749,0.1486587,0,0,0,295.957
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,40.282,40.282,0,-1,0,40.282,0,0,7.105427E-15,0,0,42.4021,40.282,0,0,25.33469,295.957,0,42.4021,-42.4021,351.2705,83.63567,0.1486587,44.3102,0,0,295.957
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.44814,253.5549,0,0,0,351.2705,83.63567,0.1486587,0,0,0,253.5549
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,45.04973,45.04973,0,-1,0,45.04973,0,0,7.105427E-15,0,0,47.42077,45.04973,0,0,72.44814,253.5549,0,47.42077,-47.42077,301.2846,71.73429,0.1486587,49.55471,0,0,253.5549
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.1379,206.1341,0,0,0,301.2846,71.73429,0.1486587,0,0,0,206.1341
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,96.21999,68.7,0,-1,0,68.7,0,0,27.51999,37.14199,0,72.31579,68.7,0,0,125.1379,206.1341,0,72.31579,-72.31579,225.0571,53.58492,0.1486587,105.842,0,0,206.1341
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,66.09802,66.09802,0,-1,0,66.09802,0,0,1.421085E-14,4.007828,0,69.57687,66.09802,0,0,205.4888,133.8183,0,69.57687,-69.57687,151.7166,36.12294,0.1486587,72.70782,0,0,133.8183
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7964,64.24148,0,0,0,151.7166,36.12294,0.1486587,0,0,0,64.24148
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,78.37548,61.0294,0,-1,0,61.0294,0,0,17.34608,25.18363,0,64.24148,61.0294,0,0,282.7964,64.24148,0,64.24148,-64.24148,84.00017,20,0.1486587,86.21303,0,0,64.24148
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486587,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,85.47471,81,81,0,22.761,81,0,0,4.47471,13.02218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486587,94.02218,0,81,0
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.9384,7.9384,80.25419,0,22.57231,7.9384,4.844462,0,0,0,0.3845728,0,0,72.31579,68.7,354.1758,0,69.08457,0,69.08457,149.5396,35.60458,0.1487671,8.732241,0.3076583,81,0.3845728
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,98.42046,98.42046,81,0,22.761,98.42046,24.85187,0,0,0,24.45932,18.33732,17.42045,0,0,285.0912,62.17612,6.122004,0,6.122004,155.3474,36.9874,0.148779,108.2625,19.56746,81,86.63544
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,115.6373,115.6373,81,0,22.761,115.6373,45.16981,0,0,0,52.23315,36.46032,34.63731,0,0,278.9692,67.68592,15.77283,0,15.77283,170.3108,40.55011,0.1488096,127.201,41.78652,81,119.9191
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,36.65213,36.65213,0,-1,0,36.65213,203.7482,0,0,0,74.67806,38.58119,36.65213,0,0,263.1964,81.88146,36.09687,0,36.09687,204.5553,48.70354,0.1487215,40.31734,59.74245,0,156.5595
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,124.1437,124.1437,81,0,22.761,124.1437,78.7065,0,0,0,97.7092,45.41446,43.14373,0,0,227.0995,114.3686,52.29474,0,52.29474,254.1664,60.5157,0.1487117,136.5581,78.16736,81,212.0778
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,121.6393,121.6393,81,0,22.761,121.6393,84.38961,0,0,0,102.6509,42.77822,40.63931,0,0,174.8048,161.4339,59.87272,0,59.87272,310.9667,74.03954,0.1486951,133.8032,82.12075,81,264.0848
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,58.65296,58.65296,61.0161,0,17.70507,58.65296,191.7117,0,0,0,112.4446,0,0,2.363137,2.24498,114.9321,215.3194,114.6895,0,114.6895,419.7708,99.94522,0.1486036,64.51826,89.95565,81,327.7639
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,25.99938,25.99938,0,0,0,25.99938,408.3754,78.56478,0,0,106.1751,27.36777,25.99938,0,0,0.2425325,318.5399,0.2425325,0,0.2425325,420.0009,100,0.1486031,28.59932,84.94006,0,424.715
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,149.2084,68.7,0,-1,0,68.7,122.3683,11.75121,80.50841,95.42924,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1486031,164.1292,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,91.84474,91.84474,25.36116,0,8.684373,91.84474,76.19676,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.1486031,101.0292,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,74.34638,74.34638,31.58255,0,10.25839,74.34638,60.54707,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1486031,81.78102,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.485665,7.485665,0,0,0,7.485665,324.0419,16.37704,0,0,24.25669,7.879648,7.485665,0,0,0,318.7582,0,0,0,420.0009,100,0.1486031,8.234232,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,117.0815,117.0815,81,0,22.761,117.0815,2.990251,0,0,0,3.501032,37.98057,36.08154,0,0,0,318.7582,0,34.47954,-34.47954,383.6562,91.34653,0.1486031,128.7897,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,19.66396,19.66396,0,-1,0,19.66396,0,0,3.552714E-15,0,0,20.6989,19.66396,0,0,38.3106,284.2787,0,20.6989,-20.6989,361.8376,86.15165,0.1486031,21.63035,0,0,284.2787
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.30938,263.5798,0,0,0,361.8376,86.15165,0.1486031,0,0,0,263.5798
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,122.8698,68.7,0,-1,0,68.7,0,0,54.16978,66.45676,0,72.31579,68.7,0,0,61.30938,263.5798,0,72.31579,-72.31579,285.6101,68.00227,0.1486031,135.1568,0,0,263.5798
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,17.71526,17.71526,0,-1,0,17.71526,0,0,3.552714E-15,0,0,18.64764,17.71526,0,0,141.6603,191.264,0,18.64764,-18.64764,265.9538,63.3222,0.1486031,19.48679,0,0,191.264
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.3799,172.6163,0,0,0,265.9538,63.3222,0.1486031,0,0,0,172.6163
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.9926,54.9926,0,-1,0,54.9926,0,0,7.105427E-15,0,0,57.88694,54.9926,0,0,162.3799,172.6163,0,57.88694,-57.88694,204.9356,48.79409,0.1486031,60.49186,0,0,172.6163
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6987,114.7294,0,0,0,204.9356,48.79409,0.1486031,0,0,0,114.7294
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.62186,36.62186,0,-1,0,36.62186,0,0,7.105427E-15,0,0,38.54933,36.62186,0,0,226.6987,114.7294,0,38.54933,-38.54933,164.301,39.11921,0.1486031,40.28405,0,0,114.7294
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.83407,35.83407,0,-1,0,35.83407,0,0,7.105427E-15,0,0,37.72007,35.83407,0,0,269.5313,76.18008,0,37.72007,-37.72007,124.5406,29.65246,0.1486031,39.41747,0,0,76.18008
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.9242,36.537,0,-1,0,36.537,0,0,8.387197,12.87962,0,38.46,36.537,0,0,311.4425,38.46,0,38.46,-38.46,84.00017,20,0.1486031,49.41662,0,0,38.46
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,71.79987,71.79987,81,0,22.761,71.79987,0,0,0,0,0,0,0,9.200132,8.740126,354.1758,0,8.740126,0,8.740126,92.29178,21.97419,0.1486241,78.97985,0,81,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,345.4357,7.866113,69.10722,0,69.10722,157.8526,37.58389,0.1486954,0,0.3257717,81,8.273328
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,84.09418,84.09418,81,0,22.761,84.09418,28.77499,0,0,0,24.19809,3.257027,3.094176,0,0,276.3285,70.06261,20.94106,0,20.94106,177.7191,42.31398,0.1487359,92.50359,19.35847,81,94.2607
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,76.66993,76.66993,81,0,22.761,76.66993,55.26804,0,0,0,42.37397,0,0,4.330069,4.113565,255.3874,88.90956,46.48753,0,46.48753,221.821,52.81442,0.1488275,84.33692,33.89918,81,131.2835
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,66.31911,66.31911,0,-1,0,66.31911,108.2555,0,0,4.251019,71.79411,69.80959,66.31911,0,0,208.8999,130.7484,1.98452,0,1.98452,223.7037,53.26268,0.1488227,72.95102,57.43529,0,202.5424
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,37.54074,37.54074,0,0,0,37.54074,230.2532,0,0,0,86.43877,39.51657,37.54074,0,0,206.9153,132.5344,46.9222,0,46.9222,268.218,63.86131,0.1487089,41.29482,69.15102,0,218.9732
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,31.05007,31.05007,0,0,0,31.05007,264.2048,0,0,0,82.03577,32.68428,31.05007,0,0,159.9931,174.7644,49.35149,0,49.35149,315.037,75.00864,0.1485893,34.15507,65.62862,0,256.8002
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,44.83832,44.83832,0,0,0,44.83832,234.8692,0,0,0,105.3114,47.19823,44.83832,0,0,110.6417,219.1807,58.11318,0,58.11318,370.168,88.13505,0.1484489,49.32215,84.24913,0,324.4922
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,42.39513,42.39513,0,0,0,42.39513,229.327,0.0685324,0,0,97.22346,44.62645,42.39513,0,0,52.52847,271.4826,52.52847,0,52.52847,420.0009,100,0.1483221,46.63464,77.77876,0,368.7061
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,86.00058,68.7,0,-1,0,68.7,133.4606,19.37162,17.30058,25.90064,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1483221,94.60064,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,105.6388,105.6388,46.70197,0,14.0836,105.6388,58.72725,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1483221,116.2027,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,60.60949,60.60949,0,0,0,60.60949,71.56052,0,0,0,43.37247,63.79947,60.60949,0,0,0,318.7582,0,20.427,-20.427,398.4689,94.87336,0.1483221,66.67044,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,124.2307,124.2307,81,0,22.761,124.2307,18.73341,0,0,0,23.27264,45.50597,43.23067,0,0,22.69666,298.3312,0,22.23333,-22.23333,375.0329,89.29337,0.1483221,136.6537,18.61811,81,321.6039
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.629172,3.629172,0,0,0,3.629172,105.8594,0,0,0,3.841818,3.820181,3.629172,0,0,47.40036,276.0979,0.0216375,0,0.0216375,375.0534,89.29826,0.148322,3.992089,3.073455,0,279.9397
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,99.29917,68.7,0,-1,0,68.7,0,0,30.59917,40.52909,0,72.31579,68.7,0,0,47.37872,276.1174,0,72.31579,-72.31579,298.8259,71.14888,0.148322,109.2291,0,0,276.1174
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,18.83682,18.83682,0,-1,0,18.83682,0,0,0,0,0,19.82824,18.83682,0,0,127.7296,203.8016,0,19.82824,-19.82824,277.9251,66.17251,0.148322,20.72051,0,0,203.8016
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,22.83944,22.83944,0,-1,0,22.83944,0,0,0,0,0,24.04152,22.83944,0,0,149.761,183.9733,0,24.04152,-24.04152,252.5831,60.13872,0.148322,25.12338,0,0,183.9733
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,108.1338,68.7,0,-1,0,68.7,0,0,39.43378,50.24716,0,72.31579,68.7,0,0,176.4738,159.9318,0,72.31579,-72.31579,176.3556,41.98934,0.148322,118.9472,0,0,159.9318
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,80.62007,68.7,0,-1,0,68.7,0,0,11.92007,19.98208,0,72.31579,68.7,0,0,256.8246,87.61604,0,72.31579,-72.31579,100.1281,23.83997,0.148322,88.68208,0,0,87.61604
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,122.9156,14.53524,0,-1,0,14.53524,0,0,108.3803,120.6719,0,15.30026,14.53524,0,0,337.1755,15.30026,0,15.30026,-15.30026,84.00017,20,0.148322,135.2072,0,0,15.30026
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,127.7567,0,0,-1,0,0,0,0,127.7567,140.5324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148322,140.5324,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148322,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,58.97438,0,0,-1,0,0,0,0,58.97438,64.87182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148322,64.87182,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,99.87085,0,0,-1,0,0,0,0,99.87085,109.8579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148322,109.8579,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,18.71553,18.71553,81,0,22.761,18.71553,0,0,0,0,0,0,0,62.28447,59.17025,354.1758,0,59.17025,0,59.17025,140.134,33.36517,0.1484569,20.58708,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,71.77435,71.77435,81,0,22.761,71.77435,3.420739,0,0,0,2.455214,0,0,9.225645,8.764362,295.0056,53.25322,11.21958,0,11.21958,150.7778,35.89941,0.1484826,78.95179,1.964171,81,55.70844
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,45.00024,45.00024,81,0,22.761,45.00024,29.09549,0,0,0,13.09304,0,0,35.99976,34.19978,283.786,63.35085,47.29282,0,47.29282,195.6437,46.58175,0.1485896,49.50026,10.47443,81,76.44388
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,94.73489,94.73489,81,0,22.761,94.73489,23.26786,0,0,0,22.04279,14.45778,13.73489,0,0,236.4932,105.9144,7.585001,0,7.585001,202.8395,48.29502,0.1486041,104.2084,17.63423,81,127.9572
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,35.90099,35.90099,0,-1,0,35.90099,76.66326,0,0,0,27.52287,37.79051,35.90099,0,0,228.9082,112.7409,0,10.26765,-10.26765,192.0164,45.71811,0.1486041,39.49109,22.01829,0,140.2637
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,37.243,37.243,0,0,0,37.243,95.14593,0,0,0,35.43519,39.20315,37.243,0,0,240.3167,102.4732,0,3.767961,-3.767961,188.0447,44.77245,0.1486041,40.9673,28.34815,0,137.9084
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,55.06763,55.06763,0,0,0,55.06763,120.2738,0,0,0,66.2319,57.96592,55.06763,0,0,244.5033,98.70527,8.265981,0,8.265981,195.8865,46.63954,0.1485842,60.57439,52.98552,0,164.9372
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,236.2373,106.1447,81.23833,0,81.23833,272.9559,64.98937,0.1483887,0,64.99067,0,187.383
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,38.1928,38.1928,0,0,0,38.1928,198.8023,0,0,0,75.92818,40.20295,38.1928,0,0,154.999,179.2592,35.72522,0,35.72522,306.8478,73.05886,0.1483028,42.01208,60.74254,0,255.1873
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,43.01394,43.01394,0,-1,0,43.01394,195.2028,0,0,0,83.96441,45.27784,43.01394,0,0,119.2737,211.4119,38.68658,0,38.68658,343.5491,81.79725,0.14821,47.31534,67.17153,0,295.3763
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,0,0,0,71.28947,0,0,0,0,80.58717,246.2298,71.28947,0,71.28947,411.1803,97.89987,0.1480392,0,57.03158,0,317.5193
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,104.2785,104.2785,81,0,22.761,104.2785,31.69076,0,0,0,33.04664,24.50368,23.2785,0,0,9.297691,310.3903,8.542965,0,8.542965,419.2849,99.82953,0.1480557,114.7063,26.43731,81,343.437
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,20.49898,20.49898,0,0,0,20.49898,89.31098,0,0,0,18.30784,21.57788,20.49898,0,0,0.7547262,318.079,0,3.270033,-3.270033,415.8379,99.00883,0.1480557,22.54888,14.64627,0,336.3868
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,127.8242,127.8242,81,0,22.761,127.8242,2.104107,0,0,0,2.689558,49.28865,46.82422,0,0,4.388096,314.8089,0,46.59909,-46.59909,366.7182,87.31367,0.1480557,140.6066,2.151646,81,317.4985
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.16486,268.2098,0,0,0,366.7182,87.31367,0.1480557,0,0,0,268.2098
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.16486,268.2098,0,0,0,366.7182,87.31367,0.1480557,0,0,0,268.2098
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,70.65041,68.7,0,-1,0,68.7,0,0,1.950408,9.015449,0,72.31579,68.7,0,0,56.16486,268.2098,0,72.31579,-72.31579,290.4906,69.1643,0.1480557,77.71545,0,0,268.2098
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,25.09255,25.09255,0,-1,0,25.09255,0,0,0,0,0,26.41321,25.09255,0,0,136.5157,195.8941,0,26.41321,-26.41321,262.6487,62.53527,0.1480557,27.60181,0,0,195.8941
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,20.37188,20.37188,0,-1,0,20.37188,0,0,3.552714E-15,0,0,21.44408,20.37188,0,0,165.8638,169.4809,0,21.44408,-21.44408,240.0446,57.15337,0.1480557,22.40907,0,0,169.4809
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,13.04083,13.04083,0,-1,0,13.04083,0,0,0,0,0,13.72719,13.04083,0,0,189.6905,148.0368,0,13.72719,-13.72719,225.5749,53.7082,0.1480557,14.34491,0,0,148.0368
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,56.92145,56.92145,0,-1,0,56.92145,0,0,7.105427E-15,0,0,59.91731,56.92145,0,0,204.9429,134.3096,0,59.91731,-59.91731,162.4165,38.67052,0.1480557,62.61359,0,0,134.3096
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.62937,47.62937,0,-1,0,47.62937,0,0,0,0,0,50.13618,47.62937,0,0,271.5177,74.39227,0,50.13618,-50.13618,109.5683,26.08765,0.1480557,52.3923,0,0,74.39227
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,76.43732,23.04329,0,-1,0,23.04329,0,0,53.39403,61.03776,0,24.25609,23.04329,0,0,327.2246,24.25609,0,24.25609,-24.25609,84.00017,20,0.1480557,84.08105,0,0,24.25609
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,81.06939,0,0,-1,0,0,0,0,81.06939,89.17633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480557,89.17633,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480557,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,82.20577,81.54606,81,0,22.761,81.54606,0.7048807,0,0.6597107,9.317138,0.5748024,0.5748024,0.5460623,0,0,354.1758,0,0,0,0,84.00017,20,0.1480557,90.42635,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.836993,4.836993,77.15279,0,21.78765,4.836993,26.88989,0,0,0,1.300662,0,0,72.31579,68.7,354.1758,0,70.00066,0,70.00066,150.4086,35.81151,0.1481466,5.320693,1.04053,81,1.300662
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,83.02982,83.02982,81,0,22.761,83.02982,5.759524,0,0,0,4.782123,2.136652,2.02982,0,0,284.1751,63.0006,2.64547,0,2.64547,152.9183,36.40906,0.1481517,91.3328,3.825698,81,67.78271
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,141.8035,66.25657,0,-1,0,66.25657,6.583861,0,75.54688,93.04253,4.362241,69.74376,66.25657,0,0,281.5297,65.38152,0,65.38152,-65.38152,84.00017,20,0.1481517,155.9838,3.489793,0,69.74376
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,140.4265,88.33851,81,0,22.761,88.33851,8.744483,0,52.08802,72.00148,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.1481517,154.4692,6.179797,81,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,69.1153,69.1153,81,0,22.761,69.1153,29.14072,-1.776357E-15,0,0,20.1407,0,0,11.8847,11.29047,354.1758,0,31.43116,0,31.43116,113.8184,27.09956,0.1482172,76.02683,16.11256,81,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,71.10958,71.10958,81,0,22.761,71.10958,32.31278,0,0,0,22.97748,0,0,9.890421,9.3959,322.7446,28.28805,32.37338,0,32.37338,144.5305,34.41195,0.1482836,78.22054,18.38198,81,51.26553
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,136.7282,136.7282,81,0,22.761,136.7282,12.00473,0,0,11.72946,16.41385,58.66122,55.72816,0,0,290.3712,57.42409,0,42.24737,-42.24737,99.99783,23.80896,0.1482836,150.401,13.13108,81,73.83794
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,68.4541,21.67629,0,-1,0,21.67629,35.24786,0,46.77781,59.42994,7.64043,22.81715,21.67629,0,0,337.3128,15.17672,0,15.17672,-15.17672,84.00017,20,0.1482836,75.29951,6.112344,0,22.81715
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,60.1088,60.1088,81,0,22.761,60.1088,20.21144,0,0,0,12.14885,0,0,20.8912,19.84664,354.1758,0,31.99549,0,31.99549,114.3538,27.22703,0.1483541,66.11968,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,49.13012,49.13012,81,0,22.761,49.13012,4.278833,0,0,0,2.102196,0,0,31.86988,30.27639,322.1803,28.79594,32.37858,0,32.37858,145.0708,34.54059,0.14843,54.04313,1.681757,81,30.89814
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,289.8017,57.93666,68.98482,0,68.98482,210.5155,50.12264,0.1485008,0,0.2278555,81,58.22149
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,55.41422,55.41422,81,0,22.761,55.41422,7.297168,0,0,0,4.043668,0,0,25.58578,24.3065,220.8169,120.023,28.35016,0,28.35016,237.4108,56.52628,0.1485661,60.95564,3.234935,81,124.0667
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,200.7364,68.7,0,-1,0,68.7,0,0,132.0364,152.11,0,72.31579,68.7,0,0,192.4668,145.5381,0,72.31579,-72.31579,161.1833,38.3769,0.1485661,220.81,0,0,145.5381
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,67.09192,67.09192,0,-1,0,67.09192,0,0,0,5.101112,0,70.62308,67.09192,0,0,272.8176,73.22236,0,70.62308,-70.62308,86.74006,20.65235,0.1485661,73.80111,0,0,73.22236
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,143.6499,2.469324,0,-1,0,2.469324,0,0,141.1806,155.5455,0,2.599288,2.469324,0,0,351.2877,2.599288,0,2.599288,-2.599288,84.00017,20,0.1485661,158.0149,0,0,2.599288
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,76.33575,0,0,-1,0,0,0,0,76.33575,83.96933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,83.96933,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,84.0301,0,0,-1,0,0,0,0,84.0301,92.43311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,92.43311,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,66.13293,0,0,-1,0,0,0,0,66.13293,72.74622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,72.74622,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,58.59372,0,0,-1,0,0,0,0,58.59372,64.45309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,64.45309,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,18.70413,0,0,-1,0,0,0,0,18.70413,20.57454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,20.57454,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,62.93486,0,0,-1,0,0,0,0,62.93486,69.22835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,69.22835,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,55.68325,0,0,-1,0,0,0,0,55.68325,61.25157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,61.25157,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,134.3206,81,81,0,22.761,81,0,0,53.32058,66.75263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485661,147.7526,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,23.26497,23.26497,81,0,22.761,23.26497,4.048943,0,0,0,0.9419855,0,0,57.73503,54.84827,354.1758,0,55.79026,0,55.79026,136.9275,32.60171,0.1486978,25.59147,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,77.46167,77.46167,81,0,22.761,77.46167,2.827356,0,0,0,2.190117,0,0,3.538333,3.361416,298.3856,50.21124,5.551533,0,5.551533,142.1941,33.85567,0.1487099,85.20783,1.752094,81,52.40135
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,119.36,119.36,81,0,22.761,119.36,13.78004,0,1.421085E-14,0,16.44785,40.37896,38.36001,0,0,292.834,55.20761,0,23.9311,-23.9311,116.9685,27.84959,0.1487099,131.296,13.15828,81,71.65546
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,49.67231,49.67231,0,-1,0,49.67231,52.42402,0,0,19.97921,26.04022,52.28664,49.67231,0,0,319.4241,31.27651,0,26.24642,-26.24642,89.30235,21.26242,0.1487099,54.63954,20.83218,0,57.31673
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,99.05937,99.05937,81,0,22.761,99.05937,19.3385,0,0,19.54696,19.1566,19.00986,18.05937,0,0,348.5868,5.030095,0.1467389,0,0.1467389,89.44157,21.29557,0.1487102,108.9653,15.32528,81,24.1867
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,76.6438,76.6438,81,0,22.761,76.6438,31.16018,0,0,0,23.88234,0,0,4.356204,4.138394,348.4401,5.16216,28.02074,0,28.02074,116.0244,27.62479,0.1487653,84.30817,19.10588,81,29.0445
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.35616,5.35616,77.67195,0,21.919,5.35616,401.1437,0,0,0,21.4859,0,0,72.31579,68.7,320.4193,30.38083,90.1859,0,90.1859,201.5822,47.99567,0.148809,5.891776,17.18872,81,51.86673
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,50.64885,50.64885,81,0,22.761,50.64885,74.30997,0,0,0,37.63715,0,0,30.35115,28.83359,230.2334,111.5481,66.47074,0,66.47074,264.6419,63.00985,0.1489242,55.71373,30.10972,81,149.1853
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.43556,10.43556,0,-1,0,10.43556,98.61845,0,1.776357E-15,0,10.29139,10.9848,10.43556,0,0,163.7627,171.3718,0,0.6934122,-0.6934122,263.911,62.83582,0.1489242,11.47912,8.23311,0,181.6632
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,17.65985,17.65985,0,0,0,17.65985,109.8897,0,0,0,19.40635,18.58932,17.65985,0,0,164.5332,170.6784,0.8170357,0,0.8170357,264.6861,63.02037,0.1489222,19.42584,15.52508,0,190.0847
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,63.12933,63.12933,81,0,22.761,63.12933,42.97,0,0,0,27.12667,0,0,17.87067,16.97713,163.7161,171.4137,44.10381,0,44.10381,306.5266,72.98238,0.1490134,69.44226,21.70134,81,198.5404
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,93.25201,93.25201,81,0,22.761,93.25201,12.46107,0,0,0,11.6202,12.89686,12.25201,0,0,119.6123,211.1071,0,1.276655,-1.276655,305.1809,72.66198,0.1490134,102.5772,9.296161,81,222.7273
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,59.18271,59.18271,81,0,22.761,59.18271,6.131939,0,0,0,3.629048,0,0,21.81729,20.72642,121.0308,209.8305,24.35547,0,24.35547,328.2866,78.16331,0.149069,65.10098,2.903239,81,213.4595
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,96.86387,68.7,0,-1,0,68.7,0,0,28.16387,37.85025,0,72.31579,68.7,0,0,96.67535,231.7504,0,72.31579,-72.31579,252.059,60.01393,0.149069,106.5503,0,0,231.7504
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.28421,63.28421,0,-1,0,63.28421,0,0,7.105427E-15,0.9126353,0,66.61496,63.28421,0,0,177.0262,159.4346,0,66.61496,-66.61496,181.8407,43.29531,0.149069,69.61263,0,0,159.4346
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,85.22,68.7,0,-1,0,68.7,0,0,16.52,25.042,0,72.31579,68.7,0,0,251.0428,92.81966,0,72.31579,-72.31579,105.6131,25.14594,0.149069,93.742,0,0,92.81966
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,91.04066,19.47868,0,-1,0,19.47868,0,0,71.56199,80.66605,0,20.50387,19.47868,0,0,331.3937,20.50387,0,20.50387,-20.50387,84.00017,20,0.149069,100.1447,0,0,20.50387
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,7.03815,0,0,-1,0,0,0,0,7.03815,7.741965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,7.741965,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,75.89082,0,0,-1,0,0,0,0,75.89082,83.4799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,83.4799,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.24308,0,0,-1,0,0,0,0,43.24308,47.56739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,47.56739,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,83.97434,0,0,-1,0,0,0,0,83.97434,92.37178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,92.37178,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,65.57697,0,0,-1,0,0,0,0,65.57697,72.13467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,72.13467,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.87877,0,0,-1,0,0,0,0,14.87877,16.36665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149069,16.36665,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,34.89049,34.89049,81,0,22.761,34.89049,0,0,0,0,0,0,0,46.10951,43.80403,354.1758,0,43.80403,0,43.80403,125.5563,29.8943,0.1491719,38.37954,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,60.94154,60.94154,81,0,22.761,60.94154,3.843552,0,0,0,2.34232,0,0,20.05846,19.05553,310.3718,39.42363,21.39785,0,21.39785,145.8561,34.72757,0.149221,67.0357,1.873856,81,41.76595
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,83.97645,83.97645,81,0,22.761,83.97645,25.29161,0,0,0,21.23899,3.133107,2.976451,0,0,288.9739,58.6817,18.10589,0,18.10589,163.0329,38.81727,0.1492551,92.3741,16.99119,81,79.92069
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,124.0892,124.0892,81,0,22.761,124.0892,33.23902,0,1.421085E-14,0,41.24604,45.35705,43.0892,0,0,270.868,74.977,0,4.111018,-4.111018,158.6995,37.78551,0.1492551,136.4981,32.99683,81,116.223
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,21.06777,21.06777,0,-1,0,21.06777,295.017,0,0,0,62.15352,22.1766,21.06777,0,0,275.4358,70.86597,39.97692,0,39.97692,196.6249,46.81536,0.1491598,23.17455,49.72282,0,133.0195
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,235.4589,106.8452,61.44508,0,61.44508,254.9168,60.69436,0.1490136,0,49.15606,0,168.2903
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,45.97002,45.97002,0,0,0,45.97002,144.9622,0,0,0,66.63914,48.38949,45.97002,0,0,174.0138,162.1458,18.24965,0,18.24965,272.2299,64.81653,0.1489702,50.56702,53.31131,0,228.7849
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,122.34,122.34,81,0,22.761,122.34,41.44533,0,0,0,50.70423,43.51582,41.34003,0,0,155.7642,178.5704,7.188407,0,7.188407,279.0495,66.44022,0.1489837,134.574,40.56339,81,229.2747
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,77.37094,77.37094,81,0,22.761,77.37094,59.48842,0,0,0,46.02675,0,0,3.62906,3.447607,148.5758,185.04,49.47436,0,49.47436,325.985,77.61532,0.1490784,85.10803,36.8214,81,231.0668
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,25.12634,25.12634,0,-1,0,25.12634,104.0166,0,0,0,26.13555,26.44877,25.12634,0,0,99.10143,229.5669,0,0.313221,-0.313221,325.6548,77.53671,0.1490784,27.63897,20.90844,0,255.7025
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,103.2832,103.2832,81,0,22.761,103.2832,21.96801,0,0,0,22.68926,23.45599,22.28319,0,0,99.44945,229.2537,0,0.766733,-0.766733,324.8466,77.34428,0.1490784,113.6115,18.15141,81,251.943
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,179.5083,149.7,81,0,22.761,149.7,4.967318,0,29.80831,47.75914,7.436075,72.31579,68.7,0,0,100.3014,228.487,0,64.87971,-64.87971,256.4574,61.06116,0.1490784,197.4591,5.94886,81,235.9231
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,172.3899,163.6073,73.74314,0,73.74314,326.4163,77.718,0.1491364,0,4.034515,81,168.6504
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,45.66305,45.66305,81,0,22.761,45.66305,6.941153,0,0,0,3.169542,0,0,35.33695,33.5701,98.6468,229.9761,36.73965,0,36.73965,361.2706,86.01662,0.1492207,50.22935,2.535634,81,233.1456
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,123.9168,68.7,0,-1,0,68.7,0,0,55.21681,67.60849,0,72.31579,68.7,0,0,61.90715,263.0418,0,72.31579,-72.31579,285.043,67.86725,0.1492207,136.3085,0,0,263.0418
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,155.3045,68.7,0,-1,0,68.7,0,0,86.60447,102.1349,0,72.31579,68.7,0,0,142.258,190.726,0,72.31579,-72.31579,208.8155,49.71787,0.1492207,170.8349,0,0,190.726
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,89.38554,68.7,0,-1,0,68.7,0,0,20.68554,29.62409,0,72.31579,68.7,0,0,222.6089,118.4102,0,72.31579,-72.31579,132.588,31.5685,0.1492207,98.32409,0,0,118.4102
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.41163,43.7897,0,-1,0,43.7897,0,0,3.621935,8.363098,0,46.09442,43.7897,0,0,302.9598,46.09442,0,46.09442,-46.09442,84.00017,20,0.1492207,52.15279,0,0,46.09442
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,100.8349,0,0,-1,0,0,0,0,100.8349,110.9184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,110.9184,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,70.66103,0,0,-1,0,0,0,0,70.66103,77.72713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,77.72713,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,72.19157,0,0,-1,0,0,0,0,72.19157,79.41073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,79.41073,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,14.61677,0,0,-1,0,0,0,0,14.61677,16.07844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,16.07844,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,10.12199,0,0,-1,0,0,0,0,10.12199,11.13418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,11.13418,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,81.32511,81,81,0,22.761,81,0,0,0.3251082,8.457619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492207,89.45762,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,47.8074,47.8074,81,0,22.761,47.8074,4.293216,0,0,0,2.052475,0,0,33.1926,31.53297,354.1758,0,33.58545,0,33.58545,115.8621,27.58616,0.1492981,52.58814,1.64198,81,2.052475
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,87.49435,87.49435,81,0,22.761,87.49435,22.92099,0,0,0,20.05457,6.836164,6.494356,0,0,320.5904,30.2269,13.21841,0,13.21841,128.4022,30.57189,0.1493228,96.24379,16.04366,81,50.28148
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,88.37679,88.37679,81,0,22.761,88.37679,41.35329,0,0,0,36.54671,7.765035,7.376783,0,0,307.3719,42.12347,28.78167,0,28.78167,155.7069,37.073,0.1493767,97.21446,29.23737,81,78.67017
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,72.06984,68.7,0,-1,0,68.7,62.65009,0,3.369841,10.57683,43.04061,72.31579,68.7,0,0,278.5903,68.02698,0,29.27518,-29.27518,124.8481,29.72569,0.1493767,79.27682,34.43249,0,111.0676
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,127.1228,127.1228,81,0,22.761,127.1228,47.12803,0,0,10.63792,59.91048,48.55035,46.12283,0,0,311.1183,38.75179,11.36013,0,11.36013,135.6253,32.29168,0.1493979,139.8351,47.92839,81,98.66228
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,65.87529,65.87529,81,0,22.761,65.87529,149.4087,0,0,0,98.42343,0,0,15.12471,14.36848,299.7581,48.97591,112.7919,0,112.7919,242.6291,57.76872,0.1494015,72.46281,78.73875,81,147.3993
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,72.31579,0,20.56389,0,0,0,0,0,94.19576,0,0,72.31579,68.7,186.9662,150.4886,162.8958,0,162.8958,397.1656,94.56305,0.1492481,0,75.35661,81,244.6844
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,64.18961,0,0,88.26006,0,0,0,0,24.07045,297.0948,24.07045,0,24.07045,420.0009,100,0.1491913,0,70.60804,0,385.3549
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,49.60799,49.60799,0,-1,0,49.60799,177.2311,35.70185,0,0,87.92079,52.21893,49.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1491913,54.56878,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491913,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,50.579,50.579,0,0,0,50.579,67.31875,0,0,0,34.04915,53.24106,50.579,0,0,0,318.7582,0,19.19191,-19.19191,399.7708,95.18333,0.1491913,55.63691,27.23932,0,352.8074
