Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,33.38071,33.38071,0,0,0,33.38071,69.00111,0,0,0,23.03306,35.13759,33.38071,0,0,21.32434,299.5663,0,12.10453,-12.10453,387.0115,92.14541,0.1491913,36.71878,18.42645,0,322.5994
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,73.00666,73.00666,81,0,22.761,73.00666,5.273301,0,0,0,3.849861,0,0,7.99334,7.593673,34.77382,287.4618,11.44353,0,11.44353,397.8678,94.73024,0.1492161,80.30733,3.079889,81,291.3116
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,139.0778,68.7,0,-1,0,68.7,0,0,70.37777,84.28555,0,72.31579,68.7,0,0,23.33028,297.761,0,72.31579,-72.31579,321.6403,76.58086,0.1492161,152.9855,0,0,297.761
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,45.67423,45.67423,0,-1,0,45.67423,0,0,7.105427E-15,0,0,48.07813,45.67423,0,0,103.6812,225.4452,0,48.07813,-48.07813,270.9615,64.5145,0.1492161,50.24165,0,0,225.4452
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,100.9701,68.7,0,-1,0,68.7,0,0,32.27009,42.3671,0,72.31579,68.7,0,0,157.1013,177.3671,0,72.31579,-72.31579,194.7339,46.36512,0.1492161,111.0671,0,0,177.3671
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,17.62617,17.62617,0,-1,0,17.62617,0,0,0,0,0,18.55386,17.62617,0,0,237.4522,105.0513,0,18.55386,-18.55386,175.1764,41.70859,0.1492161,19.38878,0,0,105.0513
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,55.34471,55.34471,0,-1,0,55.34471,0,0,7.105427E-15,0,0,58.25759,55.34471,0,0,258.0676,86.4974,0,58.25759,-58.25759,113.7675,27.08746,0.1492161,60.87918,0,0,86.4974
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,61.73286,26.82782,0,-1,0,26.82782,0,0,34.90504,41.07833,0,28.23981,26.82782,0,0,322.7982,28.23981,0,28.23981,-28.23981,84.00017,20,0.1492161,67.90615,0,0,28.23981
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.27164,0,0,-1,0,0,0,0,55.27164,60.7988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492161,60.7988,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,57.93336,0,0,-1,0,0,0,0,57.93336,63.7267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492161,63.7267,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,89.55082,0,0,-1,0,0,0,0,89.55082,98.50591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492161,98.50591,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492161,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,43.0787,43.0787,81,0,22.761,43.0787,0,0,0,0,0,0,0,37.9213,36.02523,354.1758,0,36.02523,0,36.02523,118.1767,28.13725,0.1492995,47.38657,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,76.7402,76.7402,81,0,22.761,76.7402,2.836241,0,0,0,2.176537,0,0,4.259806,4.046815,318.1506,32.42271,6.223352,0,6.223352,124.0807,29.54296,0.149313,84.41422,1.74123,81,34.59925
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,38.0427,38.0427,81,0,22.761,38.0427,44.90249,0,0,0,17.08212,0,0,42.9573,40.80944,311.9272,38.02373,57.89156,0,57.89156,179.0014,42.61931,0.1494391,41.84697,13.6657,81,55.10585
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,62.99465,62.99465,81,0,22.761,62.99465,36.02595,0,0,0,22.69442,0,0,18.00535,17.10508,254.0357,90.12613,39.7995,0,39.7995,216.7586,51.60908,0.1495207,69.29411,18.15554,81,112.8205
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,47.6421,47.6421,0,-1,0,47.6421,82.07967,0,0,0,39.10448,50.14958,47.6421,0,0,214.2362,125.9457,0,11.0451,-11.0451,205.116,48.83705,0.1495207,52.40631,31.28358,0,165.0502
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,48.59624,48.59624,0,0,0,48.59624,92.82442,0,0,0,45.10918,51.15394,48.59624,0,0,226.5085,114.9006,0,6.044762,-6.044762,198.7443,47.31997,0.1495207,53.45586,36.08734,0,160.0098
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,158.0779,149.7,81,0,22.761,149.7,25.40477,0,8.37794,24.18573,38.03094,72.31579,68.7,0,0,233.2249,108.8558,0,34.28485,-34.28485,162.6049,38.71537,0.1495207,173.8857,30.42475,81,146.8867
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,125.8144,125.8144,81,0,22.761,125.8144,60.55949,0,0,0,76.19256,47.17305,44.81439,0,0,271.3192,74.57096,29.01951,0,29.01951,190.1352,45.27019,0.1495582,138.3958,60.95404,81,150.7635
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,26.8276,26.8276,81,0,22.761,26.8276,327.6044,0,0,0,87.88839,0,0,54.1724,51.46378,242.2997,100.6885,139.3522,0,139.3522,322.3363,76.74657,0.149499,29.51036,70.31071,81,188.5769
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,138.7976,68.7,0,-1,0,68.7,92.36543,0,70.0976,83.97736,63.45505,72.31579,68.7,0,0,102.9475,226.1055,0,8.860739,-8.860739,312.9962,74.52277,0.149499,152.6774,50.76404,0,289.5605
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,112.7928,217.2447,52.44444,0,52.44444,362.7494,86.36873,0.1493757,0,41.95555,0,269.6892
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,82.86326,82.86326,81,0,22.761,82.86326,52.56974,0,0,0,43.561,1.961325,1.863259,0,0,60.34833,264.4447,41.59968,0,41.59968,402.2143,95.76512,0.1494526,91.14958,34.8488,81,308.0057
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,76.21519,76.21519,74.90127,0,21.21802,76.21519,26.41432,3.552714E-15,0,0,20.13173,1.383081,1.313927,0,0,18.74865,301.8844,18.74865,0,18.74865,420.0009,100,0.1494873,83.83672,16.10538,81,322.0162
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,7.045066,7.045066,0,0,0,7.045066,57.51363,0,8.881784E-16,0,4.051873,7.415859,7.045066,0,0,0,318.7582,0,3.363986,-3.363986,416.4549,99.15572,0.1494873,7.749573,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,83.94553,68.7,0,-1,0,68.7,0,0,15.24553,23.64008,0,72.31579,68.7,0,0,3.737762,315.3942,0,72.31579,-72.31579,340.2274,81.00635,0.1494873,92.34008,0,0,315.3942
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,210.9085,68.7,0,-1,0,68.7,0,0,142.2085,163.2993,0,72.31579,68.7,0,0,84.08864,243.0784,0,72.31579,-72.31579,263.9998,62.85697,0.1494873,231.9993,0,0,243.0784
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,80.12038,68.7,0,-1,0,68.7,0,0,11.42038,19.43241,0,72.31579,68.7,0,0,164.4395,170.7627,0,72.31579,-72.31579,187.7723,44.7076,0.1494873,88.13242,0,0,170.7627
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,151.6313,68.7,0,-1,0,68.7,0,0,82.93127,98.09441,0,72.31579,68.7,0,0,244.7904,98.44687,0,72.31579,-72.31579,111.5447,26.55822,0.1494873,166.7944,0,0,98.44687
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,69.88466,24.82453,0,-1,0,24.82453,0,0,45.06013,52.0486,0,26.13108,24.82453,0,0,325.1413,26.13108,0,26.13108,-26.13108,84.00017,20,0.1494873,76.87312,0,0,26.13108
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,43.71701,0,0,-1,0,0,0,0,43.71701,48.08871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494873,48.08871,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,18.10978,0,0,-1,0,0,0,0,18.10978,19.92076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494873,19.92076,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494873,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,30.3179,0,0,-1,0,0,0,0,30.3179,33.34969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494873,33.34969,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,59.87017,0,0,-1,0,0,0,0,59.87017,65.85719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494873,65.85719,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,27.4133,27.4133,81,0,22.761,27.4133,0,0,0,0,0,0,0,53.5867,50.90737,354.1758,0,50.90737,0,50.90737,132.2951,31.49878,0.1496042,30.15462,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,75.2066,75.2066,81,0,22.761,75.2066,3.054969,0,0,0,2.297539,0,0,5.793395,5.503725,303.2684,45.81663,7.801264,0,7.801264,139.6961,33.2609,0.1496211,82.72726,1.838031,81,48.11417
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,75.49532,75.49532,81,0,22.761,75.49532,19.70399,0,0,0,14.87559,0,0,5.504678,5.229444,295.4672,52.83777,20.10504,0,20.10504,158.7694,37.80216,0.1496605,83.04485,11.90047,81,67.71336
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,149.4437,149.4437,81,0,22.761,149.4437,20.54034,0,0,14.6881,30.69626,72.04604,68.44373,0,0,275.3622,70.9323,0,41.34978,-41.34978,115.1829,27.42444,0.1496605,164.3881,24.557,81,101.6286
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,131.2803,68.7,0,-1,0,68.7,79.10601,0,62.5803,105.9792,54.34583,72.31579,68.7,0,0,321.3063,29.58253,0,17.96996,-17.96996,96.24089,22.91445,0.1496605,144.4083,43.47667,0,83.92835
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,69.84231,69.84231,81,0,22.761,69.84231,88.41617,0,0,0,61.75189,0,0,11.15769,10.59981,341.2729,11.61257,72.3517,0,72.3517,164.8797,39.257,0.1497584,76.82654,49.40151,81,73.36446
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,154.3862,149.7,81,0,22.761,149.7,59.88566,0,4.686177,20.12479,89.64883,72.31579,68.7,0,0,268.9213,76.7291,17.33304,0,17.33304,181.3233,43.17213,0.1497177,169.8248,71.71906,81,166.3779
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,67.78853,67.78853,81,0,22.761,67.78853,92.02547,0,0,0,62.38272,0,0,13.21147,12.5509,251.5882,92.32883,74.93362,0,74.93362,252.4116,60.09787,0.1498093,74.56738,49.90617,81,154.7115
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,37.42446,37.42446,81,0,22.761,37.42446,148.56,0,0,0,55.59777,0,0,43.57554,41.39676,176.6546,159.7691,96.99453,0,96.99453,344.4287,82.00666,0.1498491,41.16691,44.47822,81,215.3669
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,140.5177,68.7,0,-1,0,68.7,133.5113,0,71.81773,85.86949,91.72226,72.31579,68.7,0,0,79.66006,247.0642,19.40647,0,19.40647,362.8393,86.39013,0.1498037,154.5695,73.37781,0,338.7864
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,66.46773,66.46773,55.66469,0,16.35117,66.46773,107.7594,0,0,0,71.62521,11.37161,10.80303,0,0,60.2536,264.53,60.2536,0,60.2536,420.0009,100,0.1498182,73.11449,57.30017,81,336.1552
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,43.6089,43.6089,0,0,0,43.6089,121.1548,6.93015,0,0,52.83425,45.9041,43.6089,0,0,0,318.7582,0,0,0,420.0009,100,0.1498182,47.96979,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498182,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,144.1369,144.1369,81,0,22.761,144.1369,2.148118,0,0,8.850587,3.096231,66.45989,63.1369,0,0,0,318.7582,0,63.36366,-63.36366,353.2097,84.09737,0.1498182,158.5506,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,131.7493,68.7,0,-1,0,68.7,0,0,63.04924,76.22417,0,72.31579,68.7,0,0,70.40407,255.3946,0,72.31579,-72.31579,276.9821,65.948,0.1498182,144.9242,0,0,255.3946
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,106.6265,68.7,0,-1,0,68.7,0,0,37.92651,48.58917,0,72.31579,68.7,0,0,150.7549,183.0788,0,72.31579,-72.31579,200.7546,47.79862,0.1498182,117.2892,0,0,183.0788
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,90.76059,68.7,0,-1,0,68.7,0,0,22.06059,31.13665,0,72.31579,68.7,0,0,231.1058,110.763,0,72.31579,-72.31579,124.5271,29.64924,0.1498182,99.83665,0,0,110.763
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.684432,6.684432,0,-1,0,6.684432,0,0,8.881784E-16,0,0,7.036243,6.684432,0,0,311.4567,38.4472,0,7.036243,-7.036243,117.1102,27.88333,0.1498182,7.352875,0,0,38.4472
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2747,31.41095,0,0,0,117.1102,27.88333,0.1498182,0,0,0,31.41095
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2747,31.41095,0,0,0,117.1102,27.88333,0.1498182,0,0,0,31.41095
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,129.4017,29.8404,0,-1,0,29.8404,0,0,99.56134,112.5015,0,31.41095,29.8404,0,0,319.2747,31.41095,0,31.41095,-31.41095,84.00017,20,0.1498182,142.3419,0,0,31.41095
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,86.29592,0,0,-1,0,0,0,0,86.29592,94.92551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498182,94.92551,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,56.32253,0,0,-1,0,0,0,0,56.32253,61.95478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498182,61.95478,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498182,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,97.76856,81,81,0,22.761,81,0,0,16.76857,26.54542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498182,107.5454,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1498838,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1499328,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,116.6744,116.6744,81,0,22.761,116.6744,24.9308,7.105427E-15,0,0,29.08787,37.55204,35.67444,0,0,207.936,131.6158,0,8.464175,-8.464175,213.8134,50.90785,0.1499328,128.3419,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,63.67331,63.67331,0,-1,0,63.67331,75.19146,0,0,1.340635,47.87689,67.02453,63.67331,0,0,217.3407,123.1516,0,19.14764,-19.14764,193.63,46.10229,0.1499328,70.04063,38.30151,0,171.0285
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,30.2324,30.2324,0,0,0,30.2324,173.2664,0,0,0,52.38258,31.82358,30.2324,0,0,238.6158,104.004,20.559,0,20.559,213.134,50.74608,0.1498848,33.25564,41.90606,0,156.3866
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,60.19429,60.19429,0,0,0,60.19429,99.24271,0,0,0,59.73845,63.36241,60.19429,0,0,218.0568,122.5071,0,3.623964,-3.623964,209.314,49.83656,0.1498848,66.21372,47.79076,0,182.2455
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,39.54115,39.54115,0,0,0,39.54115,231.8955,0,0,0,91.69417,41.62227,39.54115,0,0,222.0835,118.8831,50.0719,0,50.0719,256.8163,61.14663,0.1497682,43.49527,73.35533,0,210.5773
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,172.0116,163.9478,69.24022,0,69.24022,322.5034,76.78637,0.1496071,0,55.39217,0,233.188
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,103.517,68.7,0,-1,0,68.7,89.27971,0,34.81699,45.16869,61.33516,72.31579,68.7,0,0,102.7713,226.264,0,10.98063,-10.98063,310.9288,74.03052,0.1496071,113.8687,49.06813,0,287.5992
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.95036,12.95036,0,0,0,12.95036,426.4208,0,0,0,55.22305,13.63196,12.95036,0,0,114.972,215.2834,41.59109,0,41.59109,350.3856,83.42496,0.1495106,14.2454,44.17844,0,270.5064
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,22.25264,22.25264,0,0,0,22.25264,160.6076,0,0,0,35.73943,23.42383,22.25264,0,0,73.38094,252.7154,12.3156,0,12.3156,362.0692,86.20677,0.149482,24.4779,28.59154,0,288.4548
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.537405,4.537405,0,0,0,4.537405,477.2567,0,0,0,21.65507,4.776216,4.537405,0,0,61.06534,263.7994,16.87885,0,16.87885,378.0818,90.01931,0.1494429,4.991146,17.32406,0,285.4545
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,86.4313,86.4313,81,0,22.761,86.4313,4.990565,7.105427E-15,0,0,4.31341,5.717156,5.431298,0,0,44.18649,278.9904,0,1.403746,-1.403746,376.6022,89.66701,0.1494429,95.07442,3.450728,81,283.3038
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,48.28992,48.28992,0,-1,0,48.28992,0,0,0,0,0,50.83149,48.28992,0,0,45.7462,277.5866,0,50.83149,-50.83149,323.0211,76.90963,0.1494429,53.11891,0,0,277.5866
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.661292,8.661292,0,-1,0,8.661292,0,0,0,0,0,9.117149,8.661292,0,0,102.2256,226.7552,0,9.117149,-9.117149,313.4108,74.62146,0.1494429,9.527421,0,0,226.7552
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,33.51265,33.51265,0,-1,0,33.51265,0,0,7.105427E-15,0,0,35.27647,33.51265,0,0,112.3558,217.638,0,35.27647,-35.27647,276.2261,65.76798,0.1494429,36.86392,0,0,217.638
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,111.9688,68.7,0,-1,0,68.7,0,0,43.26878,54.46566,0,72.31579,68.7,0,0,151.5519,182.3615,0,72.31579,-72.31579,199.9986,47.61861,0.1494429,123.1657,0,0,182.3615
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,52.43737,52.43737,0,-1,0,52.43737,0,0,7.105427E-15,0,0,55.19724,52.43737,0,0,231.9028,110.0457,0,55.19724,-55.19724,141.8156,33.76554,0.1494429,57.68111,0,0,110.0457
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,79.96645,52.10608,0,-1,0,52.10608,0,0,27.86038,35.85702,0,54.8485,52.10608,0,0,293.233,54.8485,0,54.8485,-54.8485,84.00017,20,0.1494429,87.9631,0,0,54.8485
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,62.36836,0,0,-1,0,0,0,0,62.36836,68.60519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,68.60519,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.14887,0,0,-1,0,0,0,0,43.14887,47.46376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,47.46376,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.92934,0,0,-1,0,0,0,0,45.92934,50.52227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,50.52227,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,97.46143,81,81,0,22.761,81,0,0,16.46143,26.20757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,107.2076,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,83.15972,81.88564,81,0,22.761,81.88564,1.138485,0,1.274076,10.29856,0.9322556,0.9322556,0.8856429,0,0,354.1758,0,0,0,0,84.00017,20,0.1494429,91.47569,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.942061,2.942061,75.25785,0,21.30824,2.942061,700.8015,0,0,0,20.61801,0,0,72.31579,68.7,354.1758,0,89.31801,0,89.31801,168.7347,40.17484,0.1494756,3.236267,16.4944,81,20.61801
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,264.8578,80.38621,106.453,0,106.453,269.7248,64.22007,0.1494559,0,30.20238,81,118.1392
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,180.4904,68.7,0,-1,0,68.7,90.87827,0,111.7904,129.8395,62.43337,72.31579,68.7,0,0,158.4048,176.1939,0,9.882416,-9.882416,259.3079,61.73984,0.1494559,198.5395,49.9467,0,238.6273
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,169.3853,166.3115,88.9586,0,88.9586,343.7014,81.8335,0.1492505,0,71.16688,0,255.2701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,99.88847,99.88847,80.03966,0,22.51803,99.88847,101.4333,0,0,0,101.3202,20.89349,19.84882,0,0,80.42669,246.3742,80.42669,0,80.42669,420.0009,100,0.1492772,109.8773,81.05614,81,347.6944
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,45.00743,45.00743,0,0,0,45.00743,214.0087,48.94357,0,0,96.31981,47.37624,45.00743,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,49.50817,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,11.20461,11.20461,0,0,0,11.20461,579.6528,53.1535,0,0,64.94782,11.79432,11.20461,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,12.32507,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,70.85583,70.85583,49.858,0,14.88207,70.85583,31.1943,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,77.94141,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492772,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,104.2793,68.7,0,-1,0,68.7,0,0,35.57931,46.00724,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1492772,114.7072,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.867207,2.867207,0,-1,0,2.867207,0,0,4.440892E-16,0,0,3.018112,2.867207,0,0,80.35088,246.4424,0,3.018112,-3.018112,340.5919,81.09315,0.1492772,3.153928,0,0,246.4424
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.70434,243.4243,0,0,0,340.5919,81.09315,0.1492772,0,0,0,243.4243
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,17.15926,17.15926,0,-1,0,17.15926,0,0,0,0,0,18.06238,17.15926,0,0,83.70434,243.4243,0,18.06238,-18.06238,321.5525,76.55997,0.1492772,18.87519,0,0,243.4243
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,37.61824,37.61824,0,-1,0,37.61824,0,0,7.105427E-15,0,0,39.59815,37.61824,0,0,103.7737,225.3619,0,39.59815,-39.59815,279.8124,66.62186,0.1492772,41.38007,0,0,225.3619
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7716,185.7638,0,0,0,279.8124,66.62186,0.1492772,0,0,0,185.7638
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,62.58472,62.58472,0,-1,0,62.58472,0,0,7.105427E-15,0.1431896,0,65.87865,62.58472,0,0,147.7716,185.7638,0,65.87865,-65.87865,210.3702,50.08804,0.1492772,68.84319,0,0,185.7638
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,9.114111,9.114111,0,-1,0,9.114111,0,0,1.776357E-15,0,0,9.593801,9.114111,0,0,220.9701,119.8851,0,9.593801,-9.593801,200.2574,47.68025,0.1492772,10.02552,0,0,119.8851
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,10.24658,10.24658,0,-1,0,10.24658,0,0,0,0,0,10.78587,10.24658,0,0,231.6299,110.2913,0,10.78587,-10.78587,188.8881,44.97328,0.1492772,11.27124,0,0,110.2913
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6142,99.50547,0,0,0,188.8881,44.97328,0.1492772,0,0,0,99.50547
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.96834,50.96834,0,0,0,50.96834,0,0,7.105427E-15,0,0,53.65089,50.96834,0,0,243.6142,99.50547,0,53.65089,-53.65089,132.3351,31.5083,0.1492772,56.06517,0,0,99.50547
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,303.2263,45.85458,1.066658,0,1.066658,133.3471,31.74924,0.1492748,0,0.853326,0,46.92124
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,21.69922,21.69922,0,0,0,21.69922,36.95802,0,3.552714E-15,0,8.019603,22.84128,21.69922,0,0,302.1596,46.81458,0,14.82168,-14.82168,117.7236,28.02938,0.1492748,23.86914,6.415682,0,54.83418
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,37.10611,37.10611,81,0,22.761,37.10611,18.51253,0,0,0,6.869281,0,0,43.89389,41.69919,318.6281,31.99289,48.56847,0,48.56847,163.7997,38.99986,0.1493815,40.81673,5.495425,81,38.86217
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,26.96478,26.96478,0,-1,0,26.96478,44.38641,0,3.552714E-15,0,11.9687,28.38398,26.96478,0,0,270.0597,75.70452,0,16.41528,-16.41528,146.4965,34.88005,0.1493815,29.66126,9.574959,0,87.67322
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,97.52356,97.52356,81,0,22.761,97.52356,11.90038,0,0,0,11.60567,17.39322,16.52356,0,0,288.2989,59.28924,0,5.787545,-5.787545,140.3959,33.42753,0.1493815,107.2759,9.284539,81,70.89491
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,195.6046,143.0895,81,0,22.761,143.0895,8.285475,0,52.51514,81.08589,11.85564,65.35734,62.08947,0,0,294.7295,53.50169,0,53.50169,-53.50169,84.00017,20,0.1493815,215.1651,9.484514,81,65.35734
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,17.06405,17.06405,81,0,22.761,17.06405,192.4738,0,0,0,32.84382,0,0,63.93595,60.73915,354.1758,1.34816E-14,93.58298,0,93.58298,172.7808,41.1382,0.1494292,18.77045,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,97.52759,97.52759,81,0,22.761,97.52759,29.82044,0,0,0,29.08316,17.39746,16.52759,0,0,260.5928,84.22468,11.6857,0,11.6857,183.8668,43.77772,0.1494503,107.2803,23.26653,81,113.3078
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,71.71915,68.7,0,-1,0,68.7,26.95316,0,3.019156,10.19107,18.51682,72.31579,68.7,0,0,248.9071,94.74181,0,53.79897,-53.79897,127.1577,30.27558,0.1494503,78.89108,14.81345,0,113.2586
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,86.50063,86.50063,81,0,22.761,86.50063,14.8608,0,0,0,12.85469,5.790139,5.500632,0,0,308.6838,40.94283,7.064547,0,7.064547,133.8597,31.8713,0.1494631,95.1507,10.28375,81,53.79752
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,87.33015,87.33015,81,0,22.761,87.33015,1.008709,0,0,0,0.8809068,6.663319,6.330153,0,0,301.6192,47.30093,0,5.782412,-5.782412,127.7645,30.42006,0.1494631,96.06317,0.7047254,81,48.18183
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,25.42432,25.42432,81,0,22.761,25.42432,16.84029,0,0,0,4.28153,0,0,55.57568,52.79689,308.0441,41.51852,57.07842,0,57.07842,181.9139,43.31274,0.1495897,27.96676,3.425224,81,45.80005
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,46.60917,46.60917,81,0,22.761,46.60917,4.393729,0,0,0,2.047881,0,0,34.39083,32.67129,250.9657,92.88909,34.71917,0,34.71917,214.8514,51.15498,0.1496668,51.27009,1.638305,81,94.93697
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.2465,124.1363,0,0,0,214.8514,51.15498,0.1496668,0,0,0,124.1363
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,129.1273,68.7,0,-1,0,68.7,0,0,60.42731,73.34004,0,72.31579,68.7,0,0,216.2465,124.1363,0,72.31579,-72.31579,138.6238,33.00561,0.1496668,142.04,0,0,124.1363
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.0554,49.22953,0,-1,0,49.22953,0,0,10.82587,16.83141,0,51.82056,49.22953,0,0,296.5974,51.82056,0,51.82056,-51.82056,84.00017,20,0.1496668,66.06094,0,0,51.82056
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.51218,0,0,-1,0,0,0,0,50.51218,55.5634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,55.5634,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.980533,0,0,-1,0,0,0,0,7.980533,8.778586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,8.778586,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,72.00253,0,0,-1,0,0,0,0,72.00253,79.20278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,79.20278,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,35.24257,0,0,-1,0,0,0,0,35.24257,38.76682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,38.76682,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,69.8495,0,0,-1,0,0,0,0,69.8495,76.83445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,76.83445,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.70558,0,0,-1,0,0,0,0,10.70558,11.77614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,11.77614,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.66601,0,0,-1,0,0,0,0,50.66601,55.73261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,55.73261,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,104.362,81,81,0,22.761,81,0,0,23.36204,33.79825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,114.7982,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,83.42542,83.15404,81,0,22.761,83.15404,2.726758,0,0.2713867,10.33716,2.267409,2.267409,2.154039,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,91.76797,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,135.2518,85.72536,81,0,22.761,85.72536,5.802331,0,49.52641,66.83188,4.97407,4.97407,4.725366,0,0,354.1758,0,0,0,0,84.00017,20,0.1496668,148.7769,3.979256,81,4.97407
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.149718,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,141.769,68.7,0,-1,0,68.7,20.32056,0,73.06898,88.72186,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.149718,155.9459,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,78.71043,78.71043,81,0,22.761,78.71043,37.32986,0,0,0,29.3825,0,0,2.289564,2.175086,343.493,9.61452,31.55758,0,31.55758,124.0729,29.54111,0.1497758,86.58148,23.506,81,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,37.47563,37.47563,81,0,22.761,37.47563,92.96297,0,0,0,34.83846,0,0,43.52437,41.34815,311.9354,38.01634,76.18661,0,76.18661,196.3499,46.74988,0.1498626,41.22319,27.87077,81,72.8548
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,89.499,89.499,81,0,22.761,89.499,23.80613,0,0,0,21.30625,8.946314,8.498998,0,0,235.7488,106.5843,12.35993,0,12.35993,208.0755,49.54169,0.1498848,98.4489,17.045,81,127.8905
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,113.1838,113.1838,81,0,22.761,113.1838,10.59546,0,0,0,11.99234,33.87766,32.18378,0,0,223.3889,117.7082,0,21.88531,-21.88531,185.0064,44.04905,0.1498848,124.5022,9.593876,81,129.7006
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,55.47082,55.47082,0,-1,0,55.47082,51.34147,0,7.105427E-15,0,28.47953,58.39034,55.47082,0,0,247.7059,95.82291,0,29.9108,-29.9108,153.4776,36.54222,0.1498848,61.01791,22.78363,0,124.3025
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,176.6154,149.7,81,0,22.761,149.7,19.70435,0,26.91543,45.05595,29.49741,72.31579,68.7,0,0,280.9401,65.91211,0,42.81838,-42.81838,108.3431,25.79592,0.1498848,194.277,23.59793,81,95.40952
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,101.6349,101.6349,81,0,22.761,101.6349,32.23414,0,0,2.634723,32.76114,21.72094,20.63489,0,0,328.5161,23.09373,11.04019,0,11.04019,118.8167,28.28964,0.1499046,111.7984,26.20891,81,55.85486
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,46.16706,46.16706,81,0,22.761,46.16706,31.02921,0,0,0,14.32527,0,0,34.83294,33.09129,317.4759,33.0299,47.41657,0,47.41657,163.8,38.99994,0.1500042,50.78376,11.46022,81,47.35518
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,270.0594,75.70482,72.4908,0,72.4908,232.5709,55.37391,0.1500618,0,3.032642,81,79.49562
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,105.4063,68.7,0,-1,0,68.7,0,0,36.7063,47.24693,0,72.31579,68.7,0,0,197.5685,140.9465,0,72.31579,-72.31579,156.3433,37.22453,0.1500618,115.9469,0,0,140.9465
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,115.5378,65.19921,0,-1,0,65.19921,0,0,50.33864,61.89243,0,68.63074,65.19921,0,0,277.9194,68.63074,0,68.63074,-68.63074,84.00017,20,0.1500618,127.0916,0,0,68.63074
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.6774,0,0,-1,0,0,0,0,56.6774,62.34515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,62.34515,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,102.6332,0,0,-1,0,0,0,0,102.6332,112.8965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,112.8965,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.69798,0,0,-1,0,0,0,0,47.69798,52.46778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,52.46778,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.319,0,0,-1,0,0,0,0,54.319,59.7509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,59.7509,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,54.53153,0,0,-1,0,0,0,0,54.53153,59.98468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,59.98468,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,77.89664,0,0,-1,0,0,0,0,77.89664,85.6863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,85.6863,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.17551,0,0,-1,0,0,0,0,31.17551,34.29306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500618,34.29306,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,68.83975,68.83975,81,0,22.761,68.83975,0,1.776357E-15,0,0,0,0,0,12.16025,11.55223,354.1758,0,11.55223,0,11.55223,94.95958,22.60938,0.1500875,75.72372,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,40.70128,40.70128,81,0,22.761,40.70128,4.729124,0,0,0,1.924814,0,0,40.29872,38.28379,342.6236,10.39701,40.2086,0,40.2086,133.1048,31.69156,0.1501762,44.77141,1.539851,81,12.32183
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,39.45567,39.45567,81,0,22.761,39.45567,46.35894,0,0,0,18.29123,0,0,41.54433,39.46712,302.415,46.58475,57.75835,0,57.75835,187.8992,44.73781,0.1502966,43.40123,14.63298,81,64.87598
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,59.50308,59.50308,81,0,22.761,59.50308,80.2124,0,0,0,47.72885,0,0,21.49692,20.42207,244.6566,98.56726,68.15092,0,68.15092,252.5528,60.1315,0.1504009,65.45338,38.18308,81,146.2961
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,50.17804,50.17804,0,-1,0,50.17804,112.563,0,0,0,56.4819,52.81898,50.17804,0,0,176.5057,159.9031,3.662911,0,3.662911,256.0278,60.95887,0.1503925,55.19584,45.18552,0,216.385
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,86.25883,86.25883,81,0,22.761,86.25883,93.23009,0,0,0,80.41919,5.535612,5.258832,0,0,172.8428,163.1997,74.88358,0,74.88358,327.0686,77.87331,0.150481,94.88471,64.33535,81,243.6189
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,53.71382,53.71382,73.12868,0,20.76956,53.71382,144.3251,0,0,0,77.52252,0,0,19.41486,18.44411,97.95921,230.5949,95.96664,0,95.96664,418.1105,99.54993,0.1504875,59.08521,62.01802,81,308.1175
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,61.09922,0,0,63.0918,0,0,0,0,1.992577,316.9649,1.992577,0,1.992577,420.0009,100,0.1504829,0,50.47344,0,380.0567
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,39.25758,39.25758,0,0,0,39.25758,154.975,19.51569,0,0,60.83946,41.32377,39.25758,0,0,0,318.7582,0,0,0,420.0009,100,0.1504829,43.18334,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,58.71727,58.71727,0,-1,0,58.71727,120.8099,9.128593,0,0,70.93625,61.80766,58.71727,0,0,0,318.7582,0,0,0,420.0009,100,0.1504829,64.589,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504829,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,45.57706,45.57706,0,0,0,45.57706,95.14736,0,0,0,43.36537,47.97585,45.57706,0,0,0,318.7582,0,4.610482,-4.610482,415.141,98.84289,0.1504829,50.13477,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.36053,13.36053,0,0,0,13.36053,154.4939,1.454728,0,0,20.6412,14.06372,13.36053,0,0,5.122758,314.1477,5.122758,0,5.122758,420.0009,100,0.1504712,14.69659,16.51296,0,334.7889
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,41.88425,41.88425,0,0,0,41.88425,10.55704,0,0,0,4.421739,44.08869,41.88425,0,0,0,318.7582,0,39.66695,-39.66695,378.1882,90.04463,0.1504712,46.07268,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,65.47003,65.47003,0,-1,0,65.47003,0,0,1.421085E-14,3.317036,0,68.91582,65.47003,0,0,44.07439,279.0913,0,68.91582,-68.91582,305.5446,72.74856,0.1504712,72.01704,0,0,279.0913
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,88.94938,68.7,0,-1,0,68.7,0,0,20.24938,29.14432,0,72.31579,68.7,0,0,120.6475,210.1754,0,72.31579,-72.31579,229.317,54.59918,0.1504712,97.84432,0,0,210.1754
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9984,137.8597,0,0,0,229.317,54.59918,0.1504712,0,0,0,137.8597
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,70.63566,68.7,0,-1,0,68.7,0,0,1.935655,8.99922,0,72.31579,68.7,0,0,200.9984,137.8597,0,72.31579,-72.31579,153.0895,36.4498,0.1504712,77.69922,0,0,137.8597
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,6.079855,6.079855,0,-1,0,6.079855,0,0,8.881784E-16,0,0,6.399848,6.079855,0,0,281.3493,65.54387,0,6.399848,-6.399848,146.3434,34.84361,0.1504712,6.687841,0,0,65.54387
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.38196,8.38196,0,-1,0,8.38196,0,0,0,0,0,8.823115,8.38196,0,0,288.4602,59.14402,0,8.823115,-8.823115,137.0431,32.62923,0.1504712,9.220156,0,0,59.14402
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,77.27267,47.80486,0,-1,0,47.80486,0,0,29.46781,37.19507,0,50.32091,47.80486,0,0,298.2637,50.32091,0,50.32091,-50.32091,84.00017,20,0.1504712,84.99994,0,0,50.32091
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,35.32483,0,0,-1,0,0,0,0,35.32483,38.85731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504712,38.85731,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,71.06868,0,0,-1,0,0,0,0,71.06868,78.17554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504712,78.17554,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.79072,0,0,-1,0,0,0,0,10.79072,11.86979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504712,11.86979,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,55.09695,55.09695,81,0,22.761,55.09695,0,0,0,0,0,0,0,25.90305,24.6079,354.1758,0,24.6079,0,24.6079,107.3453,25.55835,0.1505256,60.60665,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,103.9088,103.9088,81,0,22.761,103.9088,2.114627,7.105427E-15,0,11.84241,2.197283,24.11449,22.90877,0,0,329.5679,22.14711,0,21.91721,-21.91721,84.2425,20.0577,0.1505256,114.2996,1.757826,81,24.34439
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,97.86038,93.68895,81,0,22.761,93.68895,14.01114,0,4.171434,23.93391,13.12689,13.35679,12.68895,0,0,353.9203,0.2298983,0,0.2298983,-0.2298983,84.00017,20,0.1505256,107.6464,10.50151,81,13.35679
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,93.40796,93.40796,81,0,22.761,93.40796,33.02837,0,0,15.88704,30.85112,13.06101,12.40796,0,0,354.1758,0,17.79011,0,17.79011,100.8773,24.01837,0.1505571,102.7488,24.6809,81,30.85112
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,336.3857,16.0111,66.23837,0,66.23837,163.7166,38.98006,0.1504057,0,52.9907,0,82.24947
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,270.1473,75.62563,78.23991,0,78.23991,237.9415,56.65262,0.1502273,0,62.59192,0,153.8655
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,115.2088,115.2088,81,0,22.761,115.2088,70.3069,0,0,0,80.99972,36.00924,34.20877,0,0,191.9074,146.0415,44.99048,0,44.99048,280.6232,66.81491,0.1502718,126.7297,64.79977,81,227.0413
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,54.69274,54.69274,81,0,22.761,54.69274,152.3162,0,0,0,83.30592,0,0,26.30726,24.9919,146.9169,186.533,108.2978,0,108.2978,383.3635,91.27685,0.1502839,60.16201,66.64474,81,269.8389
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,124.4975,124.4975,81,0,22.761,124.4975,38.757,0,0,0,48.25148,45.78683,43.49749,0,0,38.61912,284.001,2.464656,0,2.464656,385.7017,91.83356,0.1502883,136.9472,38.60119,81,332.2525
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,40.8735,40.8735,0,-1,0,40.8735,131.9856,0,0,0,53.94714,43.02474,40.8735,0,0,36.15446,286.2192,10.9224,0,10.9224,396.0636,94.30067,0.1502635,44.96085,43.15771,0,340.1664
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,15.99728,0,0,41.22935,0,0,0,0,25.23206,296.0494,25.23206,0,25.23206,420.0009,100,0.1502061,0,32.98348,0,337.2787
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,124.8555,124.8555,81,0,22.761,124.8555,23.1394,0,1.421085E-14,0,28.89082,46.16372,43.85553,0,0,0,318.7582,0,17.2729,-17.2729,401.7936,95.66496,0.1502061,137.3411,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,92.33638,92.33638,81,0,22.761,92.33638,10.25063,3.552714E-15,0,0,9.465058,11.93303,11.33638,0,0,19.19211,301.4853,0,2.467973,-2.467973,399.1921,95.04556,0.1502061,101.57,7.572046,81,310.9504
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,57.40511,57.40511,0,0,0,57.40511,5.438503,0,0,0,3.121979,60.42643,57.40511,0,0,21.9343,299.0174,0,57.30445,-57.30445,338.7879,80.66364,0.1502061,63.14562,2.497583,0,302.1393
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.60591,241.7129,0,0,0,338.7879,80.66364,0.1502061,0,0,0,241.7129
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,40.36129,40.36129,0,-1,0,40.36129,0,0,0,0,0,42.48557,40.36129,0,0,85.60591,241.7129,0,42.48557,-42.48557,294.0042,70.00086,0.1502061,44.39742,0,0,241.7129
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.8121,199.2273,0,0,0,294.0042,70.00086,0.1502061,0,0,0,199.2273
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,84.86726,68.7,0,-1,0,68.7,0,0,16.16726,24.65398,0,72.31579,68.7,0,0,132.8121,199.2273,0,72.31579,-72.31579,217.7767,51.85149,0.1502061,93.35398,0,0,199.2273
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.163,126.9115,0,0,0,217.7767,51.85149,0.1502061,0,0,0,126.9115
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.74656,38.74656,0,-1,0,38.74656,0,0,7.105427E-15,0,0,40.78585,38.74656,0,0,213.163,126.9115,0,40.78585,-40.78585,174.7846,41.6153,0.1502061,42.62122,0,0,126.9115
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,41.12683,41.12683,0,-1,0,41.12683,0,0,0,0,0,43.2914,41.12683,0,0,258.4806,86.12569,0,43.2914,-43.2914,129.1515,30.75029,0.1502061,45.23952,0,0,86.12569
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,65.4031,40.69257,0,-1,0,40.69257,0,0,24.71052,31.25083,0,42.83429,40.69257,0,0,306.5822,42.83429,0,42.83429,-42.83429,84.00017,20,0.1502061,71.94341,0,0,42.83429
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,105.2924,0,0,-1,0,0,0,0,105.2924,115.8217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502061,115.8217,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,15.76623,0,0,-1,0,0,0,0,15.76623,17.34285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502061,17.34285,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,33.2582,33.2582,81,0,22.761,33.2582,0,0,0,0,0,0,0,47.7418,45.35471,354.1758,0,45.35471,0,45.35471,127.0274,30.24456,0.150306,36.58402,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,308.8211,40.81924,69.75066,0,69.75066,193.1987,45.9996,0.1503686,0,0.8405335,81,41.8699
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,96.11565,96.11565,81,0,22.761,96.11565,25.31779,0,0,0,24.33436,15.9112,15.11564,0,0,239.0704,103.5948,8.423153,0,8.423153,201.1896,47.90219,0.1503835,105.7272,19.46749,81,127.9292
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,51.69555,51.69555,81,0,22.761,51.69555,100.2701,0,0,0,51.83521,0,0,29.30445,27.83923,230.6473,111.1757,79.67443,0,79.67443,276.7754,65.89878,0.1504603,56.86511,41.46816,81,163.0109
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,56.51609,56.51609,0,-1,0,56.51609,94.33652,0,7.105427E-15,0,53.31531,59.49062,56.51609,0,0,150.9729,182.8827,0,6.175305,-6.175305,270.2661,64.34894,0.1504603,62.16769,42.65225,0,236.198
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,157.8343,176.7074,57.99437,0,57.99437,325.2844,77.4485,0.1503289,0,46.3955,0,234.7017
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,66.76065,66.76065,81,0,22.761,66.76065,125.632,0,0,0,83.87272,0,0,14.23935,13.52738,99.83993,228.9023,97.4001,0,97.4001,417.6862,99.4489,0.1503655,73.43671,67.09818,81,312.775
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,88.05125,0,0,90.49108,0,0,0,0,2.439829,316.5624,2.439829,0,2.439829,420.0009,100,0.15036,0,72.39287,0,407.0535
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,181.9442,149.7,81,0,22.761,149.7,49.10876,1.200031,32.24422,50.43864,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.15036,200.1386,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,129.5037,68.7,0,-1,0,68.7,75.62757,0,60.80365,73.75402,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.15036,142.454,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,70.79685,70.79685,44.89941,0,13.62755,70.79685,70.45836,0,0,0,49.8823,27.26047,25.89745,0,0,22.62183,298.3986,22.62183,0,22.62183,420.0009,100,0.1503997,77.87654,39.90584,81,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1503997,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,62.54119,62.54119,42.82653,0,13.10311,62.54119,33.18177,0,0,0,20.75227,20.75227,19.71466,0,0,0,318.7582,0,0,0,420.0009,100,0.1503997,68.79531,16.60182,81,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,87.20839,87.20839,81,0,22.761,87.20839,5.222637,0,0,0,4.554577,6.535147,6.208389,0,0,0,318.7582,0,1.980569,-1.980569,417.9131,99.50293,0.1503997,95.92923,3.643662,81,323.3128
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,40.14338,40.14338,0,-1,0,40.14338,0,0,7.105427E-15,0,0,42.25619,40.14338,0,0,2.200633,316.7776,0,42.25619,-42.25619,373.3712,88.89773,0.1503997,44.15771,0,0,316.7776
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.15195,274.5215,0,0,0,373.3712,88.89773,0.1503997,0,0,0,274.5215
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,29.88925,29.88925,0,-1,0,29.88925,0,0,3.552714E-15,0,0,31.46237,29.88925,0,0,49.15195,274.5215,0,31.46237,-31.46237,340.207,81.0015,0.1503997,32.87817,0,0,274.5215
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,60.0106,60.0106,0,-1,0,60.0106,0,0,7.105427E-15,0,0,63.16906,60.0106,0,0,84.11014,243.0591,0,63.16906,-63.16906,273.6209,65.14771,0.1503997,66.01167,0,0,243.0591
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.52089,45.52089,0,-1,0,45.52089,0,0,0,0,0,47.91673,45.52089,0,0,154.298,179.89,0,47.91673,-47.91673,223.1123,53.12186,0.1503997,50.07298,0,0,179.89
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,27.94133,27.94133,0,-1,0,27.94133,0,0,0,0,0,29.41193,27.94133,0,0,207.5388,131.9733,0,29.41193,-29.41193,192.1094,45.74023,0.1503997,30.73547,0,0,131.9733
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,67.21313,67.21313,0,-1,0,67.21313,0,0,0,5.234447,0,70.75066,67.21313,0,0,240.2187,102.5614,0,70.75066,-70.75066,117.5316,27.98366,0.1503997,73.93445,0,0,102.5614
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.915794,1.915794,0,-1,0,1.915794,0,0,2.220446E-16,0,0,2.016626,1.915794,0,0,318.8306,31.81072,0,2.016626,-2.016626,115.4059,27.47754,0.1503997,2.107374,0,0,31.81072
