Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.399019,5.399019,0,-1,0,5.399019,0,0,8.881784E-16,0,0,5.683178,5.399019,0,0,321.0713,29.7941,0,5.683178,-5.683178,109.4153,26.05121,0.1503997,5.938921,0,0,29.7941
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,121.6909,22.90537,0,-1,0,22.90537,0,0,98.78554,110.9546,0,24.11092,22.90537,0,0,327.3859,24.11092,0,24.11092,-24.11092,84.00017,20,0.1503997,133.86,0,0,24.11092
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,19.81412,19.81412,81,0,22.761,19.81412,0,0,0,0,0,0,0,61.18587,58.12658,354.1758,0,58.12658,0,58.12658,139.1439,33.12943,0.1505248,21.79554,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,71.8378,71.8378,81,0,22.761,71.8378,3.055647,0,0,0,2.19511,0,0,9.162198,8.704088,296.0492,52.31392,10.8992,0,10.8992,149.4838,35.5913,0.1505477,79.02158,1.756088,81,54.50903
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,92.88577,92.88577,81,0,22.761,92.88577,10.49548,0,1.421085E-14,0,9.748811,12.51134,11.88577,0,0,285.15,62.1232,0,2.76253,-2.76253,146.5718,34.89798,0.1505477,102.1744,7.799048,81,71.87201
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,73.75459,73.75459,81,0,22.761,73.75459,25.53242,0,0,0,18.83133,0,0,7.245409,6.883138,288.2195,59.36067,25.71447,0,25.71447,170.9667,40.70628,0.1505956,81.13005,15.06507,81,78.19201
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,83.49426,68.7,0,-1,0,68.7,44.65982,0,14.79426,23.14368,30.6813,72.31579,68.7,0,0,262.505,82.50369,0,41.63449,-41.63449,127.0801,30.2571,0.1505956,91.84368,24.54504,0,113.185
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,199.3542,149.7,81,0,22.761,149.7,35.68378,0,49.65416,89.31429,53.41861,72.31579,68.7,0,0,308.7656,40.86921,0,18.89717,-18.89717,107.1607,25.51441,0.1505956,219.2896,42.73489,81,94.28782
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.211539,3.211539,75.52733,0,21.37641,3.211539,2195.53,0,0,0,70.51029,0,0,72.31579,68.7,329.7625,21.97203,139.2103,0,139.2103,239.2272,56.95874,0.1505144,3.532693,56.40823,81,92.48232
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,79.9501,79.9501,81,0,22.761,79.9501,89.4369,0,0,0,71.5049,0,0,1.049893,0.9973981,190.5522,147.2613,72.5023,0,72.5023,308.0089,73.33531,0.1506066,87.94512,57.20391,81,218.7662
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,6.021646,6.021646,68.26182,0,19.53824,6.021646,978.4982,0,0,0,58.9217,0,0,62.24017,59.12816,118.0499,212.5134,118.0499,0,118.0499,420.0009,100,0.1505426,6.623811,47.13736,81,271.4351
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,83.7664,68.7,0,-1,0,68.7,72.68665,0,15.06641,23.44305,49.93573,72.31579,68.7,0,0,0,318.7582,0,22.38006,-22.38006,396.4102,94.38319,0.1505426,92.14304,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,81.89303,81.89303,48.16174,0,14.45292,81.89303,73.72221,3.552714E-15,0,0,60.37335,35.50662,33.73129,0,0,24.86673,296.3782,24.86673,0,24.86673,420.0009,100,0.1505859,90.08234,48.29868,81,356.7515
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,128.7282,128.7282,81,0,22.761,128.7282,25.53843,0,0,0,32.87517,50.24023,47.72821,0,0,0,318.7582,0,17.36506,-17.36506,401.6965,95.64182,0.1505859,141.601,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,88.76427,88.76427,81,0,22.761,88.76427,13.83509,0,0,0,12.28062,8.172915,7.764269,0,0,19.29451,301.3932,4.107703,0,4.107703,405.5934,96.56966,0.150593,97.64069,9.824494,81,313.6738
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,19.96289,19.96289,0,0,0,19.96289,20.47028,0,0,0,4.08646,21.01357,19.96289,0,0,15.18681,305.0901,0,16.92711,-16.92711,387.7506,92.3214,0.150593,21.95918,3.269168,0,309.1766
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.49683,10.49683,0,-1,0,10.49683,0,0,0,0,0,11.0493,10.49683,0,0,33.99471,288.163,0,11.0493,-11.0493,376.1036,89.54831,0.150593,11.54651,0,0,288.163
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,73.77145,68.7,0,-1,0,68.7,0,0,5.071457,12.4486,0,72.31579,68.7,0,0,46.2717,277.1137,0,72.31579,-72.31579,299.8761,71.39893,0.150593,81.14861,0,0,277.1137
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,78.34738,68.7,0,-1,0,68.7,0,0,9.647383,17.48212,0,72.31579,68.7,0,0,126.6226,204.7979,0,72.31579,-72.31579,223.6486,53.24955,0.150593,86.18212,0,0,204.7979
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,154.3305,68.7,0,-1,0,68.7,0,0,85.63052,101.0636,0,72.31579,68.7,0,0,206.9734,132.4821,0,72.31579,-72.31579,147.4211,35.10018,0.150593,169.7636,0,0,132.4821
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3243,60.16632,0,0,0,147.4211,35.10018,0.150593,0,0,0,60.16632
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3243,60.16632,0,0,0,147.4211,35.10018,0.150593,0,0,0,60.16632
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3243,60.16632,0,0,0,147.4211,35.10018,0.150593,0,0,0,60.16632
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3243,60.16632,0,0,0,147.4211,35.10018,0.150593,0,0,0,60.16632
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,40.85264,40.85264,0,-1,0,40.85264,0,0,7.105427E-15,0,0,43.00278,40.85264,0,0,287.3243,60.16632,0,43.00278,-43.00278,102.0921,24.3076,0.150593,44.9379,0,0,60.16632
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4445052,0.4445052,0,-1,0,0.4445052,0,0,0,0,0,0.4679002,0.4445052,0,0,335.1052,17.16355,0,0.4679002,-0.4679002,101.5989,24.19017,0.150593,0.4889558,0,0,17.16355
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,55.28201,55.28201,81,0,22.761,55.28201,0,0,0,0,0,0,0,25.71799,24.43209,335.6251,16.69565,24.43209,0,24.43209,124.7772,29.70881,0.150646,60.81021,0,81,16.69565
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,311.193,38.68452,70.36507,0,70.36507,191.5314,45.60263,0.1507062,0,1.332059,81,40.3496
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,240.8279,102.0131,84.81216,0,84.81216,271.9913,64.7597,0.1507338,0,12.88973,81,118.1253
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,38.42319,38.42319,81,0,22.761,38.42319,44.66972,0,0,0,17.16353,0,0,42.57681,40.44797,156.0158,178.344,57.6115,0,57.6115,326.6464,77.77279,0.1508509,42.26551,13.73082,81,195.5076
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,76.05453,68.7,0,-1,0,68.7,74.93027,0,7.354525,14.95998,51.47709,72.31579,68.7,0,0,98.40426,230.1944,0,20.8387,-20.8387,304.6805,72.54282,0.1508509,83.65997,41.18167,0,281.6715
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,38.32827,38.32827,0,0,0,38.32827,188.4334,0,0,0,72.22327,40.34555,38.32827,0,0,121.5584,209.3557,31.87771,0,31.87771,334.9223,79.74325,0.1507794,42.1611,57.77861,0,281.5789
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,194.6347,149.7,81,0,22.761,149.7,40.20393,0,44.93468,64.39815,60.18528,72.31579,68.7,0,0,89.68066,238.0456,0,12.13051,-12.13051,322.1356,76.69881,0.1507794,214.0981,48.14822,81,298.2309
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,37.93101,0,11.86454,0,0,7.105427E-15,0,0,67.12454,0,0,37.93101,36.03446,103.159,225.9151,103.159,0,103.159,420.0009,100,0.1506222,0,53.69963,81,293.0397
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,34.22108,34.22108,0,0,0,34.22108,264.9529,54.64755,0,0,90.66974,36.02219,34.22108,0,0,0,318.7582,0,0,0,420.0009,100,0.1506222,37.64319,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.91196,11.91196,0,-1,0,11.91196,501.0125,47.14152,0,0,59.68043,12.53891,11.91196,0,0,0,318.7582,0,0,0,420.0009,100,0.1506222,13.10316,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.6015662,0.6015662,0,0,0,0.6015662,7172.358,42.51326,0,0,43.14648,0.6332275,0.6015662,0,0,0,318.7582,0,0,0,420.0009,100,0.1506222,0.6617228,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.71647,10.71647,0,0,0,10.71647,237.6051,14.18239,0,0,25.46289,11.2805,10.71647,0,0,0,318.7582,0,0,0,420.0009,100,0.1506222,11.78812,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1506222,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.520279,6.520279,0,0,0,6.520279,72.39953,0,8.881784E-16,0,4.720652,6.863452,6.520279,0,0,0,318.7582,0,2.1428,-2.1428,417.7421,99.46221,0.1506222,7.172307,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,177.0481,68.7,0,-1,0,68.7,0,0,108.3481,126.0529,0,72.31579,68.7,0,0,2.380889,316.6154,0,72.31579,-72.31579,341.5146,81.31284,0.1506222,194.7529,0,0,316.6154
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,130.1101,68.7,0,-1,0,68.7,0,0,61.41008,74.42108,0,72.31579,68.7,0,0,82.73177,244.2996,0,72.31579,-72.31579,265.287,63.16346,0.1506222,143.1211,0,0,244.2996
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,101.4317,68.7,0,-1,0,68.7,0,0,32.73169,42.87485,0,72.31579,68.7,0,0,163.0826,171.9838,0,72.31579,-72.31579,189.0595,45.01408,0.1506222,111.5749,0,0,171.9838
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4335,99.66806,0,0,0,189.0595,45.01408,0.1506222,0,0,0,99.66806
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,20.82639,20.82639,0,-1,0,20.82639,0,0,3.552714E-15,0,0,21.92251,20.82639,0,0,243.4335,99.66806,0,21.92251,-21.92251,165.9512,39.5121,0.1506222,22.90903,0,0,99.66806
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,28.17459,28.17459,0,-1,0,28.17459,0,0,3.552714E-15,0,0,29.65747,28.17459,0,0,267.7919,77.74554,0,29.65747,-29.65747,134.6895,32.06885,0.1506222,30.99206,0,0,77.74554
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.35562,35.35562,0,-1,0,35.35562,0,0,7.105427E-15,0,0,37.21644,35.35562,0,0,300.7446,48.08807,0,37.21644,-37.21644,95.45988,22.7285,0.1506222,38.89118,0,0,48.08807
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.06772,10.32805,0,-1,0,10.32805,0,0,20.73967,23.84645,0,10.87163,10.32805,0,0,342.0962,10.87163,0,10.87163,-10.87163,84.00017,20,0.1506222,34.1745,0,0,10.87163
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.04985,0,0,-1,0,0,0,0,47.04985,51.75484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506222,51.75484,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.7702,0,0,-1,0,0,0,0,41.7702,45.94722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506222,45.94722,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,57.27741,57.27741,81,0,22.761,57.27741,0,0,0,0,0,0,0,23.72259,22.53646,354.1758,0,22.53646,0,22.53646,105.3801,25.09046,0.1506708,63.00515,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,331.6393,20.28281,70.23005,0,70.23005,172.0062,40.95378,0.1507309,0,1.224037,81,21.81286
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,18.66602,18.66602,81,0,22.761,18.66602,52.61409,0,0,0,9.820955,0,0,62.33398,59.21729,261.4093,83.48985,69.03824,0,69.03824,237.5016,56.54789,0.1508297,20.53262,7.856764,81,93.31081
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,192.3711,145.6243,80.15077,0,80.15077,313.5393,74.65207,0.1508674,0,9.160616,81,157.075
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,66.5668,66.5668,0,-1,0,66.5668,23.04345,0,0,4.523485,15.33929,70.07032,66.5668,0,0,112.2203,217.76,0,54.73103,-54.73103,255.8477,60.91601,0.1508674,73.22349,12.27143,0,233.0992
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,173.0325,163.0289,28.43601,0,28.43601,282.8245,67.33904,0.150804,0,22.74881,0,191.4649
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,144.5965,188.6213,37.36467,0,37.36467,318.2718,75.77884,0.1507207,0,29.89173,0,225.986
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,35.72965,35.72965,0,0,0,35.72965,114.2802,0,0,0,40.8319,37.61016,35.72965,0,0,107.2319,222.2495,3.221741,0,3.221741,321.3282,76.50655,0.1507135,39.30261,32.66552,0,263.0814
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,77.1809,77.1809,81,0,22.761,77.1809,25.20989,0,0,0,19.45722,0,0,3.819103,3.628148,104.0101,225.1491,23.08537,0,23.08537,343.2289,81.72099,0.1507547,84.89899,15.56578,81,244.6063
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,80.92477,245.9259,42.37939,0,42.37939,383.4335,91.2935,0.1506604,0,33.90351,0,288.3053
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.54738,10.54738,0,0,0,10.54738,151.2766,0,0,0,15.95572,11.10251,10.54738,0,0,38.54538,284.0674,4.853211,0,4.853211,388.0376,92.38973,0.1506496,11.60212,12.76458,0,300.0231
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,52.95613,52.95613,0,0,0,52.95613,9.139396,0,7.105427E-15,0,4.83987,55.7433,52.95613,0,0,33.69217,288.4353,0,50.90343,-50.90343,334.3807,79.6143,0.1506496,58.25175,3.871896,0,293.2751
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,77.17838,77.17838,81,0,22.761,77.17838,2.624558,0,0,0,2.025592,0,0,3.821625,3.630544,90.25153,237.5318,5.656136,0,5.656136,339.7466,80.89188,0.1506609,84.89621,1.620473,81,239.5574
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,84.5954,242.6224,1.843059,0,1.843059,341.4951,81.30819,0.1506568,0,1.474447,0,244.4654
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.39143,36.39143,0,-1,0,36.39143,0,0,7.105427E-15,0,0,38.30677,36.39143,0,0,82.75234,244.2811,0,38.30677,-38.30677,301.1162,71.69419,0.1506568,40.03057,0,0,244.2811
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.3154,205.9743,0,0,0,301.1162,71.69419,0.1506568,0,0,0,205.9743
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,61.07447,61.07447,0,-1,0,61.07447,0,0,1.421085E-14,0,0,64.28892,61.07447,0,0,125.3154,205.9743,0,64.28892,-64.28892,233.3497,55.55935,0.1506568,67.18192,0,0,205.9743
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7475,141.6854,0,0,0,233.3497,55.55935,0.1506568,0,0,0,141.6854
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7475,141.6854,0,0,0,233.3497,55.55935,0.1506568,0,0,0,141.6854
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.815361,3.815361,0,-1,0,3.815361,0,0,0,0,0,4.01617,3.815361,0,0,196.7475,141.6854,0,4.01617,-4.01617,229.1163,54.55139,0.1506568,4.196897,0,0,141.6854
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.21,137.6693,0,0,0,229.1163,54.55139,0.1506568,0,0,0,137.6693
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,59.30379,59.30379,0,-1,0,59.30379,0,0,7.105427E-15,0,0,62.42504,59.30379,0,0,201.21,137.6693,0,62.42504,-62.42504,163.3145,38.88434,0.1506568,65.23417,0,0,137.6693
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.5711,75.24422,0,0,0,163.3145,38.88434,0.1506568,0,0,0,75.24422
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,108.2093,68.7,0,-1,0,68.7,0,0,39.5093,50.33023,0,72.31579,68.7,0,0,270.5711,75.24422,0,72.31579,-72.31579,87.08701,20.73496,0.1506568,119.0302,0,0,75.24422
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,51.58396,51.58396,81,0,22.761,51.58396,0,0,0,0,0,0,0,29.41604,27.94524,350.922,2.928432,27.94524,0,27.94524,113.5982,27.04713,0.1507167,56.74235,0,81,2.928432
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,62.86823,62.86823,81,0,22.761,62.86823,2.404164,0,0,0,1.511455,0,0,18.13177,17.22519,322.9767,28.07915,18.73664,0,18.73664,131.3733,31.2793,0.1507562,69.15504,1.209164,81,29.5906
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,61.39178,61.39178,81,0,22.761,61.39178,10.12009,0,0,0,6.212903,0,0,19.60821,18.6278,304.2401,44.94213,24.84071,0,24.84071,154.9393,36.89023,0.1508067,67.53097,4.970323,81,51.15503
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,143.2382,143.2382,81,0,22.761,143.2382,7.941185,0,0,10.467,11.37481,65.51392,62.23822,0,0,279.3994,67.29876,0,54.1391,-54.1391,97.87167,23.30273,0.1508067,157.562,9.09985,81,78.67358
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,339.554,13.15966,14.96756,0,14.96756,112.0711,26.68355,0.1507734,0,11.97405,0,28.12722
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,43.80325,43.80325,81,0,22.761,43.80325,145.3426,0,0,0,63.66478,0,0,37.19675,35.33691,324.5864,26.63047,99.00169,0,99.00169,205.9924,49.04571,0.1508051,48.18358,50.93183,81,90.29525
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,72.31579,0,20.56389,0,0,0,0,0,88.70612,0,0,72.31579,68.7,225.5847,115.732,157.4061,0,157.4061,355.321,84.60006,0.1506714,0,70.9649,81,204.4381
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,65.01669,65.01669,45.16267,0,13.69416,65.01669,137.0072,0,0,0,89.07755,20.89897,19.85402,0,0,68.17858,257.3975,68.17858,0,68.17858,420.0009,100,0.1506234,71.51836,71.26204,81,346.475
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,73.47709,73.47709,20.25,0,7.39125,73.47709,78.68793,1.789088,0,0,57.8176,56.02851,53.22709,0,0,0,318.7582,0,0,0,420.0009,100,0.1506234,80.8248,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,144.4216,68.7,0,-1,0,68.7,86.50845,0,75.72162,90.16378,59.4313,72.31579,68.7,0,0,0,318.7582,0,12.88449,-12.88449,406.4194,96.76633,0.1506234,158.8638,47.54504,0,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,39.38857,0,0,53.70467,0,0,0,0,14.3161,305.8737,14.3161,0,14.3161,420.0009,100,0.1505918,0,42.96373,0,359.5784
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,18.06387,18.06387,0,0,0,18.06387,154.6779,8.926224,0,0,27.94082,19.0146,18.06387,0,0,0,318.7582,0,0,0,420.0009,100,0.1505918,19.87025,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,61.67135,61.67135,0,0,0,61.67135,12.82194,0,1.421085E-14,0,7.907461,64.91721,61.67135,0,0,0,318.7582,0,57.00975,-57.00975,359.9073,85.69204,0.1505918,67.83849,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,63.34416,261.7485,4.810355,0,4.810355,364.4708,86.77859,0.1505812,0,3.848284,0,266.5588
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.53381,266.0778,0,0,0,364.4708,86.77859,0.1505812,0,0,0,266.0778
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,81.78425,68.7,0,-1,0,68.7,0,0,13.08424,21.26267,0,72.31579,68.7,0,0,58.53381,266.0778,0,72.31579,-72.31579,288.2433,68.62921,0.1505812,89.96267,0,0,266.0778
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.8847,193.762,0,0,0,288.2433,68.62921,0.1505812,0,0,0,193.762
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.8847,193.762,0,0,0,288.2433,68.62921,0.1505812,0,0,0,193.762
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,121.3781,68.7,0,-1,0,68.7,0,0,52.67808,64.81589,0,72.31579,68.7,0,0,138.8847,193.762,0,72.31579,-72.31579,212.0157,50.47983,0.1505812,133.5159,0,0,193.762
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2356,121.4462,0,0,0,212.0157,50.47983,0.1505812,0,0,0,121.4462
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,37.0948,37.0948,0,-1,0,37.0948,0,0,0,0,0,39.04716,37.0948,0,0,219.2356,121.4462,0,39.04716,-39.04716,170.8564,40.68002,0.1505812,40.80428,0,0,121.4462
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,35.26818,35.26818,0,-1,0,35.26818,0,0,7.105427E-15,0,0,37.1244,35.26818,0,0,262.6213,82.39906,0,37.1244,-37.1244,131.7238,31.36276,0.1505812,38.795,0,0,82.39906
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.26434,43.01093,0,-1,0,43.01093,0,0,7.253415,12.27985,0,45.27466,43.01093,0,0,303.8706,45.27466,0,45.27466,-45.27466,84.00017,20,0.1505812,55.29077,0,0,45.27466
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505812,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.413427,8.413427,80.72922,0,22.69249,8.413427,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1506787,9.25477,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,26.85071,26.85071,81,0,22.761,26.85071,0.7380126,0,0,0,0.1981616,0,0,54.14929,51.44183,285.4758,61.83,51.63999,0,51.63999,198.1647,47.18198,0.1507885,29.53578,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,51.33448,51.33448,81,0,22.761,51.33448,1.838464,0,0,0,0.9437661,0,0,29.66552,28.18224,233.8358,108.306,29.12601,0,29.12601,225.7961,53.76086,0.1508499,56.46793,0.7550129,81,109.2498
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,167.2632,149.7,81,0,22.761,149.7,4.706004,0,17.56316,34.28948,7.044888,72.31579,68.7,0,0,204.7098,134.5194,0,65.2709,-65.2709,156.9945,37.37957,0.1508499,183.9895,5.63591,81,141.5643
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,127.3659,68.7,0,-1,0,68.7,23.42068,0,58.66594,71.40253,16.09001,72.31579,68.7,0,0,277.233,69.2485,0,56.22578,-56.22578,97.72731,23.26836,0.1508499,140.1025,12.872,0,85.3385
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,339.7061,13.02271,5.170473,0,5.170473,102.6325,24.43625,0.1508385,0,4.136378,0,18.19318
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,28.33147,28.33147,81,0,22.761,28.33147,130.4981,0,0,0,36.97204,0,0,52.66853,50.0351,334.5356,17.67614,87.00714,0,87.00714,185.1747,44.08912,0.1508963,31.16462,29.57763,81,54.64817
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,31.1699,31.1699,81,0,22.761,31.1699,182.7311,0,0,0,56.9571,0,0,49.83009,47.33859,247.5285,95.98256,104.2957,0,104.2957,284.1183,67.64706,0.1509158,34.2869,45.56568,81,152.9397
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,7.03745,7.03745,79.35324,0,22.34437,7.03745,545.087,0,0,0,38.36022,0,0,72.31579,68.7,143.2328,189.8487,107.0602,0,107.0602,385.6845,91.82946,0.1509225,7.741195,30.68818,81,228.2089
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,74.00116,68.7,0,-1,0,68.7,50.7089,0,5.301158,12.70127,34.83701,72.31579,68.7,0,0,36.1726,286.2029,0,37.47878,-37.47878,346.1784,82.42326,0.1509225,81.40128,27.86961,0,321.0399
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,180.3143,149.7,81,0,22.761,149.7,16.49003,0,30.6143,48.64573,24.68558,72.31579,68.7,0,0,77.81569,248.7241,0,47.63021,-47.63021,295.9717,70.46932,0.1509225,198.3457,19.74846,81,273.4097
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,27.77378,27.77378,81,0,22.761,27.77378,35.91309,0,0,0,9.974421,0,0,53.22623,50.56491,130.7381,201.0939,60.53933,0,60.53933,353.4044,84.14374,0.1510381,30.55115,7.979537,81,211.0683
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,70.19881,255.5793,4.311988,0,4.311988,357.4951,85.11771,0.1510286,0,3.44959,0,259.8913
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,145.9398,145.9398,81,0,22.761,145.9398,3.325549,0,0,10.83384,4.853301,68.35774,64.93986,0,0,65.88683,259.4601,0,63.50444,-63.50444,290.5555,69.17976,0.1510286,160.5338,3.882641,81,264.3134
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,29.50258,29.50258,0,-1,0,29.50258,0,0,3.552714E-15,0,0,31.05534,29.50258,0,0,136.4473,195.9556,0,31.05534,-31.05534,257.8203,61.38567,0.1510286,32.45284,0,0,195.9556
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,74.33521,68.7,0,-1,0,68.7,0,0,5.635205,13.06873,0,72.31579,68.7,0,0,170.9532,164.9003,0,72.31579,-72.31579,181.5928,43.2363,0.1510286,81.76872,0,0,164.9003
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,196.9064,68.7,0,-1,0,68.7,0,0,128.2064,147.897,0,72.31579,68.7,0,0,251.3041,92.58451,0,72.31579,-72.31579,105.3653,25.08692,0.1510286,216.597,0,0,92.58451
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,106.2203,19.25528,0,-1,0,19.25528,0,0,86.96502,97.58705,0,20.26872,19.25528,0,0,331.655,20.26872,0,20.26872,-20.26872,84.00017,20,0.1510286,116.8423,0,0,20.26872
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.83977,0,0,-1,0,0,0,0,54.83977,60.32374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,60.32374,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,3.065237,0,0,-1,0,0,0,0,3.065237,3.371761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,3.371761,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,88.78853,0,0,-1,0,0,0,0,88.78853,97.66738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,97.66738,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,105.4882,0,0,-1,0,0,0,0,105.4882,116.037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,116.037,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9692639,0,0,-1,0,0,0,0,0.9692639,1.06619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,1.06619,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,16.21283,0,0,-1,0,0,0,0,16.21283,17.83411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510286,17.83411,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.14825,30.14825,81,0,22.761,30.14825,0,0,0,0,0,0,0,50.85175,48.30916,354.1758,0,48.30916,0,48.30916,129.8303,30.91191,0.1511305,33.16307,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,61.05043,61.05043,81,0,22.761,61.05043,1.788617,0,0,0,1.091959,0,0,19.94957,18.95209,305.8666,43.47825,20.04405,0,20.04405,148.8457,35.43939,0.1511722,67.15547,0.8735669,81,44.57021
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,149.4731,149.4731,81,0,22.761,149.4731,9.024823,0,0,22.41532,13.48968,72.0769,68.47305,0,0,285.8226,61.51789,0,58.58722,-58.58722,87.08937,20.73552,0.1511722,164.4203,10.79174,81,75.00757
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,40.78109,40.78109,81,0,22.761,40.78109,107.7109,0,0,0,43.92567,0,0,40.21891,38.20796,350.9195,2.930676,82.13364,0,82.13364,165.0082,39.28758,0.1512399,44.8592,35.14054,81,46.85635
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,56.10477,56.10477,0,-1,0,56.10477,81.12624,0,0,0,45.51569,59.05765,56.10477,0,0,268.7859,76.85094,0,13.54196,-13.54196,150.7337,35.8889,0.1512399,61.71524,36.41255,0,122.3666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,53.53996,53.53996,0,0,0,53.53996,60.13352,0,0,0,32.19546,56.35785,53.53996,0,0,283.8325,63.30899,0,24.16239,-24.16239,125.2643,29.82478,0.1512399,58.89395,25.75637,0,95.50445
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,197.4601,149.7,81,0,22.761,149.7,30.35177,0,47.76015,90.38394,45.4366,72.31579,68.7,0,0,310.6796,39.1466,0,26.8792,-26.8792,96.93114,23.0788,0.1512399,217.2062,36.34927,81,84.58319
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,97.89966,97.89966,81,0,22.761,97.89966,47.84288,0,0,6.13637,46.83802,17.78912,16.89966,0,0,340.5453,12.2674,29.0489,0,29.0489,124.4894,29.64026,0.1512887,107.6896,37.47041,81,59.10542
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,100.841,100.841,81,0,22.761,100.841,63.91007,0,0,0,64.44753,20.88523,19.84097,0,0,311.4965,38.41142,43.5623,0,43.5623,165.8162,39.47997,0.1513619,110.9251,51.55803,81,102.8589
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,73.83456,68.7,0,-1,0,68.7,84.53586,0,5.134563,12.51802,58.07614,72.31579,68.7,0,0,267.9341,77.61749,0,14.23965,-14.23965,150.8063,35.90618,0.1513619,81.21802,46.46091,0,135.6936
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,54.36726,54.36726,0,0,0,54.36726,90.37239,0,0,0,49.13299,57.22869,54.36726,0,0,283.756,63.37783,0,8.0957,-8.0957,142.2726,33.87437,0.1513619,59.80398,39.30639,0,112.5108
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,90.58196,90.58196,81,0,22.761,90.58196,37.83107,0,0,0,34.26813,10.08628,9.581966,0,0,292.7512,55.28213,24.18185,0,24.18185,165.2136,39.33648,0.1514025,99.64016,27.4145,81,89.55026
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,268.5694,77.04579,89.75579,0,89.75579,250.3634,59.61021,0.1514177,0,16.84464,81,98.10159
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,201.9564,149.7,81,0,22.761,149.7,2.996389,0,52.25644,72.45208,4.485594,72.31579,68.7,0,0,178.8136,157.826,0,67.83019,-67.83019,178.8641,42.5866,0.1514177,222.1521,3.588476,81,162.3116
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,68.70016,68.7,0,-1,0,68.7,0,0,0.0001654141,6.870182,0,72.31579,68.7,0,0,254.1805,89.99581,0,72.31579,-72.31579,102.6366,24.43723,0.1514177,75.57018,0,0,89.99581
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,65.91432,16.79602,0,-1,0,16.79602,0,0,49.1183,55.70973,0,17.68002,16.79602,0,0,334.5313,17.68002,0,17.68002,-17.68002,84.00017,20,0.1514177,72.50575,0,0,17.68002
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,81.62246,0,0,-1,0,0,0,0,81.62246,89.78471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,89.78471,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,70.31149,0,0,-1,0,0,0,0,70.31149,77.34264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,77.34264,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.8143,0,0,-1,0,0,0,0,31.8143,34.99574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,34.99574,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,68.60536,0,0,-1,0,0,0,0,68.60536,75.4659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,75.4659,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,67.50402,0,0,-1,0,0,0,0,67.50402,74.25443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,74.25443,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.9383,0,0,-1,0,0,0,0,50.9383,56.03214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,56.03214,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,69.80492,0,0,-1,0,0,0,0,69.80492,76.78541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,76.78541,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,90.14854,0,0,-1,0,0,0,0,90.14854,99.16338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514177,99.16338,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,17.71511,17.71511,81,0,22.761,17.71511,0,0,0,0,0,0,0,63.28489,60.12064,354.1758,0,60.12064,0,60.12064,141.0356,33.57984,0.1515331,19.48662,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,58.63346,58.63346,81,0,22.761,58.63346,3.463069,0,0,0,2.030518,0,0,22.36654,21.24821,294.0552,54.10858,23.27873,0,23.27873,163.1198,38.83796,0.1515809,64.49681,1.624414,81,56.1391
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,47.19048,47.19048,81,0,22.761,47.19048,45.79553,0,0,0,21.61113,0,0,33.80952,32.11905,270.7764,75.05943,53.73018,0,53.73018,214.0927,50.97435,0.151684,51.90952,17.2889,81,96.67056
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,40.30903,40.30903,81,0,22.761,40.30903,123.5105,0,0,0,49.78589,0,0,40.69097,38.65642,217.0463,123.4166,88.44231,0,88.44231,297.9964,70.95139,0.1517369,44.33994,39.82871,81,173.2025
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,148.8557,68.7,0,-1,0,68.7,105.2477,0,80.15574,95.04131,72.3052,72.31579,68.7,0,0,128.6039,203.0147,0,0.01058991,-0.01058991,297.9853,70.94873,0.1517369,163.7413,57.84416,0,275.3199
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,103.4779,103.4779,81,0,22.761,103.4779,58.24859,0,0,0,60.27441,23.66093,22.47788,0,0,128.6157,203.0041,36.61348,0,36.61348,332.7198,79.21886,0.1517978,113.8257,48.21953,81,263.2785
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,51.37349,51.37349,50.16451,0,14.95962,51.37349,181.5622,0,0,0,93.27484,1.27261,1.208979,0,0,92.00224,235.9562,92.00224,0,92.00224,420.0009,100,0.1517177,56.51083,74.61987,81,329.231
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,87.07611,87.07611,20.25,0,7.39125,87.07611,87.61329,5.946972,0,0,76.29025,70.34327,66.82611,0,0,0,318.7582,0,0,0,420.0009,100,0.1517177,95.78372,61.0322,81,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,67.15573,67.15573,20.25,0,7.39125,67.15573,146.4222,48.95647,0,0,98.33092,49.37445,46.90574,0,0,0,318.7582,0,0,0,420.0009,100,0.1517177,73.87131,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,10.1171,10.1171,0,-1,0,10.1171,796.9882,69.98254,0,0,80.63213,10.64958,10.1171,0,0,0,318.7582,0,0,0,420.0009,100,0.1517177,11.12881,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,72.45342,72.45342,20.25,0,7.39125,72.45342,100.73,18.03136,0,0,72.98233,54.95097,52.20342,0,0,0,318.7582,0,0,0,420.0009,100,0.1517177,79.69876,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,188.9938,149.7,81,0,22.761,149.7,33.03323,0,39.29375,58.19313,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1517177,207.8931,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,90.24793,90.24793,81,0,22.761,90.24793,29.79268,0,0,0,26.88728,9.734664,9.247931,0,0,25.40561,295.8932,17.15261,0,17.15261,412.1714,98.13584,0.1517462,99.27272,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,86.07571,86.07571,81,0,22.761,86.07571,5.101301,0,0,0,4.390981,5.342855,5.075713,0,0,8.252995,311.3305,0,0.9518746,-0.9518746,411.168,97.89695,0.1517462,94.68328,3.512785,81,315.7215
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.37734,51.37734,0,-1,0,51.37734,0,0,7.105427E-15,0,0,54.08141,51.37734,0,0,9.310634,310.3787,0,54.08141,-54.08141,354.1612,84.32392,0.1517462,56.51507,0,0,310.3787
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,137.4615,68.7,0,-1,0,68.7,0,0,68.76148,82.50764,0,72.31579,68.7,0,0,69.40109,256.2972,0,72.31579,-72.31579,277.9337,66.17455,0.1517462,151.2076,0,0,256.2972
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,43.04759,43.04759,0,-1,0,43.04759,0,0,0,0,0,45.31326,43.04759,0,0,149.752,183.9815,0,45.31326,-45.31326,230.1693,54.8021,0.1517462,47.35235,0,0,183.9815
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1,138.6682,0,0,0,230.1693,54.8021,0.1517462,0,0,0,138.6682
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.43024,45.43024,0,-1,0,45.43024,0,0,0,0,0,47.82131,45.43024,0,0,200.1,138.6682,0,47.82131,-47.82131,179.7612,42.8002,0.1517462,49.97327,0,0,138.6682
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.2348,90.84689,0,0,0,179.7612,42.8002,0.1517462,0,0,0,90.84689
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,54.41878,54.41878,0,-1,0,54.41878,0,0,0,0,0,57.28293,54.41878,0,0,253.2348,90.84689,0,57.28293,-57.28293,119.3797,28.42368,0.1517462,59.86066,0,0,90.84689
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,72.50649,31.88577,0,-1,0,31.88577,0,0,40.62073,47.87138,0,33.56396,31.88577,0,0,316.8825,33.56396,0,33.56396,-33.56396,84.00017,20,0.1517462,79.75714,0,0,33.56396
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,61.31409,0,0,-1,0,0,0,0,61.31409,67.4455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517462,67.4455,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,56.12871,0,0,-1,0,0,0,0,56.12871,61.74158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517462,61.74158,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.48213,29.48213,81,0,22.761,29.48213,0,0,0,0,0,0,0,51.51787,48.94198,354.1758,0,48.94198,0,48.94198,130.4306,31.05484,0.1518478,32.43034,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,45.83139,45.83139,81,0,22.761,45.83139,4.153846,0,0,0,1.903765,0,0,35.16861,33.41018,305.2338,44.04778,35.31395,0,35.31395,163.9324,39.03144,0.1519202,50.41452,1.523012,81,45.95155
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,269.9199,75.83034,78.16288,0,78.16288,238.0842,56.6866,0.1519599,0,7.570307,81,85.29322
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,102.2101,102.2101,81,0,22.761,102.2101,29.74302,0,0,0,30.40038,22.32646,21.21014,0,0,191.757,146.1769,8.073925,0,8.073925,245.7438,58.51031,0.1519733,112.4312,24.32031,81,176.5773
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,69.58483,68.7,0,-1,0,68.7,46.15381,0,0.8848314,7.843315,31.70767,72.31579,68.7,0,0,183.6831,153.4435,0,40.60812,-40.60812,202.9391,48.31873,0.1519733,76.54331,25.36613,0,185.1511
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,70.00999,70.00999,81,0,22.761,70.00999,68.85661,0,0,0,48.20651,0,0,10.99,10.4405,228.8032,112.8353,58.64701,0,58.64701,258.5765,61.56571,0.1520746,77.01099,38.56521,81,161.0419
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,91.37425,91.37425,81,0,22.761,91.37425,36.03656,0,0,0,32.92814,10.92027,10.37425,0,0,170.1562,165.6176,22.00787,0,22.00787,279.455,66.53677,0.1521109,100.5117,26.34251,81,198.5458
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,60.32343,60.32343,81,0,22.761,60.32343,59.79721,0,0,0,36.07172,0,0,20.67657,19.64274,148.1483,185.4247,55.71447,0,55.71447,332.3104,79.12136,0.1522109,66.35577,28.85738,81,221.4965
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,72.31579,0,20.56389,0,0,0,0,0,18.04234,0,0,72.31579,68.7,92.43385,235.5678,86.74234,0,86.74234,414.6014,98.71442,0.1522314,0,14.43387,81,253.6101
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,5.69151,313.6359,5.636484,0,5.636484,419.9486,99.98757,0.1522191,0,4.509187,0,319.2723
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,91.32807,91.32807,73.17454,0,20.78116,91.32807,20.98371,7.154E-15,0,0,19.16401,19.10899,18.15354,0,0,0.05502582,318.7087,0.05502582,0,0.05502582,420.0009,100,0.1522192,100.4609,15.33121,81,337.8727
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,145.9485,145.9485,81,0,22.761,145.9485,5.9384,0,0,10.84332,8.667004,68.36681,64.94847,0,0,0,318.7582,0,59.69981,-59.69981,357.0717,85.01691,0.1522192,160.5433,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,67.93819,67.93819,81,0,22.761,67.93819,4.514352,0,0,0,3.066969,0,0,13.06181,12.40872,66.33312,259.0584,15.47569,0,15.47569,371.7532,88.5125,0.1522498,74.73201,2.453575,81,262.1254
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,50.85743,272.9865,4.252377,0,4.252377,375.7874,89.47301,0.1522405,0,3.401901,0,277.2389
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,143.3644,68.7,0,-1,0,68.7,0,0,74.66438,89.00082,0,72.31579,68.7,0,0,46.60506,276.8137,0,72.31579,-72.31579,299.5599,71.32363,0.1522405,157.7008,0,0,276.8137
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,116.7739,68.7,0,-1,0,68.7,0,0,48.07393,59.75132,0,72.31579,68.7,0,0,126.9559,204.4979,0,72.31579,-72.31579,223.3323,53.17426,0.1522405,128.4513,0,0,204.4979
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,68.23795,68.23795,0,-1,0,68.23795,0,0,0,6.361746,0,71.82942,68.23795,0,0,207.3068,132.1821,0,71.82942,-71.82942,147.6175,35.14695,0.1522405,75.06174,0,0,132.1821
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.19341,44.19341,0,-1,0,44.19341,0,0,0,0,0,46.51938,44.19341,0,0,287.1173,60.35267,0,46.51938,-46.51938,98.58173,23.47179,0.1522405,48.61275,0,0,60.35267
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,18.13764,13.14163,0,-1,0,13.14163,0,0,4.996012,6.809776,0,13.83329,13.14163,0,0,338.8055,13.83329,0,13.83329,-13.83329,84.00017,20,0.1522405,19.9514,0,0,13.83329
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522405,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.77096,0,0,-1,0,0,0,0,34.77096,38.24805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522405,38.24805,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,46.29461,0,0,-1,0,0,0,0,46.29461,50.92407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522405,50.92407,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,26.07833,0,0,-1,0,0,0,0,26.07833,28.68616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522405,28.68616,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,11.05557,0,0,-1,0,0,0,0,11.05557,12.16112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522405,12.16112,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,59.34218,59.34218,81,0,22.761,59.34218,0,0,0,0,0,0,0,21.65782,20.57493,354.1758,0,20.57493,0,20.57493,103.5193,24.64739,0.1522828,65.2764,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,46.20417,46.20417,81,0,22.761,46.20417,2.889409,7.105427E-15,0,0,1.335027,0,0,34.79583,33.05604,333.6009,18.51744,34.39107,0,34.39107,136.1455,32.41553,0.152353,50.82458,1.068022,81,19.85246
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,110.5231,110.5231,81,0,22.761,110.5231,15.90155,0,0,0,17.57488,31.07693,29.52308,0,0,299.2098,49.4694,0,13.50205,-13.50205,121.9131,29.02687,0.152353,121.5754,14.0599,81,67.04428
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,119.1078,119.1078,81,0,22.761,119.1078,24.75423,0,0,10.24764,29.48423,40.11352,38.10785,0,0,314.2121,35.96735,0,10.62929,-10.62929,110.7088,26.35919,0.152353,131.0186,23.58738,81,65.45158
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,85.74495,60.35171,0,-1,0,60.35171,63.27916,0,25.39325,62.99218,38.19006,63.52811,60.35171,0,0,326.0224,25.33806,0,25.33806,-25.33806,84.00017,20,0.152353,94.31945,30.55204,0,63.52811
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,45.28841,45.28841,81,0,22.761,45.28841,97.22179,0,0,0,44.03021,0,0,35.71159,33.92601,354.1758,0,77.95621,0,77.95621,157.9559,37.60848,0.1524273,49.81726,35.22417,81,44.03021
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,22.49076,22.49076,81,0,22.761,22.49076,166.3783,0,0,0,37.41974,0,0,58.50924,55.58378,276.2196,70.16059,93.00352,0,93.00352,246.1868,58.61579,0.1524688,24.73983,29.93579,81,107.5803
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,21.00291,21.00291,81,0,22.761,21.00291,276.9641,0,0,0,58.17054,0,0,59.99709,56.99723,183.2161,153.8638,115.1678,0,115.1678,355.4445,84.62949,0.1524619,23.1032,46.53643,81,212.0343
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,31.41348,31.41348,0,0,0,31.41348,175.522,0,0,0,55.13756,33.06682,31.41348,0,0,68.04829,257.5148,22.07074,0,22.07074,376.3827,89.61475,0.1524139,34.55483,44.11005,0,312.6523
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,75.71803,68.7,0,-1,0,68.7,106.9763,0,7.018027,14.58983,73.49271,72.31579,68.7,0,0,45.97756,277.3784,1.176922,0,1.176922,377.4992,89.88058,0.1524114,83.28983,58.79417,0,350.8711
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,5.07412,5.07412,0,0,0,5.07412,764.2488,0,0,0,38.77891,5.341179,5.07412,0,0,44.80064,278.4377,33.43773,0,33.43773,409.221,97.43339,0.1523388,5.581532,31.02312,0,317.2166
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,57.08488,57.08488,0,0,0,57.08488,75.44379,0,0,0,43.067,60.08935,57.08488,0,0,11.36291,308.5316,0,17.02235,-17.02235,391.2779,93.16122,0.1523388,62.79337,34.4536,0,351.5986
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,157.4332,149.7,81,0,22.761,149.7,15.39469,0,7.733212,23.47653,23.04585,72.31579,68.7,0,0,30.27663,291.5092,0,49.26994,-49.26994,339.3428,80.79575,0.1523388,173.1765,18.43668,81,314.5551
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,105.675,105.675,81,0,22.761,105.675,2.80717,3.552714E-15,0,0,2.966477,25.9737,24.67501,0,0,85.02101,242.2393,0,23.00722,-23.00722,315.0911,75.02154,0.1523388,116.2425,2.373182,81,245.2058
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,116.748,68.7,0,-1,0,68.7,0,0,48.04803,59.72284,0,72.31579,68.7,0,0,110.5846,219.2321,0,72.31579,-72.31579,238.8636,56.87216,0.1523388,128.4228,0,0,219.2321
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,91.98796,68.7,0,-1,0,68.7,0,0,23.28796,32.48676,0,72.31579,68.7,0,0,190.9355,146.9163,0,72.31579,-72.31579,162.636,38.72278,0.1523388,101.1868,0,0,146.9163
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,27.49991,27.49991,0,-1,0,27.49991,0,0,3.552714E-15,0,0,28.94728,27.49991,0,0,271.2863,74.60052,0,28.94728,-28.94728,132.1229,31.45777,0.1523388,30.2499,0,0,74.60052
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.45,45.65324,0,0,0,132.1229,31.45777,0.1523388,0,0,0,45.65324
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.417101,3.417101,0,-1,0,3.417101,0,0,4.440892E-16,0,0,3.596949,3.417101,0,0,303.45,45.65324,0,3.596949,-3.596949,128.3314,30.55503,0.1523388,3.758811,0,0,45.65324
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,102.3961,39.95348,0,-1,0,39.95348,0,0,62.44264,72.68226,0,42.05629,39.95348,0,0,307.4466,42.05629,0,42.05629,-42.05629,84.00017,20,0.1523388,112.6357,0,0,42.05629
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.559446,0,0,-1,0,0,0,0,5.559446,6.11539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523388,6.11539,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523388,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,70.86565,0,0,-1,0,0,0,0,70.86565,77.95221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523388,77.95221,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.551278,0,0,-1,0,0,0,0,3.551278,3.906406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523388,3.906406,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,51.1405,51.1405,81,0,22.761,51.1405,0,0,0,0,0,0,0,29.8595,28.36653,354.1758,0,28.36653,0,28.36653,110.911,26.40733,0.1523968,56.25454,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,325.8093,25.52988,69.95607,0,69.95607,177.2772,42.20877,0.1524533,0,1.004858,81,26.78595
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.30677,10.30677,81,0,22.761,10.30677,181.0231,0,0,0,18.65763,0,0,70.69323,67.15857,255.8532,88.49034,85.8162,0,85.8162,258.6896,61.59263,0.1525101,11.33745,14.92611,81,107.148
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,18.82745,18.82745,81,0,22.761,18.82745,249.6917,0,0,0,47.01058,0,0,62.17255,59.06392,170.037,165.7249,106.0745,0,106.0745,359.3207,85.55238,0.1525228,20.7102,37.60847,81,212.7355
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,39.52494,39.52494,0,-1,0,39.52494,188.5935,0,0,0,74.54149,41.60521,39.52494,0,0,63.9625,261.192,32.93628,0,32.93628,390.5668,92.99191,0.1524516,43.47744,59.63319,0,335.7335
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,24.21229,24.21229,0,0,0,24.21229,371.6448,33.47088,0,0,89.98372,25.48662,24.21229,0,0,31.02622,290.8346,31.02622,0,31.02622,420.0009,100,0.1523846,26.63352,71.98698,0,380.8184
