Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,121.3655,121.3655,52.66553,0,15.59238,121.3655,89.59348,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,133.5021,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,31.72298,31.72298,0,0,0,31.72298,339.7171,74.37579,0,0,107.7684,33.39261,31.72298,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,34.89528,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7630853,0.7630853,0,0,0,0.7630853,14206.7,107.606,0,0,108.4092,0.8032477,0.7630853,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,0.8393939,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,73.50471,68.7,0,-1,0,68.7,152.7751,32.6407,4.804717,12.15519,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,80.85519,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,35.06082,35.06082,0,0,0,35.06082,228.0432,43.0477,0,0,79.95383,36.90613,35.06082,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,38.5669,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,65.66969,65.66969,41.11907,0,12.67113,65.66969,39.35263,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,72.23666,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523846,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,88.92194,68.7,0,-1,0,68.7,0,0,20.22193,29.11413,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1523846,97.81413,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,115.0022,68.7,0,-1,0,68.7,0,0,46.30216,57.80238,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1523846,126.5024,0,0,246.4424
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,107.3836,68.7,0,-1,0,68.7,0,0,38.68363,49.422,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1523846,118.122,0,0,174.1266
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.19858,35.19858,0,-1,0,35.19858,0,0,7.105427E-15,0,0,37.05113,35.19858,0,0,241.0526,101.8109,0,37.05113,-37.05113,152.2629,36.253,0.1523846,38.71843,0,0,101.8109
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,61.12592,61.12592,0,-1,0,61.12592,0,0,7.105427E-15,5.716777,0,64.34308,61.12592,0,0,282.2206,64.75973,0,64.34308,-64.34308,84.43935,20.10457,0.1523846,67.23852,0,0,64.75973
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,106.6368,0.3958152,0,-1,0,0.3958152,0,0,106.241,116.9047,0,0.4166476,0.3958152,0,0,353.7129,0.4166476,0,0.4166476,-0.4166476,84.00017,20,0.1523846,117.3005,0,0,0.4166476
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,60.72711,0,0,-1,0,0,0,0,60.72711,66.79982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523846,66.79982,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,128.7633,0,0,-1,0,0,0,0,128.7633,141.6396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523846,141.6396,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523846,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,16.36951,16.36951,81,0,22.761,16.36951,0,0,0,0,0,0,0,64.63049,61.39896,354.1758,0,61.39896,0,61.39896,142.2483,33.86858,0.1524939,18.00646,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,107.642,107.642,81,0,22.761,107.642,0.7750205,0,1.421085E-14,0,0.8342476,28.04421,26.642,0,0,292.7769,55.25907,0,27.20996,-27.20996,113.5665,27.03959,0.1524939,118.4062,0.6673981,81,56.09332
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,229.6482,122.0766,81,0,22.761,122.0766,12.44256,0,107.5715,142.0803,15.18947,43.23857,41.07664,0,0,323.0101,28.0491,0,28.0491,-28.0491,84.00017,20,0.1524939,252.613,12.15157,81,43.23857
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,45.49261,45.49261,81,0,22.761,45.49261,66.30441,0,0,0,30.1636,0,0,35.50739,33.73202,354.1758,0,63.89563,0,63.89563,144.6169,34.43252,0.1525976,50.04187,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,42.57724,42.57724,0,-1,0,42.57724,92.53271,7.105427E-15,0,0,39.39787,44.81814,42.57724,0,0,290.2802,57.50607,0,5.420273,-5.420273,138.9034,33.07217,0.1525976,46.83496,31.5183,0,96.90394
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,47.0067,47.0067,0,0,0,47.0067,142.7676,0,0,0,67.11034,49.48073,47.0067,0,0,296.3027,52.08579,17.6296,0,17.6296,155.6283,37.05429,0.1525596,51.70737,53.68827,0,119.1961
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,95.72955,95.72955,81,0,22.761,95.72955,52.70462,0,0,0,50.45389,15.50478,14.72954,0,0,278.6731,67.95243,34.9491,0,34.9491,188.784,44.94847,0.1526162,105.3025,40.36311,81,118.4063
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,243.724,99.40663,160.8568,0,160.8568,341.3861,81.28224,0.1524764,0,73.72541,81,191.5634
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,56.06799,56.06799,0,0,0,56.06799,129.8471,0,0,0,72.80264,59.01894,56.06799,0,0,82.86723,244.1777,13.7837,0,13.7837,354.4625,84.39565,0.1524467,61.67479,58.24212,0,316.9803
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,41.99643,41.99643,0,-1,0,41.99643,153.0267,0,0,0,64.26574,44.20676,41.99643,0,0,69.08353,256.583,20.05898,0,20.05898,373.4921,88.92651,0.1524036,46.19607,51.41259,0,320.8488
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,28.46957,28.46957,0,0,0,28.46957,169.4846,0,0,0,48.25153,29.96797,28.46957,0,0,49.02455,274.6361,18.28356,0,18.28356,390.8374,93.05634,0.1523643,31.31653,38.60123,0,322.8877
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,100.9226,100.9226,81,0,22.761,100.9226,36.35741,0,0,0,36.69286,20.9712,19.92264,0,0,30.74099,291.0913,15.72165,0,15.72165,405.7523,96.60748,0.1523897,111.0149,29.35428,81,327.7842
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,8.814951,0,0,23.83429,0,0,0,0,15.01933,305.2408,15.01933,0,15.01933,420.0009,100,0.1523575,0,19.06743,0,329.0751
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,59.34196,59.34196,0,0,0,59.34196,8.357935,0,7.105427E-15,0,4.959763,62.46523,59.34196,0,0,0,318.7582,0,57.50546,-57.50546,359.3848,85.56763,0.1523575,65.27616,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,109.4973,68.7,0,-1,0,68.7,0,0,40.79728,51.747,0,72.31579,68.7,0,0,63.89496,261.2528,0,72.31579,-72.31579,283.1572,67.41825,0.1523575,120.447,0,0,261.2528
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2458,188.937,0,0,0,283.1572,67.41825,0.1523575,0,0,0,188.937
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,135.8782,68.7,0,-1,0,68.7,0,0,67.17818,80.76599,0,72.31579,68.7,0,0,144.2458,188.937,0,72.31579,-72.31579,206.9297,49.26888,0.1523575,149.466,0,0,188.937
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5967,116.6212,0,0,0,206.9297,49.26888,0.1523575,0,0,0,116.6212
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5967,116.6212,0,0,0,206.9297,49.26888,0.1523575,0,0,0,116.6212
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,93.92734,68.7,0,-1,0,68.7,0,0,25.22734,34.62008,0,72.31579,68.7,0,0,224.5967,116.6212,0,72.31579,-72.31579,130.7021,31.1195,0.1523575,103.3201,0,0,116.6212
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9476,44.30539,0,0,0,130.7021,31.1195,0.1523575,0,0,0,44.30539
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9476,44.30539,0,0,0,130.7021,31.1195,0.1523575,0,0,0,44.30539
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,34.77313,34.77313,0,-1,0,34.77313,0,0,0,0,0,36.60329,34.77313,0,0,304.9476,44.30539,0,36.60329,-36.60329,92.1189,21.93303,0.1523575,38.25044,0,0,44.30539
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.39659,7.316997,0,-1,0,7.316997,0,0,41.07959,45.91925,0,7.702102,7.316997,0,0,345.6179,7.702102,0,7.702102,-7.702102,84.00017,20,0.1523575,53.23625,0,0,7.702102
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,33.17223,33.17223,81,0,22.761,33.17223,0,0,0,0,0,0,0,47.82777,45.43638,354.1758,0,45.43638,0,45.43638,127.1049,30.26301,0.1524493,36.48945,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,46.98521,46.98521,81,0,22.761,46.98521,2.47644,0,0,0,1.163561,0,0,34.01479,32.31405,308.7394,40.89274,33.47761,0,33.47761,158.8645,37.82482,0.1525164,51.68373,0.9308485,81,42.0563
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.646133,5.646133,77.96192,0,21.99237,5.646133,317.1541,0,0,0,17.90694,0,0,72.31579,68.7,275.2618,71.02259,86.60694,0,86.60694,241.0271,57.38729,0.1525588,6.210746,14.32555,81,88.92953
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,188.6549,148.9688,118.4692,0,118.4692,353.4168,84.1467,0.1525106,0,39.81535,81,198.738
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,66.7468,66.7468,0,-1,0,66.7468,121.3135,0,0,4.721477,80.97289,70.25979,66.7468,0,0,70.18569,255.5911,10.7131,0,10.7131,363.5802,86.56654,0.1524877,73.42148,64.77831,0,336.564
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.954319,1.954319,0,0,0,1.954319,4704.957,30.42011,0,0,91.94988,2.057178,1.954319,0,0,59.47259,265.2329,59.47259,0,59.47259,420.0009,100,0.1523605,2.149751,73.55991,0,357.1828
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523605,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,20.28095,20.28095,0,0,0,20.28095,502.6214,80.58802,0,0,101.9364,21.34837,20.28095,0,0,0,318.7582,0,0,0,420.0009,100,0.1523605,22.30904,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,105.0991,105.0991,36.39912,0,11.47698,105.0991,92.14211,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523605,115.609,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,63.37331,63.37331,0,-1,0,63.37331,138.4755,21.04774,0,1.010645,87.75648,66.70875,63.37331,0,0,0,318.7582,0,0,0,420.0009,100,0.1523605,69.71065,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.467272,8.467272,0,0,0,8.467272,726.3156,52.58619,0,0,61.49911,8.912917,8.467272,0,0,0,318.7582,0,0,0,420.0009,100,0.1523605,9.313998,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,156.3054,149.7,81,0,22.761,149.7,35.07493,0,6.605437,22.23598,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1523605,171.936,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,76.79485,76.79485,67.41289,0,19.32346,76.79485,41.52013,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.1523959,84.47434,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,135.9232,135.9232,81,0,22.761,135.9232,3.397569,0,0,0,4.618084,57.81389,54.92319,0,0,0,318.7582,0,53.1958,-53.1958,363.9276,86.64924,0.1523959,149.5155,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,127.2286,68.7,0,-1,0,68.7,0,0,58.52857,71.25143,0,72.31579,68.7,0,0,59.10645,265.5624,0,72.31579,-72.31579,287.7,68.49986,0.1523959,139.9514,0,0,265.5624
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,68.69833,68.69833,0,-1,0,68.69833,0,0,0,6.868166,0,72.31403,68.69833,0,0,139.4573,193.2466,0,72.31403,-72.31403,211.4743,50.35093,0.1523959,75.56817,0,0,193.2466
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8063,120.9326,0,0,0,211.4743,50.35093,0.1523959,0,0,0,120.9326
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8063,120.9326,0,0,0,211.4743,50.35093,0.1523959,0,0,0,120.9326
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8063,120.9326,0,0,0,211.4743,50.35093,0.1523959,0,0,0,120.9326
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.82422,14.82422,0,-1,0,14.82422,0,0,1.776357E-15,0,0,15.60444,14.82422,0,0,219.8063,120.9326,0,15.60444,-15.60444,195.0258,46.43462,0.1523959,16.30664,0,0,120.9326
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.97185,49.97185,0,-1,0,49.97185,0,0,0,0,0,52.60194,49.97185,0,0,237.1445,105.3282,0,52.60194,-52.60194,139.5785,33.23291,0.1523959,54.96903,0,0,105.3282
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,152.4692,50.0899,0,-1,0,50.0899,0,0,102.3793,117.6262,0,52.72622,50.0899,0,0,295.5911,52.72622,0,52.72622,-52.72622,84.00017,20,0.1523959,167.7161,0,0,52.72622
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,81.15876,0,0,-1,0,0,0,0,81.15876,89.27464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523959,89.27464,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,20.16163,0,0,-1,0,0,0,0,20.16163,22.17779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523959,22.17779,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.65266,47.65266,81,0,22.761,47.65266,0,0,0,0,0,0,0,33.34734,31.67998,354.1758,0,31.67998,0,31.67998,114.0544,27.15576,0.1524596,52.41792,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,66.17628,66.17628,81,0,22.761,66.17628,1.347808,0,0,0,0.8919291,0,0,14.82372,14.08253,322.4958,28.51198,14.97446,0,14.97446,128.2605,30.53814,0.1524893,72.79391,0.7135432,81,29.40391
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,26.87584,26.87584,81,0,22.761,26.87584,86.7975,0,0,0,23.32755,0,0,54.12416,51.41795,307.5214,41.98899,74.74551,0,74.74551,199.1703,47.4214,0.1525687,29.56342,18.66204,81,65.31654
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,139.4665,139.4665,81,0,22.761,139.4665,38.11572,0,0,3.713138,53.15865,61.54367,58.46649,0,0,232.7759,109.2599,0,8.385024,-8.385024,190.3317,45.31697,0.1525687,153.4131,42.52692,81,162.4186
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,94.32039,68.7,0,-1,0,68.7,100.122,0,25.62039,35.05243,68.78381,72.31579,68.7,0,0,242.0926,100.8749,0,3.531981,-3.531981,186.6086,44.43054,0.1525687,103.7524,55.02705,0,169.6587
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,35.26559,35.26559,0,0,0,35.26559,239.0967,0,0,0,84.31887,37.12167,35.26559,0,0,246.017,97.34295,47.1972,0,47.1972,231.3838,55.09128,0.1524681,38.79215,67.45509,0,181.6618
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,90.27705,90.27705,81,0,22.761,90.27705,112.1092,0,0,0,101.2089,9.765316,9.27705,0,0,198.8198,139.8204,91.4436,0,91.4436,318.1349,75.74624,0.1525066,99.30476,80.96713,81,241.0293
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,85.38492,85.38492,77.10187,0,21.77477,85.38492,135.9668,0,0,0,116.0952,8.718997,8.283048,0,0,107.3762,222.1197,107.3762,0,107.3762,420.0009,100,0.1525012,93.92341,92.87614,81,338.2148
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,54.68069,54.68069,0,0,0,54.68069,178.5098,40.05176,0,0,97.61037,57.55862,54.68069,0,0,0,318.7582,0,0,0,420.0009,100,0.1525012,60.14876,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525012,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,73.49019,73.49019,20.25,0,7.39125,73.49019,107.7161,23.11846,0,0,79.16076,56.0423,53.24019,0,0,0,318.7582,0,0,0,420.0009,100,0.1525012,80.8392,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525012,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,41.07372,41.07372,0,0,0,41.07372,51.56974,0,0,0,21.18161,43.2355,41.07372,0,0,0,318.7582,0,22.05389,-22.05389,396.754,94.46505,0.1525012,45.1811,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,101.1323,101.1323,81,0,22.761,101.1323,5.037427,7.105427E-15,0,0,5.094468,21.19194,20.13235,0,0,24.50432,296.7043,0,16.09748,-16.09748,379.7858,90.425,0.1525012,111.2456,4.075575,81,301.7988
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,46.17327,46.17327,0,-1,0,46.17327,0,0,7.105427E-15,0,0,48.60345,46.17327,0,0,42.3904,280.6069,0,48.60345,-48.60345,328.5533,78.22681,0.1525012,50.7906,0,0,280.6069
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.39423,232.0034,0,0,0,328.5533,78.22681,0.1525012,0,0,0,232.0034
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.99501,53.99501,0,-1,0,53.99501,0,0,7.105427E-15,0,0,56.83685,53.99501,0,0,96.39423,232.0034,0,56.83685,-56.83685,268.6419,63.96224,0.1525012,59.39451,0,0,232.0034
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,41.27199,41.27199,0,-1,0,41.27199,0,0,0,0,0,43.44419,41.27199,0,0,159.5463,175.1666,0,43.44419,-43.44419,222.8477,53.05888,0.1525012,45.39919,0,0,175.1666
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,48.38985,48.38985,0,-1,0,48.38985,0,0,7.105427E-15,0,0,50.93669,48.38985,0,0,207.8176,131.7224,0,50.93669,-50.93669,169.1558,40.2751,0.1525012,53.22884,0,0,131.7224
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,40.51759,40.51759,0,-1,0,40.51759,0,0,0,0,0,42.6501,40.51759,0,0,264.4139,80.78568,0,42.6501,-42.6501,124.1986,29.57104,0.1525012,44.56936,0,0,80.78568
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8029,38.13559,0,0,0,124.1986,29.57104,0.1525012,0,0,0,38.13559
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,51.76194,36.22881,0,-1,0,36.22881,0,0,15.53314,20.70933,0,38.13559,36.22881,0,0,311.8029,38.13559,0,38.13559,-38.13559,84.00017,20,0.1525012,56.93814,0,0,38.13559
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.95142,0,0,-1,0,0,0,0,47.95142,52.74657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525012,52.74657,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,112.9788,0,0,-1,0,0,0,0,112.9788,124.2767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525012,124.2767,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,56.58825,56.58825,81,0,22.761,56.58825,0,0,0,0,0,0,0,24.41175,23.19116,354.1758,0,23.19116,0,23.19116,106.0012,25.23834,0.1525475,62.24708,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.978262,2.978262,75.29405,0,21.31739,2.978262,23.34106,0,0,0,0.6951579,0,0,72.31579,68.7,330.9846,20.87204,69.39516,0,69.39516,171.8353,40.91307,0.1526155,3.276088,0.5561264,81,21.5672
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,73.3607,73.3607,81,0,22.761,73.3607,8.049163,0,0,0,5.904922,0,0,7.6393,7.257335,261.5895,83.32768,13.16226,0,13.16226,184.3221,43.88612,0.1526394,80.69677,4.723938,81,89.2326
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,65.84349,65.84349,81,0,22.761,65.84349,19.51616,0,0,0,12.85012,0,0,15.15651,14.39869,248.4272,95.17371,27.2488,0,27.2488,210.1726,50.04099,0.1526886,72.42783,10.28009,81,108.0238
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,221.1784,119.6976,12.74247,0,12.74247,222.2611,52.91921,0.1526615,0,10.19397,0,132.4401
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,54.20648,54.20648,0,0,0,54.20648,57.69764,0,7.105427E-15,0,31.27586,57.05945,54.20648,0,0,208.436,131.1659,0,25.7836,-25.7836,195.0828,46.4482,0.1526615,59.62713,25.02069,0,162.4417
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,237.0844,105.3823,42.08218,0,42.08218,235.0055,55.95358,0.1525722,0,33.66575,0,147.4644
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.817624,3.817624,0,0,0,3.817624,735.4129,0,0,0,28.0753,4.018552,3.817624,0,0,195.0022,143.2562,24.05675,0,24.05675,257.8277,61.38743,0.1525212,4.199387,22.46024,0,171.3315
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,39.60956,39.60956,0,0,0,39.60956,32.6364,0,7.105427E-15,0,12.92713,41.69427,39.60956,0,0,170.9455,164.9073,0,28.76714,-28.76714,227.5045,54.16763,0.1525212,43.57052,10.34171,0,177.8344
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,92.8273,68.7,0,-1,0,68.7,40.23533,0,24.1273,33.41003,27.64167,72.31579,68.7,0,0,202.909,136.1402,0,44.67412,-44.67412,180.4138,42.95559,0.1525212,102.11,22.11334,0,163.7818
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,252.5469,91.46604,20.19491,0,20.19491,199.5724,47.51715,0.1524784,0,16.15593,0,111.6609
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,232.352,109.6415,16.2247,0,16.2247,214.9645,51.18193,0.152444,0,12.97976,0,125.8662
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,109.2118,109.2118,81,0,22.761,109.2118,5.564178,0,1.421085E-14,0,6.076737,29.6966,28.21177,0,0,216.1273,124.2437,0,23.61986,-23.61986,190.067,45.25396,0.152444,120.1329,4.86139,81,130.3204
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,41.15849,41.15849,81,0,22.761,41.15849,12.21482,0,0,0,5.027434,0,0,39.84151,37.84943,242.3716,100.6238,42.87687,0,42.87687,230.7436,54.93884,0.1525274,45.27434,4.021947,81,105.6513
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,97.81242,68.7,0,-1,0,68.7,0,0,29.11242,38.89366,0,72.31579,68.7,0,0,199.4947,139.213,0,72.31579,-72.31579,154.516,36.78946,0.1525274,107.5937,0,0,139.213
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,28.22583,28.22583,0,-1,0,28.22583,0,0,3.552714E-15,0,0,29.7114,28.22583,0,0,279.8456,66.89722,0,29.7114,-29.7114,123.1975,29.33267,0.1525274,31.04841,0,0,66.89722
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,165.6096,35.32653,0,-1,0,35.32653,0,0,130.2831,146.844,0,37.18582,35.32653,0,0,312.8582,37.18582,0,37.18582,-37.18582,84.00017,20,0.1525274,182.1706,0,0,37.18582
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,48.18479,0,0,-1,0,0,0,0,48.18479,53.00327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,53.00327,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,89.8372,0,0,-1,0,0,0,0,89.8372,98.82092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,98.82092,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,96.55907,0,0,-1,0,0,0,0,96.55907,106.215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,106.215,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,69.90359,0,0,-1,0,0,0,0,69.90359,76.89394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,76.89394,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,110.9811,0,0,-1,0,0,0,0,110.9811,122.0793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,122.0793,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,93.69584,0,0,-1,0,0,0,0,93.69584,103.0654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1525274,103.0654,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.89119,13.89119,81,0,22.761,13.89119,0,0,0,0,0,0,0,67.1088,63.75336,354.1758,0,63.75336,0,63.75336,144.4819,34.40039,0.1526294,15.28031,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.418049,4.418049,76.73384,0,21.68166,4.418049,25.80483,0,0,0,1.14007,0,0,72.31579,68.7,290.4225,57.37803,69.84007,0,69.84007,210.738,50.17562,0.1527017,4.859854,0.9120561,81,58.5181
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,60.40864,60.40864,81,0,22.761,60.40864,29.24656,0,0,0,17.66745,0,0,20.59136,19.56179,220.5824,120.2341,37.22924,0,37.22924,246.0568,58.58483,0.1527685,66.4495,14.13396,81,137.9015
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,34.44045,34.44045,81,0,22.761,34.44045,118.5778,0,0,0,40.83873,0,0,46.55955,44.23157,183.3531,153.7404,85.0703,0,85.0703,326.7616,77.80022,0.152825,37.88449,32.67098,81,194.5791
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,72.04799,68.7,0,-1,0,68.7,70.63943,0,3.347986,10.55278,48.52929,72.31579,68.7,0,0,98.28284,230.3037,0,23.7865,-23.7865,301.6884,71.83042,0.152825,79.25278,38.82343,0,278.833
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,88.07924,88.07924,81,0,22.761,88.07924,100.4654,0,0,0,88.48917,7.45183,7.079239,0,0,124.7123,206.5172,81.03734,0,81.03734,378.5672,90.13486,0.1528898,96.88716,70.79134,81,295.0063
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,39.26519,0,0,82.94012,0,0,0,0,43.67494,279.4508,43.67494,0,43.67494,420.0009,100,0.1527976,0,66.3521,0,362.3909
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,86.34068,86.34068,20.25,0,7.39125,86.34068,106.6644,22.52561,0,0,92.09474,69.56913,66.09068,0,0,0,318.7582,0,0,0,420.0009,100,0.1527976,94.97475,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,55.50412,55.50412,0,0,0,55.50412,176.1685,39.35541,0,0,97.78081,58.4254,55.50412,0,0,0,318.7582,0,0,0,420.0009,100,0.1527976,61.05454,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,119.4367,68.7,0,-1,0,68.7,100.7402,0,50.73674,62.68041,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1527976,131.3804,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,64.28764,64.28764,25.99006,0,8.843486,64.28764,68.07803,0,0,0,43.76576,40.31325,38.29758,0,0,3.452513,315.651,3.452513,0,3.452513,420.0009,100,0.1528031,70.71641,35.01261,81,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,28.35791,28.35791,0,0,0,28.35791,128.6412,6.629515,0,0,36.47995,29.85043,28.35791,0,0,0,318.7582,0,0,0,420.0009,100,0.1528031,31.1937,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,49.38599,49.38599,0,0,0,49.38599,43.61324,0,0,0,21.53883,51.98525,49.38599,0,0,0,318.7582,0,30.44642,-30.44642,387.9075,92.35874,0.1528031,54.32458,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,85.60839,85.60839,81,0,22.761,85.60839,6.075827,0,0,0,5.201417,4.850935,4.608388,0,0,33.82936,288.3118,0.3504822,0,0.3504822,388.24,92.43791,0.1528036,94.16923,4.161134,81,293.5132
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,177.4209,68.7,0,-1,0,68.7,0,0,108.7209,126.4629,0,72.31579,68.7,0,0,33.47887,288.6272,0,72.31579,-72.31579,312.0125,74.28853,0.1528036,195.1629,0,0,288.6272
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,79.29506,68.7,0,-1,0,68.7,0,0,10.59506,18.52456,0,72.31579,68.7,0,0,113.8298,216.3114,0,72.31579,-72.31579,235.7849,56.13916,0.1528036,87.22456,0,0,216.3114
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,18.56038,18.56038,0,-1,0,18.56038,0,0,0,0,0,19.53724,18.56038,0,0,194.1806,143.9957,0,19.53724,-19.53724,215.1909,51.23582,0.1528036,20.41642,0,0,143.9957
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.8887,124.4584,0,0,0,215.1909,51.23582,0.1528036,0,0,0,124.4584
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.313218,2.313218,0,-1,0,2.313218,0,0,4.440892E-16,0,0,2.434966,2.313218,0,0,215.8887,124.4584,0,2.434966,-2.434966,212.6242,50.6247,0.1528036,2.544539,0,0,124.4584
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,104.8294,68.7,0,-1,0,68.7,0,0,36.12938,46.61232,0,72.31579,68.7,0,0,218.5942,122.0234,0,72.31579,-72.31579,136.3966,32.47533,0.1528036,115.3123,0,0,122.0234
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,58.72657,47.22227,0,-1,0,47.22227,0,0,11.50429,17.37695,0,49.70766,47.22227,0,0,298.9451,49.70766,0,49.70766,-49.70766,84.00017,20,0.1528036,64.59922,0,0,49.70766
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.98776,0,0,-1,0,0,0,0,35.98776,39.58654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528036,39.58654,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,9.060727,0,0,-1,0,0,0,0,9.060727,9.9668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528036,9.9668,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,66.58942,0,0,-1,0,0,0,0,66.58942,73.24835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528036,73.24835,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,58.97895,58.97895,81,0,22.761,58.97895,0,-3.552714E-15,0,0,0,0,0,22.02105,20.92,354.1758,0,20.92,0,20.92,103.8466,24.72534,0.152845,64.87685,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,23.88346,23.88346,81,0,22.761,23.88346,5.807158,0,0,0,1.38695,0,0,57.11654,54.26072,333.2558,18.828,55.64767,0,55.64767,156.6386,37.29484,0.1529542,26.2718,1.10956,81,20.21495
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,277.6082,68.9109,79.06949,0,79.06949,231.6505,55.15478,0.1529893,0,8.295591,81,79.28039
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,198.5387,140.0734,101.9974,0,101.9974,328.4137,78.19359,0.1529759,0,26.63789,81,173.3708
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,74.84624,68.7,0,-1,0,68.7,86.18756,0,6.146247,13.63087,59.21085,72.31579,68.7,0,0,96.54128,231.8711,0,13.10494,-13.10494,314.5999,74.90459,0.1529759,82.33087,47.36868,0,291.0819
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,79.99477,79.99477,81,0,22.761,79.99477,107.5148,0,0,0,86.00625,0,0,1.005223,0.9549618,111.1023,218.7661,86.96121,0,86.96121,397.0986,94.54709,0.1530278,87.99426,68.805,81,304.7724
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,75.00513,75.00513,20.25,0,7.39125,75.00513,117.2086,6.134374,0,0,87.91248,57.63699,54.75513,0,0,24.14112,297.0312,24.14112,0,24.14112,420.0009,100,0.152977,82.50565,70.32998,81,384.9437
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,51.97908,51.97908,0,0,0,51.97908,106.3049,0.5414849,0,0,55.25631,54.71482,51.97908,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,57.17699,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,70.53871,70.53871,20.25,0,7.39125,70.53871,97.84967,16.08641,0,0,69.0219,52.93549,50.28871,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,77.59258,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,31.16236,31.16236,0,-1,0,31.16236,265.6602,49.9835,0,0,82.78599,32.80248,31.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,34.27859,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152977,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,10.09302,10.09302,0,0,0,10.09302,51.10787,0,0,0,5.158329,10.62424,10.09302,0,0,0,318.7582,0,5.465906,-5.465906,414.2393,98.6282,0.152977,11.10233,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,117.7949,68.7,0,-1,0,68.7,0,0,49.09486,60.87434,0,72.31579,68.7,0,0,6.073229,313.2923,0,72.31579,-72.31579,338.0117,80.47882,0.152977,129.5743,0,0,313.2923
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,116.6271,68.7,0,-1,0,68.7,0,0,47.92706,59.58976,0,72.31579,68.7,0,0,86.4241,240.9765,0,72.31579,-72.31579,261.7842,62.32944,0.152977,128.2898,0,0,240.9765
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,43.43232,43.43232,0,-1,0,43.43232,0,0,7.105427E-15,0,0,45.71824,43.43232,0,0,166.775,168.6607,0,45.71824,-45.71824,213.5929,50.85536,0.152977,47.77556,0,0,168.6607
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,18.20088,18.20088,0,-1,0,18.20088,0,0,0,0,0,19.15882,18.20088,0,0,217.573,122.9425,0,19.15882,-19.15882,193.3978,46.047,0.152977,20.02097,0,0,122.9425
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.14013,30.14013,0,-1,0,30.14013,0,0,3.552714E-15,0,0,31.72645,30.14013,0,0,238.8606,103.7837,0,31.72645,-31.72645,159.9552,38.08448,0.152977,33.15414,0,0,103.7837
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.848868,2.848868,0,-1,0,2.848868,0,0,4.440892E-16,0,0,2.998808,2.848868,0,0,274.1122,72.05724,0,2.998808,-2.998808,156.7941,37.33186,0.152977,3.133755,0,0,72.05724
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,54.34039,54.34039,0,-1,0,54.34039,0,0,0,0,0,57.20041,54.34039,0,0,277.4442,69.05843,0,57.20041,-57.20041,96.49961,22.97605,0.152977,59.77443,0,0,69.05843
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,25.34415,11.26511,0,-1,0,11.26511,0,0,14.07904,16.61345,0,11.85802,11.26511,0,0,341.0002,11.85802,0,11.85802,-11.85802,84.00017,20,0.152977,27.87857,0,0,11.85802
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,21.93214,0,0,-1,0,0,0,0,21.93214,24.12535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152977,24.12535,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.79336,0,0,-1,0,0,0,0,44.79336,49.2727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152977,49.2727,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,25.16076,25.16076,81,0,22.761,25.16076,0,0,0,0,0,0,0,55.83924,53.04728,354.1758,0,53.04728,0,53.04728,134.3252,31.98214,0.1530811,27.67683,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,136.2008,126.9983,81,0,22.761,126.9983,0.532827,0,9.202509,23.33686,0.676681,48.41924,45.99827,0,0,301.1285,47.74255,0,47.74255,-47.74255,84.00017,20,0.1530811,149.8209,0.5413448,81,48.41924
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,51.79239,51.79239,81,0,22.761,51.79239,14.87037,0,0,0,7.701719,0,0,29.20761,27.74723,354.1758,0,35.44895,0,35.44895,117.63,28.00709,0.1531476,56.97163,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,94.03712,94.03712,81,0,22.761,94.03712,14.84044,0,0,0,13.95552,13.72329,13.03713,0,0,318.7269,31.90405,0.2322287,0,0.2322287,117.8503,28.05954,0.1531479,103.4408,11.16442,81,45.85957
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,32.07259,32.07259,0,-1,0,32.07259,47.24827,0,0,1.893229,15.15374,33.76062,32.07259,0,0,318.4946,32.11306,0,18.60688,-18.60688,98.23694,23.3897,0.1531479,35.27985,12.12299,0,47.2668
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,96.6048,96.6048,81,0,22.761,96.6048,21.21531,0,0,8.540362,20.49501,16.42611,15.60481,0,0,339.1689,13.50618,4.068896,0,4.068896,102.097,24.30877,0.1531543,106.2653,16.39601,81,34.00119
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,89.5191,89.5191,81,0,22.761,89.5191,55.46748,0,0,0,49.654,8.967482,8.519108,0,0,335.1,17.16819,40.68651,0,40.68651,140.6956,33.4989,0.1532179,98.47102,39.72319,81,66.82218
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,6.065158,6.065158,78.38095,0,22.09838,6.065158,731.6849,0,0,0,44.37784,0,0,72.31579,68.7,294.4135,53.78605,113.0778,0,113.0778,247.9707,59.04053,0.1532044,6.671674,35.50227,81,98.16389
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,8.0383,8.0383,80.35409,0,22.59758,8.0383,745.3212,0,0,0,59.91115,0,0,72.31579,68.7,181.3357,155.5561,128.6111,0,128.6111,369.982,88.09077,0.153166,8.84213,47.92892,81,215.4673
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0.9116209,0,0,53.63616,0,0,0,0,52.72454,271.3062,52.72454,0,52.72454,420.0009,100,0.1530557,0,42.90892,0,324.9423
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,25.56654,25.56654,0,0,0,25.56654,127.1438,5.594124,0,0,32.50627,26.91215,25.56654,0,0,0,318.7582,0,0,0,420.0009,100,0.1530557,28.12319,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,27.86472,27.86472,0,0,0,27.86472,115.6811,2.90293,0,0,32.23421,29.33128,27.86472,0,0,0,318.7582,0,0,0,420.0009,100,0.1530557,30.65119,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,102.71,102.71,81,0,22.761,102.71,12.08689,0,0,0,12.41444,22.85264,21.71001,0,0,0,318.7582,0,10.4382,-10.4382,408.998,97.38029,0.1530557,112.981,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,11.598,308.32,4.425485,0,4.425485,413.1964,98.3799,0.1530464,0,3.540388,0,312.7455
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.205871,3.205871,0,-1,0,3.205871,0,0,0,0,0,3.374601,3.205871,0,0,7.172514,312.3029,0,3.374601,-3.374601,409.6393,97.53296,0.1530464,3.526458,0,0,312.3029
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,45.74275,45.74275,0,-1,0,45.74275,0,0,7.105427E-15,0,0,48.15026,45.74275,0,0,10.92207,308.9284,0,48.15026,-48.15026,358.8844,85.4485,0.1530464,50.31702,0,0,308.9284
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.776167,8.776167,0,-1,0,8.776167,0,0,0,0,0,9.23807,8.776167,0,0,64.42236,260.7781,0,9.23807,-9.23807,349.1466,83.12999,0.1530464,9.653784,0,0,260.7781
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.52239,31.52239,0,-1,0,31.52239,0,0,0,0,0,33.18147,31.52239,0,0,74.68688,251.54,0,33.18147,-33.18147,314.1703,74.80231,0.1530464,34.67463,0,0,251.54
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,113.6095,68.7,0,-1,0,68.7,0,0,44.90948,56.27044,0,72.31579,68.7,0,0,111.5552,218.3586,0,72.31579,-72.31579,237.9428,56.65293,0.1530464,124.9704,0,0,218.3586
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,114.8205,68.7,0,-1,0,68.7,0,0,46.12046,57.60251,0,72.31579,68.7,0,0,191.9061,146.0428,0,72.31579,-72.31579,161.7152,38.50355,0.1530464,126.3025,0,0,146.0428
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2569,73.72698,0,0,0,161.7152,38.50355,0.1530464,0,0,0,73.72698
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,19.18156,19.18156,0,-1,0,19.18156,0,0,3.552714E-15,0,0,20.19111,19.18156,0,0,272.2569,73.72698,0,20.19111,-20.19111,140.4319,33.43611,0.1530464,21.09971,0,0,73.72698
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.74808,6.74808,0,-1,0,6.74808,0,0,0,0,0,7.103242,6.74808,0,0,294.6915,53.53587,0,7.103242,-7.103242,132.9445,31.65338,0.1530464,7.422888,0,0,53.53587
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.584,46.43263,0,0,0,132.9445,31.65338,0.1530464,0,0,0,46.43263
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,68.2114,68.2114,81,0,22.761,68.2114,0,0,0,0,0,0,0,12.78861,12.14918,302.584,46.43263,12.14918,0,12.14918,144.4702,34.39759,0.1530701,75.03253,0,81,46.43263
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,80.00643,80.00643,81,0,22.761,80.00643,2.188215,0,0,0,1.750713,0,0,0.9935657,0.9438874,290.4348,57.36689,2.6946,0,2.6946,147.0265,35.00624,0.1530747,88.00708,1.40057,81,59.1176
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,78.16569,78.16569,81,0,22.761,78.16569,25.36658,-4.440892E-16,0,0,19.82796,0,0,2.834315,2.692599,287.7402,59.79203,22.52056,0,22.52056,168.3914,40.09311,0.1531108,85.98225,15.86237,81,79.61999
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,146.3489,146.3489,81,0,22.761,146.3489,18.43943,0,0,11.28377,26.9859,68.7883,65.34888,0,0,265.2197,80.06053,0,41.8024,-41.8024,124.3278,29.60179,0.1531108,160.9838,21.58872,81,107.0464
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.38998,10.38998,0,-1,0,10.38998,542.1934,0,0,0,56.33376,10.93682,10.38998,0,0,311.6668,38.25813,45.39695,0,45.39695,167.3951,39.8559,0.153016,11.42897,45.06701,0,94.59189
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,266.2698,79.11538,99.13647,0,99.13647,261.4442,62.2485,0.1528093,0,79.30917,0,178.2518
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,112.9788,112.9788,81,0,22.761,112.9788,100.9123,0,0,0,114.0095,33.6619,31.9788,0,0,167.1334,168.3382,80.34763,0,80.34763,337.6687,80.39714,0.1527827,124.2767,91.20762,81,282.3477
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.56925,12.56925,0,0,0,12.56925,810.0093,1.795564,0,0,101.8121,13.23079,12.56925,0,0,86.78573,240.6511,86.78573,0,86.78573,420.0009,100,0.1526024,13.82617,81.44966,0,342.4631
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,92.05036,92.05036,23.35036,0,8.175641,92.05036,90.98474,11.43599,0,0,83.75178,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1526024,101.2554,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,98.73856,68.7,0,-1,0,68.7,106.9066,1.129079,30.03856,39.91242,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1526024,108.6124,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,110.7634,110.7634,42.06335,0,12.91003,110.7634,65.43364,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1526024,121.8397,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,75.71557,75.71557,36.91228,0,11.60681,75.71557,53.94606,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1526024,83.28712,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,12.16776,12.16776,0,0,0,12.16776,201.7159,11.73613,0,0,24.5443,12.80817,12.16776,0,0,0,318.7582,0,0,0,420.0009,100,0.1526024,13.38453,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,147.2784,147.2784,81,0,22.761,147.2784,3.551716,0,0,12.30628,5.230912,69.76677,66.27843,0,0,0,318.7582,0,64.53586,-64.53586,351.9741,83.80318,0.1526024,162.0063,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.70651,254.2224,0,0,0,351.9741,83.80318,0.1526024,0,0,0,254.2224
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,76.82618,68.7,0,-1,0,68.7,0,0,8.126179,15.8088,0,72.31579,68.7,0,0,71.70651,254.2224,0,72.31579,-72.31579,275.7465,65.65381,0.1526024,84.5088,0,0,254.2224
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,57.12413,57.12413,0,-1,0,57.12413,0,0,7.105427E-15,0,0,60.13066,57.12413,0,0,152.0574,181.9066,0,60.13066,-60.13066,212.3633,50.56258,0.1526024,62.83654,0,0,181.9066
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,72.40915,68.7,0,-1,0,68.7,0,0,3.709148,10.95006,0,72.31579,68.7,0,0,218.8692,121.7759,0,72.31579,-72.31579,136.1357,32.4132,0.1526024,79.65006,0,0,121.7759
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.10005,38.10005,0,-1,0,38.10005,0,0,7.105427E-15,0,0,40.10531,38.10005,0,0,299.2201,49.46012,0,40.10531,-40.10531,93.861,22.34781,0.1526024,41.91005,0,0,49.46012
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,52.85737,8.887069,0,-1,0,8.887069,0,0,43.9703,49.25604,0,9.354809,8.887069,0,0,343.7816,9.354809,0,9.354809,-9.354809,84.00017,20,0.1526024,58.14311,0,0,9.354809
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526024,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.427056,0,0,-1,0,0,0,0,9.427056,10.36976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526024,10.36976,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,45.63156,0,0,-1,0,0,0,0,45.63156,50.19472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526024,50.19472,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,86.08924,0,0,-1,0,0,0,0,86.08924,94.69817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526024,94.69817,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,51.99981,51.99981,81,0,22.761,51.99981,0,0,0,0,0,0,0,29.00019,27.55018,354.1758,0,27.55018,0,27.55018,110.1366,26.22294,0.1526561,57.19979,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.459236,3.459236,75.77502,0,21.43908,3.459236,46.12916,0,0,0,1.595717,0,0,72.31579,68.7,326.6256,24.79516,70.29572,0,70.29572,176.8249,42.10109,0.1527223,3.80516,1.276573,81,26.39088
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,39.80757,39.80757,81,0,22.761,39.80757,23.81253,0,0,0,9.479191,0,0,41.19243,39.13281,256.3299,88.06131,48.612,0,48.612,222.9423,53.0814,0.152813,43.78832,7.583353,81,97.5405
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,207.7179,131.8121,97.01628,0,97.01628,314.98,74.9951,0.1528105,0,22.65302,81,160.1284
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,72.65935,68.7,0,-1,0,68.7,38.69203,0,3.95935,11.22528,26.58143,72.31579,68.7,0,0,110.7016,219.1268,0,45.73436,-45.73436,266.7718,63.51697,0.1528105,79.92529,21.26514,0,245.7082
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,93.08945,93.08945,81,0,22.761,93.08945,39.1738,0,0,0,36.46667,12.72574,12.08945,0,0,161.5176,173.3924,23.74094,0,23.74094,289.2944,68.87949,0.1528472,102.3984,29.17334,81,209.8591
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,140.7132,140.7132,81,0,22.761,140.7132,27.52553,0,0,5.084528,38.73205,62.85601,59.71321,0,0,137.7767,194.7592,0,24.12396,-24.12396,263.8655,62.825,0.1528472,154.7845,30.98564,81,233.4913
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58441,0,0,72.31579,68.7,164.5811,170.6353,107.2844,0,107.2844,365.6445,87.05804,0.1528234,0,30.86753,81,209.2197
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,0,0,0,42.13968,0,0,0,0,57.29663,267.1913,42.13968,0,42.13968,405.6217,96.5764,0.1527363,0,33.71174,0,309.3309
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,119.8829,68.7,0,-1,0,68.7,58.37057,0,51.18293,63.17123,40.10058,72.31579,68.7,0,0,15.15696,305.117,0,32.21521,-32.21521,371.6639,88.49123,0.1527363,131.8712,32.08047,0,345.2176
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,81.39179,81.39179,81,0,22.761,81.39179,22.21882,0,0,0,18.0843,0.4124099,0.3917894,0,0,50.95163,272.9018,17.67189,0,17.67189,388.4289,92.48289,0.1527636,89.53097,14.46744,81,290.9861
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,43.15155,43.15155,0,0,0,43.15155,39.48771,0,7.105427E-15,0,17.03956,45.42269,43.15155,0,0,33.27974,288.8065,0,28.38313,-28.38313,358.5105,85.35946,0.1527636,47.46671,13.63165,0,305.846
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,73.7963,73.7963,81,0,22.761,73.7963,22.59463,0,0,0,16.674,0,0,7.203705,6.84352,64.81655,260.4233,23.51752,0,23.51752,380.8211,90.67152,0.1528026,81.17593,13.3392,81,277.0973
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,41.29903,281.5891,5.259987,0,5.259987,385.8112,91.85963,0.1527918,0,4.20799,0,286.8491
