Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,105.627,68.7,0,-1,0,68.7,0,0,36.92696,47.48966,0,72.31579,68.7,0,0,36.03904,286.3231,0,72.31579,-72.31579,309.5837,73.71025,0.1527918,116.1897,0,0,286.3231
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,61.49543,61.49543,0,-1,0,61.49543,0,0,1.421085E-14,0,0,64.73203,61.49543,0,0,116.3899,214.0073,0,64.73203,-64.73203,241.3501,57.4642,0.1527918,67.64497,0,0,214.0073
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.14109,52.14109,0,-1,0,52.14109,0,0,7.105427E-15,0,0,54.88535,52.14109,0,0,188.3144,149.2753,0,54.88535,-54.88535,183.4959,43.6894,0.1527918,57.35519,0,0,149.2753
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.55828,10.55828,0,-1,0,10.55828,0,0,1.776357E-15,0,0,11.11397,10.55828,0,0,249.2981,94.38991,0,11.11397,-11.11397,171.7807,40.90009,0.1527918,11.6141,0,0,94.38991
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.93642,16.93642,0,-1,0,16.93642,0,0,3.552714E-15,0,0,17.82781,16.93642,0,0,261.647,83.27593,0,17.82781,-17.82781,152.9885,36.42577,0.1527918,18.63006,0,0,83.27593
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.4557,65.44812,0,0,0,152.9885,36.42577,0.1527918,0,0,0,65.44812
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.72452,35.72452,0,-1,0,35.72452,0,0,0,0,0,37.60476,35.72452,0,0,281.4557,65.44812,0,37.60476,-37.60476,113.3496,26.98796,0.1527918,39.29697,0,0,65.44812
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.83507,26.4512,0,-1,0,26.4512,0,0,22.38387,27.26738,0,27.84336,26.4512,0,0,323.2387,27.84336,0,27.84336,-27.84336,84.00017,20,0.1527918,53.71858,0,0,27.84336
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527918,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,20.06761,0,0,-1,0,0,0,0,20.06761,22.07437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1527918,22.07437,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.661782,5.661782,77.97757,0,21.99633,5.661782,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1528691,6.227961,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,64.65228,64.65228,81,0,22.761,64.65228,1.70373,0,0,0,1.1015,0,0,16.34772,15.53033,285.4758,61.83,16.63183,0,16.63183,164.953,39.27446,0.1529008,71.11751,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,28.56334,28.56334,81,0,22.761,28.56334,80.76739,0,0,0,23.06986,0,0,52.43666,49.81483,268.844,76.79865,72.88469,0,72.88469,234.0975,55.7374,0.1529807,31.41967,18.45589,81,99.86851
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,195.9593,142.3949,103.2714,0,103.2714,332.0694,79.06398,0.1529651,0,27.65711,81,176.9663
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,50.58533,50.58533,0,-1,0,50.58533,55.39213,0,0,0,28.02029,53.24772,50.58533,0,0,92.6879,235.3391,0,25.22743,-25.22743,305.4773,72.73255,0.1529651,55.64387,22.41623,0,263.3594
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,22.53768,22.53768,0,0,0,22.53768,346.7521,0,0,0,78.14989,23.72388,22.53768,0,0,120.7184,210.1117,54.42601,0,54.42601,357.1104,85.02612,0.1528531,24.79145,62.51991,0,288.2616
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,160.486,149.7,81,0,22.761,149.7,72.70506,0,10.78603,26.83464,108.8395,72.31579,68.7,0,0,66.29236,259.0951,36.52368,0,36.52368,391.7598,93.27596,0.1527781,176.5346,87.07157,81,367.9346
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,13.14054,13.14054,0,0,0,13.14054,791.2999,60.38024,0,0,103.9811,13.83215,13.14054,0,0,29.76868,291.9664,29.76868,0,29.76868,420.0009,100,0.1527169,14.45459,83.18485,0,395.9475
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527169,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,50.96677,50.96677,0,-1,0,50.96677,61.92329,0,7.105427E-15,0,31.5603,53.64923,50.96677,0,0,0,318.7582,0,22.08893,-22.08893,396.7171,94.45625,0.1527169,56.06345,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,52.17477,52.17477,0,0,0,52.17477,78.28886,0,7.105427E-15,0,40.84703,54.92081,52.17477,0,0,24.54326,296.6693,0,14.07378,-14.07378,381.882,90.9241,0.1527169,57.39224,32.67762,0,337.5163
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,60.87181,60.87181,0,0,0,60.87181,59.12297,0,7.105427E-15,0,35.98922,64.07559,60.87181,0,0,40.18079,282.5955,0,28.08637,-28.08637,352.2764,83.87515,0.1527169,66.95899,28.79138,0,318.5847
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,60.43375,60.43375,0,0,0,60.43375,38.27279,0,0,0,23.12968,63.61447,60.43375,0,0,71.38787,254.5091,0,40.48479,-40.48479,309.6017,73.71453,0.1527169,66.47712,18.50375,0,277.6388
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,77.88784,77.88784,81,0,22.761,77.88784,6.6108,0,0,0,5.149009,0,0,3.112162,2.956554,116.371,214.0244,8.105564,0,8.105564,317.2913,75.54539,0.1527305,85.67662,4.119207,81,219.1734
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2654,221.3194,0,0,0,317.2913,75.54539,0.1527305,0,0,0,221.3194
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,42.09793,42.09793,0,-1,0,42.09793,0,0,0,0,0,44.31361,42.09793,0,0,108.2654,221.3194,0,44.31361,-44.31361,270.5806,64.42383,0.1527305,46.30772,0,0,221.3194
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5027,177.0058,0,0,0,270.5806,64.42383,0.1527305,0,0,0,177.0058
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5027,177.0058,0,0,0,270.5806,64.42383,0.1527305,0,0,0,177.0058
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5027,177.0058,0,0,0,270.5806,64.42383,0.1527305,0,0,0,177.0058
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,54.91422,54.91422,0,-1,0,54.91422,0,0,7.105427E-15,0,0,57.80444,54.91422,0,0,157.5027,177.0058,0,57.80444,-57.80444,209.6494,49.91642,0.1527305,60.40564,0,0,177.0058
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,37.84336,37.84336,0,-1,0,37.84336,0,0,0,0,0,39.83511,37.84336,0,0,221.7299,119.2013,0,39.83511,-39.83511,167.6595,39.91884,0.1527305,41.62769,0,0,119.2013
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9911,79.3662,0,0,0,167.6595,39.91884,0.1527305,0,0,0,79.3662
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,20.35397,20.35397,0,-1,0,20.35397,0,0,0,0,0,21.42523,20.35397,0,0,265.9911,79.3662,0,21.42523,-21.42523,145.0753,34.54167,0.1527305,22.38936,0,0,79.3662
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,17.81878,17.81878,0,-1,0,17.81878,0,0,3.552714E-15,0,0,18.75661,17.81878,0,0,289.797,57.94097,0,18.75661,-18.75661,125.3041,29.83425,0.1527305,19.60066,0,0,57.94097
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,70.32718,70.32718,81,0,22.761,70.32718,0,0,0,0,0,0,0,10.67282,10.13918,310.6376,39.18436,10.13918,0,10.13918,134.923,32.12445,0.15275,77.3599,0,81,39.18436
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,109.6364,109.6364,81,0,22.761,109.6364,1.506875,3.552714E-15,0,0,1.652084,30.1436,28.63642,0,0,300.4984,48.30962,0,28.49151,-28.49151,104.8903,24.97383,0.15275,120.6001,1.321667,81,49.9617
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,107.4509,107.4509,81,0,22.761,107.4509,11.46272,0,0,16.02857,12.31679,27.84302,26.45087,0,0,332.1557,19.8181,0,15.52623,-15.52623,88.52419,21.07715,0.15275,118.196,9.853432,81,32.13489
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,136.0547,120.6839,81,0,22.761,120.6839,31.05688,0,15.3708,57.46155,37.48064,41.77251,39.68388,0,0,349.4071,4.291867,0,4.291867,-4.291867,84.00017,20,0.15275,149.6601,29.98451,81,41.77251
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,48.87294,21.11725,0,-1,0,21.11725,105.2632,0,27.75569,49.53678,22.22869,22.22869,21.11725,0,0,354.1758,0,0,0,0,84.00017,20,0.15275,53.76023,17.78295,0,22.22869
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,8.11005,8.11005,80.42584,0,22.61574,8.11005,223.3836,0,0,0,18.11652,0,0,72.31579,68.7,354.1758,0,86.81652,0,86.81652,166.3615,39.60981,0.1527991,8.921055,14.49321,81,18.11652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,81.26122,81.26122,81,0,22.761,81.26122,25.91978,0,0,0,21.06273,0.2749653,0.2612171,0,0,267.3593,78.13486,20.78776,0,20.78776,186.0826,44.30528,0.152831,89.38734,16.85018,81,99.19759
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,53.1322,53.1322,81,0,22.761,53.1322,43.58599,0,0,0,23.1582,0,0,27.8678,26.47441,246.5715,96.84385,49.63261,0,49.63261,233.1682,55.51612,0.1529172,58.44542,18.52656,81,120.0021
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,107.9802,107.9802,81,0,22.761,107.9802,52.15173,0,0,0,56.31357,28.40026,26.98025,0,0,196.9389,141.5132,27.91331,0,27.91331,259.6491,61.82108,0.1529599,118.7783,45.05086,81,197.8268
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,169.0256,166.6352,28.53511,0,28.53511,286.7198,68.26649,0.1529014,0,22.82809,0,195.1703
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,80.40681,80.40681,81,0,22.761,80.40681,32.69273,0,0,0,26.28719,0,0,0.5931819,0.5635228,140.4905,192.3168,26.85071,0,26.85071,312.1927,74.33144,0.1529427,88.4475,21.02975,81,218.604
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,89.4653,89.4653,81,0,22.761,89.4653,21.04502,0,0,0,18.82799,8.910845,8.465302,0,0,113.6398,216.4824,9.917148,0,9.917148,321.6009,76.57149,0.1529579,98.41183,15.06239,81,235.3104
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.263796,4.263796,76.57958,0,21.64264,4.263796,263.7215,0,0,0,11.24454,0,0,72.31579,68.7,103.7226,225.4079,79.94454,0,79.94454,397.443,94.62908,0.1530061,4.690175,8.995635,81,236.6524
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,24.59089,24.59089,0,0,0,24.59089,12.89761,0,0,0,3.171638,25.88515,24.59089,0,0,23.7781,297.3579,0,22.71351,-22.71351,373.5008,88.92859,0.1530061,27.04998,2.53731,0,300.5296
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,74.58087,68.7,0,-1,0,68.7,0,0,5.880873,13.33896,0,72.31579,68.7,0,0,49.01534,274.6444,0,72.31579,-72.31579,297.2733,70.77921,0.1530061,82.03896,0,0,274.6444
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.93504,30.93504,0,-1,0,30.93504,0,0,7.105427E-15,0,0,32.5632,30.93504,0,0,129.3662,202.3286,0,32.5632,-32.5632,262.9486,62.60669,0.1530061,34.02855,0,0,202.3286
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.499017,3.499017,0,-1,0,3.499017,0,0,4.440892E-16,0,0,3.683175,3.499017,0,0,165.5475,169.7654,0,3.683175,-3.683175,259.0662,61.68231,0.1530061,3.848918,0,0,169.7654
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,61.99376,61.99376,0,-1,0,61.99376,0,0,7.105427E-15,0,0,65.25659,61.99376,0,0,169.64,166.0823,0,65.25659,-65.25659,190.2798,45.30461,0.1530061,68.19314,0,0,166.0823
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.36684,11.36684,0,-1,0,11.36684,0,0,0,0,0,11.96509,11.36684,0,0,242.1473,100.8257,0,11.96509,-11.96509,177.6674,42.30169,0.1530061,12.50352,0,0,100.8257
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.24694,29.24694,0,-1,0,29.24694,0,0,0,0,0,30.78625,29.24694,0,0,255.4418,88.86057,0,30.78625,-30.78625,145.2159,34.57514,0.1530061,32.17163,0,0,88.86057
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,26.57846,26.57846,0,-1,0,26.57846,0,0,0,0,0,27.97733,26.57846,0,0,289.6488,58.07432,0,27.97733,-27.97733,115.7252,27.55356,0.1530061,29.23631,0,0,58.07432
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,71.29688,28.59214,0,-1,0,28.59214,0,0,42.70474,49.83443,0,30.09698,28.59214,0,0,320.7347,30.09698,0,30.09698,-30.09698,84.00017,20,0.1530061,78.42657,0,0,30.09698
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,55.43623,0,0,-1,0,0,0,0,55.43623,60.97986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530061,60.97986,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,81.22952,0,0,-1,0,0,0,0,81.22952,89.35247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530061,89.35247,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,86.53314,81,81,0,22.761,81,0,0,5.533144,14.18646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530061,95.18645,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.89683,10.89683,81,0,22.761,10.89683,2.743205,0,0,0,0.2989223,0,0,70.10317,66.59801,354.1758,0,66.89693,0,66.89693,147.4642,35.11045,0.1530975,11.98651,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,52.27296,52.27296,81,0,22.761,52.27296,7.979015,0,0,0,4.170867,0,0,28.72704,27.29069,287.2789,60.20724,31.46156,0,31.46156,177.3112,42.21687,0.153156,57.50026,3.336694,81,64.37811
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,32.94793,32.94793,81,0,22.761,32.94793,45.72956,0,0,0,15.06694,0,0,48.05207,45.64947,255.8173,88.52264,60.71641,0,60.71641,234.9119,55.93129,0.1532598,36.24272,12.05355,81,103.5896
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,259.6593,68.7,0,-1,0,68.7,14.73005,0,190.9593,216.9252,10.11954,72.31579,68.7,0,0,195.1009,143.1674,0,62.19625,-62.19625,169.3513,40.32165,0.1532598,285.6252,8.095634,0,153.287
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,81.07681,81.07681,81,0,22.761,81.07681,22.45922,0,0,0,18.20922,0.08085871,0.07681577,0,0,264.2079,80.97116,18.12836,0,18.12836,186.5493,44.41642,0.1532873,89.18449,14.56738,81,99.18038
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,163.6568,149.7,81,0,22.761,149.7,11.944,0,13.95679,30.32247,17.88016,72.31579,68.7,0,0,246.0795,97.28669,0,54.43563,-54.43563,129.1692,30.7545,0.1532873,180.0225,14.30413,81,115.1668
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,306.5635,42.85106,91.81891,0,91.81891,216.2762,51.49424,0.1532948,0,18.49513,81,65.96997
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,62.85707,62.85707,81,0,22.761,62.85707,60.80316,0,0,0,38.21909,0,0,18.14293,17.23578,214.7446,125.4881,55.45486,0,55.45486,268.8853,64.02019,0.1533855,69.14278,30.57527,81,163.7072
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,24.14018,24.14018,0,-1,0,24.14018,65.26433,0,3.552714E-15,0,15.75492,25.41071,24.14018,0,0,159.2897,175.3975,0,9.655787,-9.655787,258.7072,61.59684,0.1533855,26.55419,12.60394,0,191.1524
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,136.1654,136.1654,81,0,22.761,136.1654,18.87219,0,0,0.08192409,25.69739,58.06883,55.16539,0,0,170.0184,165.7417,0,32.37144,-32.37144,224.5847,53.47245,0.1533855,149.7819,20.55791,81,191.4391
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,69.2426,69.2426,81,0,22.761,69.2426,8.067945,0,0,0,5.586455,0,0,11.7574,11.16953,205.9867,133.3702,16.75599,0,16.75599,240.4809,57.25723,0.1534151,76.16685,4.469164,81,138.9567
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,70.84031,70.84031,81,0,22.761,70.84031,13.72412,0,0,0,9.722207,0,0,10.15969,9.65171,189.2307,148.4506,19.37392,0,19.37392,258.8606,61.63335,0.1534481,77.92434,7.777765,81,158.1728
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,62.58047,62.58047,81,0,22.761,62.58047,8.096365,0,0,0,5.066744,0,0,18.41953,17.49855,169.8568,165.8871,22.56529,0,22.56529,280.2679,66.73032,0.153489,68.83852,4.053395,81,170.9539
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7799836,0.7799836,0,-1,0,0.7799836,0,0,1.110223E-16,0,0,0.8210353,0.7799836,0,0,147.2915,186.1959,0,0.8210353,-0.8210353,279.4024,66.52426,0.153489,0.8579819,0,0,186.1959
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,122.7534,68.7,0,-1,0,68.7,0,0,54.05338,66.32872,0,72.31579,68.7,0,0,148.2037,185.3749,0,72.31579,-72.31579,203.1749,48.37488,0.153489,135.0287,0,0,185.3749
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5546,113.0591,0,0,0,203.1749,48.37488,0.153489,0,0,0,113.0591
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.408278,6.408278,0,-1,0,6.408278,0,0,0,0,0,6.745555,6.408278,0,0,228.5546,113.0591,0,6.745555,-6.745555,196.0645,46.68192,0.153489,7.049105,0,0,113.0591
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.17463,27.17463,0,-1,0,27.17463,0,0,0,0,0,28.60487,27.17463,0,0,236.0497,106.3135,0,28.60487,-28.60487,165.9123,39.50285,0.153489,29.89209,0,0,106.3135
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.99036,14.99036,0,-1,0,14.99036,0,0,0,0,0,15.77932,14.99036,0,0,267.8329,77.70866,0,15.77932,-15.77932,149.2794,35.54265,0.153489,16.48939,0,0,77.70866
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.99267,31.99267,0,-1,0,31.99267,0,0,3.552714E-15,0,0,33.67649,31.99267,0,0,285.3654,61.92934,0,33.67649,-33.67649,113.7813,27.09073,0.153489,35.19194,0,0,61.92934
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,20.83382,20.83382,0,-1,0,20.83382,0,0,0,0,0,21.93033,20.83382,0,0,322.7838,28.25285,0,21.93033,-21.93033,90.66468,21.58679,0.153489,22.9172,0,0,28.25285
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,58.45504,6.006387,0,-1,0,6.006387,0,0,52.44865,58.29416,0,6.322512,6.006387,0,0,347.1508,6.322512,0,6.322512,-6.322512,84.00017,20,0.153489,64.30054,0,0,6.322512
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,112.9249,0,0,-1,0,0,0,0,112.9249,124.2174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153489,124.2174,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,49.24822,49.24822,81,0,22.761,49.24822,0,0,0,0,0,0,0,31.75178,30.16419,354.1758,0,30.16419,0,30.16419,112.6164,26.81338,0.1535461,54.17305,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,12.03997,12.03997,81,0,22.761,12.03997,4.840301,0,0,0,0.5827708,0,0,68.96003,65.51203,324.0116,27.14777,66.0948,0,66.0948,175.3195,41.74265,0.1536382,13.24397,0.4662166,81,27.73054
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,29.46218,29.46218,81,0,22.761,29.46218,10.75552,0,0,0,3.168809,0,0,51.53782,48.96093,257.9168,86.63309,52.12974,0,52.12974,224.7741,53.51753,0.1537355,32.4084,2.535048,81,89.8019
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,61.35287,61.35287,81,0,22.761,61.35287,14.41625,0,0,0,8.844782,0,0,19.64713,18.66478,205.7871,133.5499,27.50956,0,27.50956,250.8719,59.73129,0.1537841,67.48815,7.075826,81,142.3946
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,56.76062,56.76062,0,-1,0,56.76062,60.06579,0,7.105427E-15,0,34.09372,59.74802,56.76062,0,0,178.2775,158.3085,0,25.6543,-25.6543,223.8299,53.29273,0.1537841,62.43668,27.27497,0,192.4022
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,73.979,73.979,81,0,22.761,73.979,58.25985,0,0,0,43.10006,0,0,7.020999,6.669949,206.7823,132.6541,49.77001,0,49.77001,271.0459,64.53461,0.1538614,81.3769,34.48005,81,175.7542
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,103.8709,103.8709,81,0,22.761,103.8709,27.12665,0,0,0,28.17668,24.07458,22.87086,0,0,157.0123,177.4472,4.102098,0,4.102098,274.9375,65.46117,0.1538676,114.2579,22.54135,81,205.6238
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,18.40735,18.40735,81,0,22.761,18.40735,186.6332,0,0,0,34.35422,0,0,62.59265,59.46302,152.9102,181.139,93.81724,0,93.81724,363.9403,86.65229,0.1539026,20.24809,27.48338,81,215.4933
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,95.32497,95.32497,81,0,22.761,95.32497,24.13757,0,0,0,23.00913,15.07892,14.32497,0,0,59.09296,265.5746,7.930215,0,7.930215,371.4636,88.44353,0.1539145,104.8575,18.40731,81,288.5837
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,74.44646,68.7,0,-1,0,68.7,42.65204,0,5.746456,13.1911,29.30195,72.31579,68.7,0,0,51.16275,272.7118,0,43.01384,-43.01384,326.123,77.64819,0.1539145,81.8911,23.44156,0,302.0137
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,41.956,41.956,0,0,0,41.956,82.67113,0,0,0,34.68549,44.16421,41.956,0,0,98.9559,229.6979,0,9.478712,-9.478712,316.1316,75.26927,0.1539145,46.1516,27.7484,0,264.3834
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,81.02354,81.02354,81,0,22.761,81.02354,22.9408,0,0,0,18.58745,0.02477175,0.02353317,0,0,109.4878,220.2192,18.56268,0,18.56268,333.7417,79.46215,0.1539423,89.12589,14.86996,81,238.8067
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,72.31579,0,20.56389,0,0,0,0,0,5.689803,0,0,72.31579,68.7,90.92513,236.9256,74.3898,0,74.3898,404.3141,96.26506,0.1539844,0,4.551842,81,242.6154
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,16.74031,16.74031,0,0,0,16.74031,28.12602,0,0,0,4.708385,17.62138,16.74031,0,0,16.53532,303.8764,0,12.913,-12.913,390.7025,93.02423,0.1539844,18.41434,3.766708,0,308.5848
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,29.83673,29.83673,0,-1,0,29.83673,0,0,3.552714E-15,0,0,31.40709,29.83673,0,0,30.8831,290.9634,0,31.40709,-31.40709,357.5966,85.14188,0.1539844,32.8204,0,0,290.9634
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,106.9655,68.7,0,-1,0,68.7,0,0,38.2655,48.96205,0,72.31579,68.7,0,0,65.77986,259.5563,0,72.31579,-72.31579,281.369,66.9925,0.1539844,117.662,0,0,259.5563
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.1307,187.2406,0,0,0,281.369,66.9925,0.1539844,0,0,0,187.2406
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,27.58722,27.58722,0,-1,0,27.58722,0,0,3.552714E-15,0,0,29.03918,27.58722,0,0,146.1307,187.2406,0,29.03918,-29.03918,250.7591,59.70442,0.1539844,30.34595,0,0,187.2406
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,100.4702,68.7,0,-1,0,68.7,0,0,31.7702,41.81721,0,72.31579,68.7,0,0,178.3965,158.2014,0,72.31579,-72.31579,174.5315,41.55504,0.1539844,110.5172,0,0,158.2014
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,69.62508,68.7,0,-1,0,68.7,0,0,0.925081,7.887589,0,72.31579,68.7,0,0,258.7474,85.88559,0,72.31579,-72.31579,98.30399,23.40566,0.1539844,76.58759,0,0,85.88559
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,55.77253,12.89131,0,-1,0,12.89131,0,0,42.88123,48.45848,0,13.5698,12.89131,0,0,339.0983,13.5698,0,13.5698,-13.5698,84.00017,20,0.1539844,61.34978,0,0,13.5698
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.586332,0,0,-1,0,0,0,0,1.586332,1.744965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539844,1.744965,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539844,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.73503,0,0,-1,0,0,0,0,25.73503,28.30853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539844,28.30853,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,73.6769,73.6769,81,0,22.761,73.6769,0,0,0,0.04459323,0,0,0,7.323097,6.956942,354.1758,0,6.956942,0,6.956942,90.60011,21.57141,0.1539975,81.04459,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,48.10484,48.10484,81,0,22.761,48.10484,2.436658,0,0,0,1.17215,0,0,32.89516,31.2504,347.2189,6.261248,32.42255,0,32.42255,121.3588,28.8949,0.1540579,52.91533,0.9377203,81,7.433398
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,164.3842,133.8358,81,0,22.761,133.8358,15.0745,0,30.54843,62.3199,20.17507,55.61662,52.83578,0,0,314.7963,35.44154,0,35.44154,-35.44154,84.00017,20,0.1540579,180.8226,16.14006,81,55.61662
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,22.2497,22.2497,81,0,22.761,22.2497,231.6159,0,0,0,51.53383,0,0,58.75031,55.81279,354.1758,0,107.3466,0,107.3466,185.8381,44.24708,0.154065,24.47466,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,246.8292,96.61195,77.51153,0,77.51153,259.372,61.75512,0.1539075,0,62.00922,0,174.1235
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,45.55591,45.55591,0,0,0,45.55591,213.0657,0,0,0,97.06402,47.95359,45.55591,0,0,169.3177,166.3723,49.11042,0,49.11042,305.9622,72.84801,0.1538078,50.1115,77.65121,0,263.4363
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,68.01991,68.01991,81,0,22.761,68.01991,141.4783,0,0,0,96.23345,0,0,12.98008,12.33108,120.2072,210.5717,108.5645,0,108.5645,408.9556,97.37019,0.1538128,74.82191,76.98676,81,306.8052
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,85.23969,85.23969,20.25,0,7.39125,85.23969,104.7534,9.238577,0,0,89.29147,68.4102,64.98969,0,0,11.6427,308.2798,11.6427,0,11.6427,420.0009,100,0.1537892,93.76366,71.43318,81,397.5713
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,93.30716,93.30716,43.78526,0,13.34567,93.30716,55.86744,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1537892,102.6379,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,84.29309,68.7,0,-1,0,68.7,130.5284,17.35721,15.59309,24.0224,89.673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1537892,92.7224,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,74.52433,74.52433,20.25,0,7.39125,74.52433,98.49355,16.27078,0,0,73.40166,57.13087,54.27433,0,0,0,318.7582,0,0,0,420.0009,100,0.1537892,81.97677,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,184.4739,149.7,81,0,22.761,149.7,31.98061,0,34.77393,53.22132,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1537892,202.9213,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1537343,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,250.9773,149.7,81,0,22.761,149.7,3.458371,0,101.2773,126.375,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1537343,276.075,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,108.3403,68.7,0,-1,0,68.7,0,0,39.64035,50.47438,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1537343,119.1744,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,116.3631,68.7,0,-1,0,68.7,0,0,47.66314,59.29945,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1537343,127.9995,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,89.55119,68.7,0,-1,0,68.7,0,0,20.85119,29.80631,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1537343,98.50632,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.76886,32.93864,0,-1,0,32.93864,0,0,9.830225,14.10711,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1537343,47.04575,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,21.64563,0,0,-1,0,0,0,0,21.64563,23.8102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,23.8102,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,69.51048,0,0,-1,0,0,0,0,69.51048,76.46152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,76.46152,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.44517,0,0,-1,0,0,0,0,36.44517,40.08968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,40.08968,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.11193,0,0,-1,0,0,0,0,38.11193,41.92312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,41.92312,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.15053,0,0,-1,0,0,0,0,45.15053,49.66558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,49.66558,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,129.832,81.88024,81,0,22.761,81.88024,1.131614,0,47.95179,61.63918,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,142.8152,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,108.1509,96.5881,81,0,22.761,96.5881,16.98815,0,11.56281,34.84839,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,118.966,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,235.5215,121.869,81,0,22.761,121.869,35.3002,0,113.6525,169.8998,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1537343,259.0736,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,94.03745,68.7,0,-1,0,68.7,108.6053,0,25.33745,89.26495,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1537296,103.4412,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,44.61584,44.61584,81,0,22.761,44.61584,217.1749,0,0,0,96.89439,0,0,36.38416,34.56495,351.8798,2.066434,131.4594,0,131.4594,210.8917,50.2122,0.1536885,49.07742,77.51552,81,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,98.51826,98.51826,81,0,22.761,98.51826,99.63049,0,0,0,98.15422,18.44027,17.51826,0,0,220.4204,120.3798,79.71395,0,79.71395,286.515,68.21771,0.1537165,108.3701,78.52338,81,218.5341
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,8.207553,8.207553,47.76725,0,14.35311,8.207553,1256.462,0,0,0,103.1248,0,0,39.5597,37.58171,140.7065,192.1224,140.7065,0,140.7065,420.0009,100,0.1535345,9.028308,82.49981,81,295.2472
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,121.9348,121.9348,53.23483,0,15.73641,121.9348,91.58007,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1535345,134.1283,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,84.42805,68.7,0,-1,0,68.7,128.5413,15.99209,15.72806,24.17086,88.30788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1535345,92.87086,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,75.17717,75.17717,20.25,0,7.39125,75.17717,80.4059,2.628805,0,0,60.44688,57.81807,54.92717,0,0,0,318.7582,0,0,0,420.0009,100,0.1535345,82.69489,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,41.15969,41.15969,0,0,0,41.15969,124.4754,7.907718,0,0,51.23371,43.32599,41.15969,0,0,0,318.7582,0,0,0,420.0009,100,0.1535345,45.27566,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,161.2884,149.7,81,0,22.761,149.7,18.76327,0,11.58841,27.71725,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.1535345,177.4173,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,223.9534,149.7,81,0,22.761,149.7,3.472572,0,74.25343,96.64877,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.1535345,246.3488,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7161,207.4137,0,0,0,302.6334,72.05543,0.1535345,0,0,0,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,21.34988,21.34988,0,-1,0,21.34988,0,0,0,0,0,22.47355,21.34988,0,0,123.7161,207.4137,0,22.47355,-22.47355,278.9442,66.41515,0.1535345,23.48486,0,0,207.4137
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.74515,32.74515,0,-1,0,32.74515,0,0,0,0,0,34.46858,32.74515,0,0,148.6868,184.9401,0,34.46858,-34.46858,242.6111,57.76444,0.1535345,36.01966,0,0,184.9401
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.73799,52.73799,0,-1,0,52.73799,0,0,7.105427E-15,0,0,55.51368,52.73799,0,0,186.9852,150.4716,0,55.51368,-55.51368,184.0946,43.83195,0.1535345,58.01179,0,0,150.4716
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,65.82,65.82,0,-1,0,65.82,0,0,0,3.702,0,69.28421,65.82,0,0,248.667,94.95789,0,69.28421,-69.28421,111.0626,26.44342,0.1535345,72.402,0,0,94.95789
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,22.92,22.92,0,-1,0,22.92,0,0,3.552714E-15,0.822004,0,24.12632,22.92,0,0,325.6495,25.67368,0,24.12632,-24.12632,85.63123,20.38835,0.1535345,25.212,0,0,25.67368
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.961401,1.469996,0,-1,0,1.469996,0,0,4.491405,5.087546,0,1.547364,1.469996,0,0,352.4565,1.547364,0,1.547364,-1.547364,84.00017,20,0.1535345,6.557542,0,0,1.547364
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.4516,0,0,-1,0,0,0,0,34.4516,37.89676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535345,37.89676,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.72952,0,0,-1,0,0,0,0,37.72952,41.50248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535345,41.50248,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.32353,0,0,-1,0,0,0,0,33.32353,36.65589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535345,36.65589,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.41135,47.41135,81,0,22.761,47.41135,0,0,0,0,0,0,0,33.58865,31.90921,354.1758,0,31.90921,0,31.90921,114.2719,27.20754,0.153594,52.15249,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,322.2666,28.71829,70.18938,0,70.18938,180.8594,43.06168,0.1536444,0,1.191504,81,30.20767
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,86.47855,86.47855,81,0,22.761,86.47855,22.41104,0,0,0,19.38074,5.76689,5.478545,0,0,252.0772,91.88873,13.61385,0,13.61385,193.7746,46.13673,0.1536646,95.1264,15.5046,81,111.2695
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,87.68764,87.68764,81,0,22.761,87.68764,29.29725,0,0,0,25.69007,7.039627,6.687645,0,0,238.4634,104.1412,18.65045,0,18.65045,211.468,50.34942,0.1536923,96.45641,20.55206,81,129.8313
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,86.90209,68.7,0,-1,0,68.7,57.52034,0,18.20209,26.8923,39.51647,72.31579,68.7,0,0,219.8129,120.9266,0,32.79932,-32.79932,176.8945,42.11765,0.1536923,95.5923,31.61318,0,160.4431
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,61.69356,61.69356,0,0,0,61.69356,76.55847,0,7.105427E-15,0,47.23165,64.94059,61.69356,0,0,256.2566,88.12729,0,17.70894,-17.70894,158.2276,37.67317,0.1536923,67.86292,37.78532,0,135.3589
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,16.65924,16.65924,0,0,0,16.65924,396.9698,0,0,0,66.13216,17.53604,16.65924,0,0,275.9332,70.41834,48.59611,0,48.59611,204.3299,48.64989,0.1535947,18.32516,52.90572,0,136.5505
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,54.46921,54.46921,0,0,0,54.46921,190.4586,0,0,0,103.7413,57.33601,54.46921,0,0,227.3371,114.1548,46.40527,0,46.40527,248.3539,59.13175,0.1535016,59.91613,82.99303,0,217.8961
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,129.6163,129.6163,81,0,22.761,129.6163,73.37107,0,0,0,95.10088,51.17508,48.61632,0,0,180.9318,155.9196,43.92581,0,43.92581,290.0255,69.05356,0.1534873,142.578,76.08071,81,251.0205
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,182.6247,68.7,0,-1,0,68.7,69.96611,0,113.9247,132.1872,48.06672,72.31579,68.7,0,0,137.006,195.4528,0,24.24907,-24.24907,264.4648,62.96767,0.1534873,200.8872,38.45337,0,243.5195
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,58.64808,58.64808,0,0,0,58.64808,69.39879,0,0,0,40.70105,61.73482,58.64808,0,0,163.9494,171.2038,0,21.03376,-21.03376,242.2932,57.68875,0.1534873,64.51289,32.56084,0,211.9048
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,43.585,43.585,0,0,0,43.585,78.63658,0,0,0,34.27376,45.87895,43.585,0,0,187.3203,150.17,0,11.60519,-11.60519,230.0603,54.77615,0.1534873,47.9435,27.419,0,184.4437
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,54.22919,54.22919,0,0,0,54.22919,51.00073,0,0,0,27.65729,57.08336,54.22919,0,0,200.2149,138.5648,0,29.42607,-29.42607,199.0425,47.39097,0.1534873,59.65211,22.12583,0,166.2221
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,232.9106,109.1387,4.949774,0,4.949774,203.7382,48.50901,0.1534774,0,3.959819,0,114.0885
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,95.43378,68.7,0,-1,0,68.7,0,0,26.73378,36.27716,0,72.31579,68.7,0,0,227.9608,113.5935,0,72.31579,-72.31579,127.5107,30.35963,0.1534774,104.9772,0,0,113.5935
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,88.26054,39.21384,0,-1,0,39.21384,0,0,49.04671,57.87276,0,41.27772,39.21384,0,0,308.3117,41.27772,0,41.27772,-41.27772,84.00017,20,0.1534774,97.08659,0,0,41.27772
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,82.5203,0,0,-1,0,0,0,0,82.5203,90.77233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,90.77233,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,13.24761,0,0,-1,0,0,0,0,13.24761,14.57237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,14.57237,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,125.0689,0,0,-1,0,0,0,0,125.0689,137.5757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,137.5757,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.135546,0,0,-1,0,0,0,0,1.135546,1.249101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,1.249101,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,18.43095,0,0,-1,0,0,0,0,18.43095,20.27405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,20.27405,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.31437,0,0,-1,0,0,0,0,27.31437,30.04581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,30.04581,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,31.72397,0,0,-1,0,0,0,0,31.72397,34.89637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,34.89637,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,70.54852,0,0,-1,0,0,0,0,70.54852,77.60337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534774,77.60337,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,35.29692,35.29692,81,0,22.761,35.29692,0,0,0,0,0,0,0,45.70308,43.41792,354.1758,0,43.41792,0,43.41792,125.19,29.80709,0.153558,38.82661,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,52.7195,52.7195,81,0,22.761,52.7195,2.889682,0,0,0,1.523426,0,0,28.2805,26.86647,310.7579,39.07613,28.3899,0,28.3899,152.123,36.2197,0.1536101,57.99145,1.218741,81,40.59956
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,123.072,123.072,81,0,22.761,123.072,12.3388,0,0,0,15.18561,44.2863,42.07198,0,0,282.368,64.62704,0,29.10069,-29.10069,121.4482,28.91619,0.1536101,135.3792,12.14849,81,79.81265
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,70.8881,70.8881,81,0,22.761,70.8881,51.42484,0,0,0,36.45409,0,0,10.1119,9.606306,314.7021,35.52635,46.0604,0,46.0604,165.145,39.32015,0.1536819,77.97691,29.16327,81,71.98044
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,6.080064,6.080064,0,-1,0,6.080064,776.1902,0,0,0,47.19286,6.400067,6.080064,0,0,268.6417,76.98071,40.79279,0,40.79279,203.8444,48.53428,0.1536002,6.688071,37.75429,0,124.1736
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,227.8489,113.6942,50.09681,0,50.09681,251.3704,59.84998,0.1535,0,40.07745,0,163.791
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.602945,8.602945,0,0,0,8.602945,653.9271,0,0,0,56.25699,9.055732,8.602945,0,0,177.7521,158.7813,47.20126,0,47.20126,296.1494,70.51163,0.1534058,9.46324,45.00559,0,215.0383
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,117.9312,117.9312,81,0,22.761,117.9312,55.20081,0,0,0,65.09901,38.875,36.93125,0,0,130.5508,201.2625,26.22401,0,26.22401,321.0277,76.43502,0.1534445,129.7244,52.0792,81,266.3615
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,37.11727,0,11.65867,0,0,0,0,0,69.06541,0,0,37.11727,35.26141,104.3268,224.8641,104.3268,0,104.3268,420.0009,100,0.1532982,0,55.25233,81,293.9295
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,37.39284,37.39284,0,-1,0,37.39284,153.1922,17.92203,0,0,57.28291,39.36089,37.39284,0,0,0,318.7582,0,0,0,420.0009,100,0.1532982,41.13212,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.779408,9.779408,0,0,0,9.779408,137.5356,3.156052,0,0,13.45017,10.29411,9.779408,0,0,0,318.7582,0,0,0,420.0009,100,0.1532982,10.75735,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,66.94082,66.94082,37.94023,0,11.86688,66.94082,45.60287,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.1532982,73.6349,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532982,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,40.60005,40.60005,0,0,0,40.60005,12.94857,0,0,0,5.257124,42.7369,40.60005,0,0,0,318.7582,0,37.47977,-37.47977,380.4937,90.59355,0.1532982,44.66006,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.43283,36.43283,0,-1,0,36.43283,0,0,0,0,0,38.35035,36.43283,0,0,41.64419,281.2784,0,38.35035,-38.35035,340.0689,80.96861,0.1532982,40.07612,0,0,281.2784
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,195.2772,68.7,0,-1,0,68.7,0,0,126.5772,146.1049,0,72.31579,68.7,0,0,84.2557,242.9281,0,72.31579,-72.31579,263.8413,62.81924,0.1532982,214.8049,0,0,242.9281
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.25756,30.25756,0,-1,0,30.25756,0,0,3.552714E-15,0,0,31.85007,30.25756,0,0,164.6066,170.6123,0,31.85007,-31.85007,230.2684,54.8257,0.1532982,33.28332,0,0,170.6123
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,22.72061,22.72061,0,-1,0,22.72061,0,0,3.552714E-15,0,0,23.91643,22.72061,0,0,199.9955,138.7622,0,23.91643,-23.91643,205.0583,48.8233,0.1532982,24.99267,0,0,138.7622
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.88021,30.88021,0,-1,0,30.88021,0,0,3.552714E-15,0,0,32.50549,30.88021,0,0,226.5694,114.8458,0,32.50549,-32.50549,170.7945,40.66528,0.1532982,33.96824,0,0,114.8458
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,99.86755,68.7,0,-1,0,68.7,0,0,31.16754,41.1543,0,72.31579,68.7,0,0,262.6866,82.34032,0,72.31579,-72.31579,94.56696,22.5159,0.1532982,109.8543,0,0,82.34032
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,103.913,9.523311,0,-1,0,9.523311,0,0,94.38965,104.7809,0,10.02454,9.523311,0,0,343.0374,10.02454,0,10.02454,-10.02454,84.00017,20,0.1532982,114.3043,0,0,10.02454
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,90.27561,0,0,-1,0,0,0,0,90.27561,99.30318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532982,99.30318,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,61.82691,0,0,-1,0,0,0,0,61.82691,68.0096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532982,68.0096,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,70.31425,0,0,-1,0,0,0,0,70.31425,77.34568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532982,77.34568,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1532982,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.196407,5.196407,77.5122,0,21.87859,5.196407,14.43617,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1533689,5.716048,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,52.0894,52.0894,81,0,22.761,52.0894,11.89059,0,0,0,6.193737,0,0,28.9106,27.46507,284.7256,62.50515,33.65881,0,33.65881,181.8179,43.2899,0.1534289,57.29834,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,50.75771,50.75771,81,0,22.761,50.75771,34.38074,0,0,0,17.45087,0,0,30.24229,28.73018,251.0668,92.79807,46.18105,0,46.18105,225.6291,53.72111,0.1535076,55.83348,13.9607,81,110.2489
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,154.3428,68.7,0,-1,0,68.7,44.48605,0,85.64284,101.0771,30.56191,72.31579,68.7,0,0,204.8858,134.361,0,41.75388,-41.75388,181.6167,43.24198,0.1535076,169.7771,24.44953,0,164.9229
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,82.44699,82.44699,81,0,22.761,82.44699,43.53705,0,0,0,35.89499,1.523145,1.446988,0,0,251.279,92.60715,34.37184,0,34.37184,214.2247,51.00577,0.1535582,90.69169,28.71599,81,128.5021
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,61.56201,61.56201,81,0,22.761,61.56201,81.05853,0,0,0,49.90126,0,0,19.43799,18.46609,216.9071,123.5418,68.36735,0,68.36735,279.0836,66.44835,0.1536433,67.71822,39.92101,81,173.4431
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,125.9887,125.9887,81,0,22.761,125.9887,33.64922,7.105427E-15,0,0,42.39421,47.35651,44.98868,0,0,148.5398,185.0724,0,4.9623,-4.9623,273.8529,65.20294,0.1536433,138.5876,33.91537,81,227.4666
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,24.17616,24.17616,81,0,22.761,24.17616,278.1381,0,0,0,67.24313,0,0,56.82383,53.98264,154.0535,180.1101,121.2258,0,121.2258,388.8578,92.585,0.1536233,26.59378,53.79451,81,247.3532
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,128.1599,68.7,0,-1,0,68.7,51.77331,0,59.45991,72.27589,35.56826,72.31579,68.7,0,0,32.82768,289.2133,0,36.74753,-36.74753,350.1225,83.36233,0.1536233,140.9759,28.45461,0,324.7816
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,53.16494,53.16494,0,0,0,53.16494,28.64811,0,7.105427E-15,0,15.23075,55.9631,53.16494,0,0,73.65826,252.4658,0,40.73235,-40.73235,307.1868,73.13957,0.1536233,58.48144,12.1846,0,267.6965
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,67.67151,67.67151,81,0,22.761,67.67151,3.486239,0,0,0,2.35919,0,0,13.32849,12.66207,118.9164,211.7334,15.02126,0,15.02126,321.4372,76.53252,0.1536501,74.43866,1.887352,81,214.0926
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,136.919,136.919,81,0,22.761,136.919,8.411844,0,0,0.9109014,11.51741,58.86211,55.919,0,0,103.8952,225.2526,0,47.34469,-47.34469,271.5315,64.65024,0.1536501,150.6109,9.213931,81,236.77
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,41.83662,41.83662,81,0,22.761,41.83662,9.989978,0,0,0,4.17947,0,0,39.16338,37.20521,156.5004,177.9079,41.38468,0,41.38468,310.7925,73.99806,0.1537245,46.02029,3.343575,81,182.0873
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,132.9635,68.7,0,-1,0,68.7,0,0,64.26351,77.55987,0,72.31579,68.7,0,0,115.1157,215.1541,0,72.31579,-72.31579,234.565,55.84869,0.1537245,146.2599,0,0,215.1541
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.1032,44.1032,0,-1,0,44.1032,0,0,0,0,0,46.42442,44.1032,0,0,195.4666,142.8383,0,46.42442,-46.42442,185.6293,44.19737,0.1537245,48.51352,0,0,142.8383
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,238.3587,68.7,0,-1,0,68.7,0,0,169.6587,193.4946,0,72.31579,68.7,0,0,247.0493,96.41388,0,72.31579,-72.31579,109.4018,26.04799,0.1537245,262.1946,0,0,96.41388
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,127.4852,22.89319,0,-1,0,22.89319,0,0,104.592,117.3405,0,24.09809,22.89319,0,0,327.4001,24.09809,0,24.09809,-24.09809,84.00017,20,0.1537245,140.2337,0,0,24.09809
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,78.45606,0,0,-1,0,0,0,0,78.45606,86.30167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,86.30167,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.09002,0,0,-1,0,0,0,0,3.09002,3.399022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,3.399022,0,0,0
