Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,117.5195,0,0,-1,0,0,0,0,117.5195,129.2714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,129.2714,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,76.68401,0,0,-1,0,0,0,0,76.68401,84.35241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,84.35241,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,93.96197,0,0,-1,0,0,0,0,93.96197,103.3582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,103.3582,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,76.29775,0,0,-1,0,0,0,0,76.29775,83.92753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,83.92753,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,87.45307,81,81,0,22.761,81,0,0,6.453072,15.19838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,96.19838,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,91.89371,82.34215,81,0,22.761,82.34215,1.715749,0,9.551572,19.81466,1.412785,1.412785,1.342145,0,0,354.1758,0,0,0,0,84.00017,20,0.1537245,101.0831,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,73.40361,73.40361,81,0,22.761,73.40361,21.93478,0,0,0,16.10092,0,0,7.596387,7.216568,354.1758,0,23.31749,0,23.31749,106.1211,25.26687,0.1537613,80.74397,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,45.75842,45.75842,81,0,22.761,45.75842,66.19894,0,0,0,30.29159,0,0,35.24158,33.47951,330.8583,20.98574,63.77109,0,63.77109,166.6197,39.67126,0.1538551,50.33426,24.23327,81,51.27733
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,267.0872,78.37972,48.94603,0,48.94603,213.0539,50.72703,0.1537581,0,39.15683,0,127.3258
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,85.41483,85.41483,81,0,22.761,85.41483,56.37858,0,0,0,48.15567,4.647192,4.414833,0,0,218.1412,122.4312,43.50848,0,43.50848,254.3297,60.55457,0.1538216,93.95631,38.52453,81,170.5868
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,97.66602,97.66602,81,0,22.761,97.66602,48.33484,0,0,0,47.20671,17.54317,16.66601,0,0,174.6327,161.5888,29.66354,0,29.66354,282.471,67.25487,0.1538648,107.4326,37.76537,81,208.7955
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,21.93529,21.93529,81,0,22.761,21.93529,240.0879,0,0,0,52.66398,0,0,59.06471,56.11147,144.9692,188.286,108.7755,0,108.7755,385.6645,91.82469,0.1538692,24.12882,42.13119,81,240.95
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,36.19372,286.1839,12.80732,0,12.80732,397.8145,94.71756,0.1538439,0,10.24585,0,298.9912
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,77.86787,68.7,0,-1,0,68.7,71.40893,0,9.167867,16.95465,49.05793,72.31579,68.7,0,0,23.3864,297.7104,0,23.25785,-23.25785,373.2986,88.88045,0.1538439,85.65466,39.24635,0,346.7684
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,60.26715,60.26715,0,0,0,60.26715,33.32285,0,7.105427E-15,0,20.08274,63.43911,60.26715,0,0,49.22846,274.4526,0,43.35637,-43.35637,327.597,77.99913,0.1538439,66.29387,16.06619,0,294.5353
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.387098,6.387098,0,0,0,6.387098,321.1173,0,0,0,20.51007,6.723261,6.387098,0,0,97.40221,231.0962,13.78681,0,13.78681,340.6763,81.11324,0.1538166,7.025807,16.40806,0,251.6063
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,66.18319,66.18319,81,0,22.761,66.18319,17.3885,0,0,0,11.50827,0,0,14.81681,14.07597,83.61539,243.5044,25.58424,0,25.58424,364.9477,86.89212,0.1538591,72.80151,9.206613,81,255.0126
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,155.7415,149.7,81,0,22.761,149.7,3.237869,0,6.041462,21.61561,4.84709,72.31579,68.7,0,0,58.03116,266.5302,0,67.4687,-67.4687,293.8294,69.95924,0.1538591,171.3156,3.877672,81,271.3773
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,120.8555,68.7,0,-1,0,68.7,0,0,52.15546,64.24101,0,72.31579,68.7,0,0,132.9964,199.0615,0,72.31579,-72.31579,217.6019,51.80986,0.1538591,132.941,0,0,199.0615
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,103.2501,68.7,0,-1,0,68.7,0,0,34.55014,44.87516,0,72.31579,68.7,0,0,213.3473,126.7457,0,72.31579,-72.31579,141.3743,33.66049,0.1538591,113.5752,0,0,126.7457
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,50.79192,50.79192,0,-1,0,50.79192,0,0,7.105427E-15,4.162706,0,53.46518,50.79192,0,0,293.6981,54.4299,0,53.46518,-53.46518,85.01707,20.24212,0.1538591,55.87112,0,0,54.4299
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.1039,0.9647224,0,0,0,85.01707,20.24212,0.1538591,0,0,0,0.9647224
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.90674,0.9164863,0,-1,0,0.9164863,0,0,9.99025,11.08092,0,0.9647224,0.9164863,0,0,353.1039,0.9647224,0,0.9647224,-0.9647224,84.00017,20,0.1538591,11.99741,0,0,0.9647224
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,94.60349,0,0,-1,0,0,0,0,94.60349,104.0638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538591,104.0638,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,107.1928,0,0,-1,0,0,0,0,107.1928,117.9121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538591,117.9121,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.59804,0,0,-1,0,0,0,0,44.59804,49.05784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538591,49.05784,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.53522,0,0,-1,0,0,0,0,9.53522,10.48874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538591,10.48874,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,24.5983,0,0,-1,0,0,0,0,24.5983,27.05813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538591,27.05813,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.512037,6.512037,78.82783,0,22.21144,6.512037,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1539348,7.16324,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,63.27239,63.27239,81,0,22.761,63.27239,0.8863832,0,0,0,0.5608358,0,0,17.72761,16.84123,285.4758,61.83,17.40206,0,17.40206,165.6838,39.44843,0.1539663,69.59963,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,66.2491,66.2491,81,0,22.761,66.2491,23.89713,0,0,0,15.83164,0,0,14.7509,14.01335,268.0737,77.49186,29.84499,0,29.84499,193.9972,46.18972,0.1540148,72.87402,12.66531,81,93.32349
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,76.48228,76.48228,81,0,22.761,76.48228,53.44234,0,0,0,40.87392,0,0,4.517725,4.291838,238.2288,104.3523,45.16576,0,45.16576,236.8452,56.3916,0.1540819,84.1305,32.69913,81,145.2263
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,74.07346,68.7,0,-1,0,68.7,86.75386,0,5.373462,12.78081,59.5999,72.31579,68.7,0,0,193.063,145.0015,0,12.71589,-12.71589,223.4415,53.20024,0.1540819,81.4808,47.67992,0,204.6014
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,29.83505,29.83505,0,0,0,29.83505,239.7914,0,0,0,71.54189,31.40531,29.83505,0,0,207.1918,132.2856,40.13658,0,40.13658,261.5184,62.26616,0.1540026,32.81855,57.23351,0,203.8275
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,29.03061,29.03061,0,0,0,29.03061,323.0123,0,0,0,93.77245,30.55854,29.03061,0,0,167.0552,168.4086,63.21392,0,63.21392,321.4884,76.54469,0.1538779,31.93367,75.01797,0,262.181
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0,0,0,97.86298,0,0,0,0,103.8413,225.3011,97.86298,0,97.86298,414.3293,98.64964,0.1536852,0,78.29038,0,323.1641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,50.48893,50.48893,0,0,0,50.48893,172.5439,27.99104,0,0,87.11558,53.14624,50.48893,0,0,5.978293,313.3777,5.978293,0,5.978293,420.0009,100,0.1536735,55.53782,69.69246,0,400.4933
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536735,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,89.70514,89.70514,29.40541,0,9.707569,89.70514,70.75781,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.1536735,98.67565,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,77.59201,77.59201,51.04053,0,15.18126,77.59201,36.02036,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1536735,85.35121,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,134.5257,134.5257,81,0,22.761,134.5257,17.16044,0,0,0,23.0852,56.34285,53.52571,0,0,0,318.7582,0,33.25765,-33.25765,384.9442,91.6532,0.1536735,147.9783,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,92.52325,92.52325,81,0,22.761,92.52325,5.664262,1.776357E-15,0,0,5.24076,12.12974,11.52326,0,0,36.95294,285.5006,0,6.888983,-6.888983,377.6826,89.92424,0.1536735,101.7756,4.192608,81,290.7413
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,111.3376,68.7,0,-1,0,68.7,0,0,42.63762,53.77138,0,72.31579,68.7,0,0,44.60737,278.6116,0,72.31579,-72.31579,301.455,71.77486,0.1536735,122.4714,0,0,278.6116
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,118.424,68.7,0,-1,0,68.7,0,0,49.72399,61.56639,0,72.31579,68.7,0,0,124.9582,206.2958,0,72.31579,-72.31579,225.2275,53.62549,0.1536735,130.2664,0,0,206.2958
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,142.5679,68.7,0,-1,0,68.7,0,0,73.86787,88.12466,0,72.31579,68.7,0,0,205.3091,133.98,0,72.31579,-72.31579,149,35.47611,0.1536735,156.8247,0,0,133.98
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,14.37623,14.37623,0,-1,0,14.37623,0,0,1.776357E-15,0,0,15.13288,14.37623,0,0,285.66,61.66423,0,15.13288,-15.13288,133.0485,31.67816,0.1536735,15.81386,0,0,61.66423
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,22.26908,22.26908,0,-1,0,22.26908,0,0,0,0,0,23.44113,22.26908,0,0,302.4743,46.53135,0,23.44113,-23.44113,108.3394,25.79504,0.1536735,24.49599,0,0,46.53135
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,21.23742,21.23742,0,-1,0,21.23742,0,0,0,1.425454,0,22.35518,21.23742,0,0,328.52,23.09022,0,22.35518,-22.35518,84.77497,20.18447,0.1536735,23.36116,0,0,23.09022
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,103.5884,0.6982874,0,-1,0,0.6982874,0,0,102.8901,113.2489,0,0.7350394,0.6982874,0,0,353.3591,0.7350394,0,0.7350394,-0.7350394,84.00017,20,0.1536735,113.9472,0,0,0.7350394
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.15498,0,0,-1,0,0,0,0,46.15498,50.77048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536735,50.77048,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,51.76403,0,0,-1,0,0,0,0,51.76403,56.94043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536735,56.94043,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,19.31979,0,0,-1,0,0,0,0,19.31979,21.25177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536735,21.25177,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,92.5351,81,81,0,22.761,81,0,0,11.5351,20.7886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536735,101.7886,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,55.29412,55.29412,81,0,22.761,55.29412,2.206756,0,0,0,1.220206,0,0,25.70588,24.42059,354.1758,0,25.64079,0,25.64079,108.3252,25.79165,0.1537197,60.82353,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,109.1513,109.1513,81,0,22.761,109.1513,13.29445,0,0,14.38645,14.51107,29.63294,28.1513,0,0,328.535,23.07671,0,15.12188,-15.12188,92.3853,21.99646,0.1537197,120.0664,11.60886,81,37.58778
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,29.83408,29.83408,81,0,22.761,29.83408,133.0406,0,0,0,39.69142,0,0,51.16592,48.60763,345.3371,7.954838,88.29905,0,88.29905,176.1531,41.94114,0.1537644,32.81749,31.75314,81,47.64626
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,48.91008,48.91008,0,-1,0,48.91008,141.8554,0,0,0,69.38161,51.4843,48.91008,0,0,257.0381,87.42398,17.89731,0,17.89731,193.132,45.98372,0.1537293,53.80109,55.50529,0,156.8056
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,239.1407,103.5316,69.34082,0,69.34082,258.9145,61.64618,0.1535933,0,55.47266,0,172.8724
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,169.7999,165.9383,54.02942,0,54.02942,310.1713,73.85016,0.1534875,0,43.22353,0,219.9677
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,100.5322,100.5322,81,0,22.761,100.5322,48.35327,0,0,0,48.61061,20.56023,19.53222,0,0,115.7705,214.5648,28.05038,0,28.05038,336.7822,80.18608,0.1535281,110.5854,38.88849,81,263.1754
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,87.72012,239.8101,48.19793,0,48.19793,382.5068,91.07286,0.1534338,0,38.55834,0,288.008
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.947162,6.947162,0,-1,0,6.947162,547.347,0,0,0,38.02509,7.312802,6.947162,0,0,39.5222,283.1882,30.71229,0,30.71229,411.643,98.01005,0.1533738,7.641879,30.42007,0,321.2133
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,57.41985,57.41985,0,0,0,57.41985,64.70334,0,7.105427E-15,0,37.15257,60.44195,57.41985,0,0,8.809912,310.8293,0,23.28939,-23.28939,387.0938,92.16502,0.1533738,63.16184,29.72205,0,347.9819
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,137.9031,137.9031,81,0,22.761,137.9031,12.04719,7.105427E-15,0,1.993457,16.61346,59.89804,56.90314,0,0,34.68701,287.5399,0,43.28458,-43.28458,341.4679,81.30172,0.1533738,151.6935,13.29077,81,304.1534
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,87.95435,87.95435,81,0,22.761,87.95435,12.88748,0,0,0,11.3351,7.320373,6.954354,0,0,82.78099,244.2553,4.014726,0,4.014726,345.2766,82.20855,0.1533796,96.74979,9.068079,81,255.5904
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,147.8395,147.8395,81,0,22.761,147.8395,3.115455,0,0,12.92345,4.605873,70.35737,66.8395,0,0,78.76627,247.8686,0,65.7515,-65.7515,275.9684,65.70664,0.1533796,162.6234,3.684698,81,252.4745
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,58.49057,58.49057,0,-1,0,58.49057,0,0,7.105427E-15,0,0,61.56902,58.49057,0,0,151.8235,182.1171,0,61.56902,-61.56902,211.069,50.25442,0.1533796,64.33963,0,0,182.1171
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2335,120.5481,0,0,0,211.069,50.25442,0.1533796,0,0,0,120.5481
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,92.50035,68.7,0,-1,0,68.7,0,0,23.80035,33.05039,0,72.31579,68.7,0,0,220.2335,120.5481,0,72.31579,-72.31579,134.8414,32.10504,0.1533796,101.7504,0,0,120.5481
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,61.95529,45.82066,0,-1,0,45.82066,0,0,16.13463,22.33016,0,48.23227,45.82066,0,0,300.5844,48.23227,0,48.23227,-48.23227,84.00017,20,0.1533796,68.15082,0,0,48.23227
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.268874,0,0,-1,0,0,0,0,8.268874,9.095762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,9.095762,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,60.59083,0,0,-1,0,0,0,0,60.59083,66.64992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,66.64992,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.65575,0,0,-1,0,0,0,0,39.65575,43.62132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,43.62132,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,78.54136,0,0,-1,0,0,0,0,78.54136,86.39549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,86.39549,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,138.3457,0,0,-1,0,0,0,0,138.3457,152.1802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,152.1802,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,48.91813,0,0,-1,0,0,0,0,48.91813,53.80994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,53.80994,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533796,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,14.66017,14.66017,81,0,22.761,14.66017,6.935314,0,0,0,1.016729,0,0,66.33983,63.02284,354.1758,0,64.03957,0,64.03957,144.7534,34.46503,0.1534719,16.12619,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,71.63015,71.63015,81,0,22.761,71.63015,16.2728,0,0,0,11.65623,0,0,9.369847,8.901355,290.1362,57.63561,20.55759,0,20.55759,164.2561,39.10851,0.1535049,78.79317,9.324986,81,69.29184
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,8.099821,8.099821,80.41561,0,22.61315,8.099821,150.4639,0,0,0,12.18731,0,0,72.31579,68.7,269.5786,76.13744,80.88731,0,80.88731,240.9925,57.37906,0.153562,8.909803,9.749846,81,88.32475
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,161.9899,68.7,0,-1,0,68.7,26.89025,0,93.28989,109.4889,18.4736,72.31579,68.7,0,0,188.6913,148.936,0,53.84219,-53.84219,184.2379,43.86607,0.153562,178.1889,14.77888,0,167.4096
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,97.72544,97.72544,81,0,22.761,97.72544,27.6372,0,0,0,27.00857,17.60573,16.72544,0,0,248.516,95.09383,9.402845,0,9.402845,193.1582,45.98995,0.1535756,107.498,21.60686,81,122.1024
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,239.1131,103.5564,80.24225,0,80.24225,269.2827,64.11479,0.1536049,0,9.2338,81,115.0986
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,83.80058,83.80058,81,0,22.761,83.80058,33.87029,0,0,0,28.3835,2.947975,2.800577,0,0,158.8709,175.7744,25.43552,0,25.43552,293.4129,69.86008,0.1536416,92.18063,22.7068,81,204.1579
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,120.3307,120.3307,81,0,22.761,120.3307,22.37124,0,0,0,26.91947,41.40076,39.33073,0,0,133.4354,198.6664,0,14.48129,-14.48129,278.1483,66.22565,0.1536416,132.3638,21.53558,81,225.5859
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,149.5257,184.1851,51.1713,0,51.1713,326.6937,77.78405,0.1535419,0,40.93704,0,235.3564
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,17.36946,17.36946,0,0,0,17.36946,216.55,0,0,0,37.61356,18.28364,17.36946,0,0,98.3544,230.2393,19.32992,0,19.32992,345.0316,82.15022,0.1535042,19.10641,30.09085,0,267.8528
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,79.02448,247.6362,7.647544,0,7.647544,352.2867,83.87762,0.1534894,0,6.118035,0,255.2837
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,71.37693,254.519,12.55069,0,12.55069,364.1934,86.71253,0.1534649,0,10.04055,0,267.0697
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,81.83572,81.83572,81,0,22.761,81.83572,6.400877,0,0,0,5.238204,0.8797087,0.8357233,0,0,58.82625,265.8146,4.358495,0,4.358495,368.3282,87.69701,0.1534712,90.01929,4.190563,81,271.0528
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.53801,33.53801,0,-1,0,33.53801,0,0,0,0,0,35.30317,33.53801,0,0,54.46775,269.7372,0,35.30317,-35.30317,331.1154,78.83684,0.1534712,36.89182,0,0,269.7372
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,124.6802,68.7,0,-1,0,68.7,0,0,55.98016,68.44817,0,72.31579,68.7,0,0,93.6935,234.4341,0,72.31579,-72.31579,254.8878,60.68746,0.1534712,137.1482,0,0,234.4341
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,119.5327,68.7,0,-1,0,68.7,0,0,50.83273,62.78601,0,72.31579,68.7,0,0,174.0444,162.1183,0,72.31579,-72.31579,178.6603,42.53809,0.1534712,131.486,0,0,162.1183
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.67844,37.67844,0,-1,0,37.67844,0,0,0,0,0,39.66151,37.67844,0,0,254.3952,89.8025,0,39.66151,-39.66151,136.8534,32.58408,0.1534712,41.44628,0,0,89.8025
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,104.7267,47.63394,0,-1,0,47.63394,0,0,57.09279,67.56547,0,50.14099,47.63394,0,0,298.4636,50.14099,0,50.14099,-50.14099,84.00017,20,0.1534712,115.1994,0,0,50.14099
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,135.1296,0,0,-1,0,0,0,0,135.1296,148.6426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534712,148.6426,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.00751,0,0,-1,0,0,0,0,29.00751,31.90826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534712,31.90826,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,22.02734,0,0,-1,0,0,0,0,22.02734,24.23007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534712,24.23007,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,84.68418,0,0,-1,0,0,0,0,84.68418,93.1526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534712,93.1526,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1534712,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.76718,34.76718,81,0,22.761,34.76718,0,0,0,0,0,0,0,46.23282,43.92118,354.1758,0,43.92118,0,43.92118,125.6675,29.92076,0.1535505,38.2439,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,22.60332,22.60332,81,0,22.761,22.60332,1.720674,0,0,0,0.3889295,0,0,58.39668,55.47684,310.2546,39.52906,55.86577,0,55.86577,178.6664,42.53953,0.153651,24.86366,0.3111436,81,39.91799
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,83.30279,83.30279,81,0,22.761,83.30279,8.319033,0,0,0,6.929986,2.423986,2.302787,0,0,254.3889,89.80826,4.506,0,4.506,182.9411,43.55733,0.1536574,91.63306,5.543989,81,96.73824
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,211.1198,149.7,81,0,22.761,149.7,7.830029,0,61.41982,82.53181,11.72155,72.31579,68.7,0,0,249.8829,93.86366,0,60.59424,-60.59424,119.0692,28.34976,0.1536574,232.2318,9.377242,81,105.5852
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,17.6973,17.6973,0,-1,0,17.6973,107.3883,0,0,0,19.00482,18.62873,17.6973,0,0,317.2098,33.26942,0.3760877,0,0.3760877,119.426,28.43471,0.1536567,19.46703,15.20386,0,52.27424
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,316.8337,33.6079,14.46858,0,14.46858,133.1521,31.70282,0.1536286,0,11.57487,0,48.07648
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,63.19262,63.19262,81,0,22.761,63.19262,16.76138,0,0,0,10.59195,0,0,17.80738,16.91701,302.3651,46.62962,27.50896,0,27.50896,159.2494,37.91645,0.1536742,69.51188,8.473562,81,57.22158
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,91.65125,91.65125,81,0,22.761,91.65125,10.15959,1.776357E-15,0,0,9.311387,11.21184,10.65124,0,0,274.8561,71.38769,0,1.900449,-1.900449,157.2462,37.43948,0.1536742,100.8164,7.44911,81,80.69908
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,106.9758,106.9758,81,0,22.761,106.9758,19.85463,3.552714E-15,0,0,21.23965,27.34294,25.97579,0,0,276.9678,69.48724,0,6.103292,-6.103292,150.8127,35.90772,0.1536742,117.6734,16.99172,81,90.72689
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,118.6702,68.7,0,-1,0,68.7,18.00828,0,49.97024,67.97189,12.37169,72.31579,68.7,0,0,283.7492,63.38395,0,59.9441,-59.9441,87.62609,20.86331,0.1536742,130.5373,9.897352,0,75.75564
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,350.3538,3.43985,14.08038,0,14.08038,100.9839,24.04374,0.1536468,0,11.2643,0,17.52023
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,41.95646,41.95646,81,0,22.761,41.95646,18.38605,0,0,0,7.714136,0,0,39.04354,37.09137,336.2734,16.11219,44.8055,0,44.8055,143.4901,34.16425,0.1537246,46.1521,6.171309,81,23.82632
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,134.7509,134.7509,81,0,22.761,134.7509,4.536236,0,0,12.44932,6.112619,56.57991,53.75092,0,0,291.4679,56.43714,0,50.46729,-50.46729,90.29295,21.49828,0.1537246,148.226,4.890096,81,62.54976
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,22.85734,22.85734,81,0,22.761,22.85734,23.05651,0,0,0,5.270103,0,0,58.14267,55.23553,347.5426,5.969851,60.50563,0,60.50563,147.6936,35.16508,0.1538228,25.14307,4.216083,81,11.23995
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.551289,6.551289,0,-1,0,6.551289,0,0,8.881784E-16,0,0,6.896094,6.551289,0,0,287.037,60.42492,0,6.896094,-6.896094,140.4245,33.43434,0.1538228,7.206418,0,0,60.42492
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6993,53.52883,0,0,0,140.4245,33.43434,0.1538228,0,0,0,53.52883
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6993,53.52883,0,0,0,140.4245,33.43434,0.1538228,0,0,0,53.52883
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6993,53.52883,0,0,0,140.4245,33.43434,0.1538228,0,0,0,53.52883
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,83.93992,50.85239,0,-1,0,50.85239,0,0,33.08753,41.48153,0,53.52883,50.85239,0,0,294.6993,53.52883,0,53.52883,-53.52883,84.00017,20,0.1538228,92.33391,0,0,53.52883
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,110.8481,0,0,-1,0,0,0,0,110.8481,121.9329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,121.9329,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,37.45064,0,0,-1,0,0,0,0,37.45064,41.1957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,41.1957,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.51169,0,0,-1,0,0,0,0,41.51169,45.66286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,45.66286,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,60.8055,0,0,-1,0,0,0,0,60.8055,66.88605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,66.88605,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.12164,0,0,-1,0,0,0,0,30.12164,33.1338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,33.1338,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538228,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1538215,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,95.10073,86.30055,81,0,22.761,86.30055,5.78723,0,8.80018,22.10601,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1538215,104.6108,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,94.93076,86.62234,81,0,22.761,86.62234,6.832245,0,8.308418,22.29936,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1538215,104.4238,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,104.7368,10.4493,0,-1,0,10.4493,105.2632,0,94.28749,113.1206,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1538215,115.2105,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,154.6787,86.85684,81,0,22.761,86.85684,7.097999,0,67.82191,87.97525,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1538215,170.1466,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1538652,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,112.3984,112.3984,81,0,22.761,112.3984,6.5068,0,0,0,7.313539,33.05095,31.3984,0,0,281.5417,65.3707,0,25.73741,-25.73741,125.7773,29.94692,0.1538652,123.6382,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,310.1388,39.63329,82.12401,0,82.12401,203.687,48.49681,0.1538905,0,10.73921,81,53.0573
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,42.93638,42.93638,0,-1,0,42.93638,37.18009,0,7.105427E-15,0,15.96379,45.19619,42.93638,0,0,228.0148,113.5449,0,29.23241,-29.23241,172.8733,41.16024,0.1538905,47.23002,12.77103,0,129.5087
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,59.98836,59.98836,0,0,0,59.98836,13.54693,0,0,0,8.126578,63.14564,59.98836,0,0,260.4953,84.31249,0,55.01906,-55.01906,114.8782,27.35189,0.1538905,65.98719,6.501262,0,92.43906
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,154.0132,115.7105,81,0,22.761,115.7105,6.260426,0,38.3027,59.20944,7.243972,36.5374,34.71053,0,0,321.6276,29.29343,0,29.29343,-29.29343,84.00017,20,0.1538905,169.4146,5.795177,81,36.5374
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,354.1758,0,75.21928,0,75.21928,155.3595,36.99027,0.153929,0,5.215426,81,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,103.4473,103.4473,81,0,22.761,103.4473,4.888435,0,0,0,5.056952,23.6287,22.44726,0,0,278.9565,67.69736,0,18.57175,-18.57175,135.7831,32.32925,0.153929,113.792,4.045562,81,72.75431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,203.2933,46.66933,0,-1,0,46.66933,0,0,156.624,176.9533,0,49.12561,46.66933,0,0,299.5918,49.12561,0,49.12561,-49.12561,84.00017,20,0.153929,223.6226,0,0,49.12561
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.28769,0,0,-1,0,0,0,0,29.28769,32.21646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,32.21646,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,83.89802,0,0,-1,0,0,0,0,83.89802,92.28782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,92.28782,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.79686,0,0,-1,0,0,0,0,34.79686,38.27655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,38.27655,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,72.8407,0,0,-1,0,0,0,0,72.8407,80.12477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,80.12477,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,78.99365,0,0,-1,0,0,0,0,78.99365,86.89302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,86.89302,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.40787,0,0,-1,0,0,0,0,39.40787,43.34866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,43.34866,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,93.06197,0,0,-1,0,0,0,0,93.06197,102.3682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,102.3682,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.36875,0,0,-1,0,0,0,0,40.36875,44.40563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,44.40563,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153929,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,15.79422,15.79422,81,0,22.761,15.79422,0,0,0,0,0,0,0,65.20577,61.94549,354.1758,0,61.94549,0,61.94549,142.7668,33.99203,0.1540239,17.37365,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,101.5852,101.5852,81,0,22.761,101.5852,0.1235422,0,1.421085E-14,0,0.1255006,21.66864,20.58521,0,0,292.2303,55.75094,0,21.54314,-21.54314,120.0583,28.58526,0.1540239,111.7437,0.1004005,81,55.87644
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,149.2008,116.2575,81,0,22.761,116.2575,2.499038,0,32.94334,50.07146,2.905318,37.11311,35.25746,0,0,316.1671,34.20779,0,34.20779,-34.20779,84.00017,20,0.1540239,164.1209,2.324255,81,37.11311
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,139.1653,85.03198,81,0,22.761,85.03198,4.99129,0,54.13332,71.27543,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1540239,153.0818,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,107.6301,10.96338,0,-1,0,10.96338,105.2632,0,96.66673,116.2004,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1540239,118.3931,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,140.048,98.14553,81,0,22.761,98.14553,18.38895,0,41.90243,69.62366,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1540239,154.0528,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1540373,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,102.4423,102.4423,81,0,22.761,102.4423,14.26929,3.552714E-15,0,0,14.61779,22.57086,21.44232,0,0,266.0865,79.28041,0,7.953077,-7.953077,159.1858,37.9013,0.1540373,112.6866,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,32.78587,32.78587,81,0,22.761,32.78587,22.60868,0,0,0,7.412454,0,0,48.21413,45.80342,274.9232,71.32733,53.21588,0,53.21588,209.6708,49.92152,0.1541295,36.06446,5.929963,81,78.73978
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,35.02825,35.02825,0,-1,0,35.02825,7.438439,0,0,0,2.605555,36.87184,35.02825,0,0,221.7073,119.2216,0,34.26629,-34.26629,173.5509,41.32157,0.1541295,38.53107,2.084444,0,121.8272
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,259.781,84.95534,6.783357,0,6.783357,179.9862,42.85378,0.1541163,0,5.426686,0,91.73869
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,47.62157,47.62157,0,0,0,47.62157,7.826654,0,7.105427E-15,0,3.727176,50.12797,47.62157,0,0,252.9976,91.06036,0,46.40079,-46.40079,131.0755,31.20839,0.1541163,52.38373,2.981741,0,94.78753
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,66.84975,66.84975,81,0,22.761,66.84975,3.473056,0,0,0,2.321729,0,0,14.15025,13.44274,304.5541,44.65956,15.76447,0,15.76447,146.031,34.76921,0.1541436,73.53473,1.857384,81,46.98129
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,288.7896,58.84758,73.91985,0,73.91985,216.1575,51.46597,0.1541843,0,4.175884,81,64.06744
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,76.39271,68.7,0,-1,0,68.7,0,0,7.692708,15.33198,0,72.31579,68.7,0,0,214.8698,125.3755,0,72.31579,-72.31579,139.93,33.31659,0.1541843,84.03198,0,0,125.3755
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.2206,53.05966,0,0,0,139.93,33.31659,0.1541843,0,0,0,53.05966
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,71.48,50.40668,0,-1,0,50.40668,0,0,21.07332,28.22132,0,53.05966,50.40668,0,0,295.2206,53.05966,0,53.05966,-53.05966,84.00017,20,0.1541843,78.628,0,0,53.05966
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,18.24813,0,0,-1,0,0,0,0,18.24813,20.07295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,20.07295,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.72737,0,0,-1,0,0,0,0,47.72737,52.50011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,52.50011,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,67.12679,0,0,-1,0,0,0,0,67.12679,73.83946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,73.83946,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,25.85665,0,0,-1,0,0,0,0,25.85665,28.44232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,28.44232,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,62.31466,0,0,-1,0,0,0,0,62.31466,68.54613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,68.54613,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,91.51333,0,0,-1,0,0,0,0,91.51333,100.6647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,100.6647,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.38262,0,0,-1,0,0,0,0,26.38262,29.02089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541843,29.02089,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,76.84898,76.84898,81,0,22.761,76.84898,0,0,0,3.533885,0,0,0,4.151013,3.943463,354.1758,0,3.943463,0,3.943463,87.74126,20.89074,0.1541913,84.53388,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,100.693,85.76743,81,0,22.761,85.76743,1.713037,0,14.9256,26.11151,1.469228,5.018345,4.767427,0,0,350.2323,3.549117,0,3.549117,-3.549117,84.00017,20,0.1541913,110.7623,1.175382,81,5.018345
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,37.40399,37.40399,81,0,22.761,37.40399,46.49943,7.105427E-15,0,0,17.39264,0,0,43.59601,41.41621,354.1758,0,58.80885,0,58.80885,139.7911,33.28354,0.1542894,41.14439,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,40.11642,40.11642,81,0,22.761,40.11642,63.96981,0,0,0,25.6624,0,0,40.88358,38.83939,295.3669,52.92797,64.5018,0,64.5018,200.9829,47.85298,0.1543787,44.12807,20.52992,81,78.59037
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,110.2662,68.7,0,-1,0,68.7,68.5088,0,41.56621,52.59283,47.06554,72.31579,68.7,0,0,230.8652,110.9796,0,25.25024,-25.25024,174.3668,41.51583,0.1543787,121.2928,37.65244,0,158.0451
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,123.1241,123.1241,81,0,22.761,123.1241,44.70113,0,0,0,55.03785,44.34113,42.12408,0,0,258.921,85.72934,10.69672,0,10.69672,184.5146,43.93196,0.1543938,135.4365,44.03028,81,140.7672
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,33.27647,33.27647,81,0,22.761,33.27647,198.9964,0,0,0,66.21899,0,0,47.72353,45.33735,248.2243,95.35638,111.5563,0,111.5563,290.3463,69.12992,0.154392,36.60412,52.97519,81,161.5754
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,54.06673,54.06673,81,0,22.761,54.06673,141.1239,0,0,0,76.30107,0,0,26.93327,25.58661,136.6679,195.7571,101.8877,0,101.8877,387.0054,92.14396,0.1544088,59.4734,61.04086,81,272.0582
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,153.8571,149.7,81,0,22.761,149.7,43.39737,0,4.157104,19.54281,64.96586,72.31579,68.7,0,0,34.78025,287.456,0,7.349928,-7.349928,379.2579,90.29932,0.1544088,169.2428,51.97269,81,352.4218
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,96.50492,68.7,0,-1,0,68.7,81.7655,0,27.80492,37.45541,56.1729,72.31579,68.7,0,0,42.94684,280.1061,0,16.14289,-16.14289,362.2418,86.24787,0.1544088,106.1554,44.93832,0,336.279
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,86.20001,86.20001,81,0,22.761,86.20001,49.88514,0,0,0,43.001,5.4737,5.200015,0,0,60.88339,263.9632,37.52729,0,37.52729,397.8433,94.7244,0.1544616,94.82001,34.40079,81,306.9642
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,56.29338,56.29338,0,0,0,56.29338,36.17561,0,0,0,20.36448,59.2562,56.29338,0,0,23.35609,297.7377,0,38.89172,-38.89172,356.8478,84.9636,0.1544616,61.92273,16.29158,0,318.1022
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,78.07136,78.07136,81,0,22.761,78.07136,30.70378,-4.440892E-16,0,0,23.97086,0,0,2.928645,2.782213,66.56911,258.846,26.75307,0,26.75307,382.228,91.00649,0.1545002,85.87849,19.17669,81,282.8169
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,155.6127,149.7,81,0,22.761,149.7,3.470317,0,5.912711,21.47398,5.195065,72.31579,68.7,0,0,39.81604,282.9238,0,67.12073,-67.12073,311.4766,74.16094,0.1545002,171.174,4.156052,81,288.1189
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3946,215.8031,0,0,0,311.4766,74.16094,0.1545002,0,0,0,215.8031
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,72.55414,68.7,0,-1,0,68.7,0,0,3.854138,11.10955,0,72.31579,68.7,0,0,114.3946,215.8031,0,72.31579,-72.31579,235.249,56.01156,0.1545002,79.80956,0,0,215.8031
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,61.08006,61.08006,0,-1,0,61.08006,0,0,7.105427E-15,0,0,64.2948,61.08006,0,0,194.7455,143.4873,0,64.2948,-64.2948,167.4764,39.87525,0.1545002,67.18806,0,0,143.4873
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,65.26788,65.26788,0,-1,0,65.26788,0,0,1.421085E-14,3.094661,0,68.70303,65.26788,0,0,266.1842,79.19248,0,68.70303,-68.70303,95.05702,22.63258,0.1545002,71.79466,0,0,79.19248
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.00209,9.964981,0,-1,0,9.964981,0,0,24.03711,27.43732,0,10.48945,9.964981,0,0,342.5208,10.48945,0,10.48945,-10.48945,84.00017,20,0.1545002,37.4023,0,0,10.48945
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545002,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545002,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.404304,0,0,-1,0,0,0,0,5.404304,5.944734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545002,5.944734,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545002,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545002,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,73.12685,73.12685,81,0,22.761,73.12685,0,0,0,0,0,0,0,7.873151,7.479494,354.1758,0,7.479494,0,7.479494,91.09584,21.68944,0.1545134,80.43954,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,34.74004,34.74004,81,0,22.761,34.74004,2.034473,-7.105427E-15,0,0,0.7067766,0,0,46.25996,43.94696,346.6963,6.731544,44.65374,0,44.65374,133.4581,31.77567,0.1545919,38.21405,0.5654213,81,7.438321
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,99.34098,99.34098,81,0,22.761,99.34098,21.82183,0,0,0,21.67802,19.30629,18.34098,0,0,302.0426,46.91991,2.371727,0,2.371727,135.7081,32.31139,0.1545952,109.2751,17.34242,81,68.59793
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,299.6708,49.05446,116.8515,0,116.8515,246.5631,58.70539,0.1545525,0,38.52116,81,97.20592
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,72.89795,68.7,0,-1,0,68.7,106.1704,0,4.197951,11.48775,72.93909,72.31579,68.7,0,0,182.8194,154.2208,0.623295,0,0.623295,247.1544,58.84618,0.1545513,80.18774,58.35127,0,227.1599
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,75.80202,75.80202,81,0,22.761,75.80202,108.5626,0,0,0,82.29265,0,0,5.197972,4.938073,182.1961,154.7817,87.23072,0,87.23072,329.9088,78.54955,0.154596,83.38223,65.83412,81,237.0744
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,31.07973,31.07973,20.25,0,7.39125,31.07973,347.831,1.739861,0,0,108.105,11.39972,10.82973,0,0,94.96538,233.2894,94.96538,0,94.96538,420.0009,100,0.1544136,34.18771,86.48396,81,341.3943
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,95.5657,95.5657,26.86569,0,9.065021,95.5657,119.6791,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1544136,105.1223,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,131.2091,131.2091,62.50909,0,18.0828,131.2091,87.05896,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1544136,144.33,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.56024,12.56024,0,-1,0,12.56024,696.7013,74.28603,0,0,87.50733,13.2213,12.56024,0,0,0,318.7582,0,0,0,420.0009,100,0.1544136,13.81626,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,104.7638,104.7638,36.66216,0,11.54353,104.7638,68.42623,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1544136,115.2401,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544136,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,45.09825,45.09825,0,0,0,45.09825,57.04959,0,0,0,25.72836,47.47184,45.09825,0,0,0,318.7582,0,21.74348,-21.74348,397.0812,94.54295,0.1544136,49.60807,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,65.14318,65.14318,81,0,22.761,65.14318,7.896711,0,0,0,5.144169,0,0,15.85682,15.06398,24.15942,297.0147,20.20814,0,20.20814,416.2523,99.1075,0.1544473,71.6575,4.115335,81,302.1589
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951275,315.2021,0,0,0,416.2523,99.1075,0.1544473,0,0,0,315.2021
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,18.99362,18.99362,0,-1,0,18.99362,0,0,3.552714E-15,0,0,19.99328,18.99362,0,0,3.951275,315.2021,0,19.99328,-19.99328,395.1776,94.08971,0.1544473,20.89298,0,0,315.2021
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.33727,46.33727,0,-1,0,46.33727,0,0,7.105427E-15,0,0,48.77608,46.33727,0,0,26.16603,295.2088,0,48.77608,-48.77608,343.7631,81.84818,0.1544473,50.971,0,0,295.2088
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,58.74927,58.74927,0,-1,0,58.74927,0,0,7.105427E-15,0,0,61.84134,58.74927,0,0,80.36167,246.4327,0,61.84134,-61.84134,278.5766,66.32762,0.1544473,64.6242,0,0,246.4327
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.72969,4.72969,0,-1,0,4.72969,0,0,0,0,0,4.978621,4.72969,0,0,149.0743,184.5914,0,4.978621,-4.978621,273.3286,65.07812,0.1544473,5.202659,0,0,184.5914
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,23.29951,23.29951,0,-1,0,23.29951,0,0,3.552714E-15,0,0,24.5258,23.29951,0,0,154.6061,179.6128,0,24.5258,-24.5258,247.4762,58.92278,0.1544473,25.62946,0,0,179.6128
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,144.3078,68.7,0,-1,0,68.7,0,0,75.60777,90.03854,0,72.31579,68.7,0,0,181.857,155.087,0,72.31579,-72.31579,171.2486,40.77341,0.1544473,158.7385,0,0,155.087
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.43117,34.43117,0,-1,0,34.43117,0,0,7.105427E-15,0,0,36.24334,34.43117,0,0,262.2078,82.77117,0,36.24334,-36.24334,133.0448,31.67727,0.1544473,37.87429,0,0,82.77117
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,71.79429,44.20145,0,-1,0,44.20145,0,0,27.59285,34.77227,0,46.52784,44.20145,0,0,302.4782,46.52784,0,46.52784,-46.52784,84.00017,20,0.1544473,78.97372,0,0,46.52784
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544473,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,14.09244,14.09244,81,0,22.761,14.09244,0,0,0,0,0,0,0,66.90756,63.56218,354.1758,0,63.56218,0,63.56218,144.3006,34.3572,0.1545374,15.50168,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,68.23638,68.23638,81,0,22.761,68.23638,2.028839,0,0,0,1.384406,0,0,12.76362,12.12544,290.6136,57.20596,13.50984,0,13.50984,157.1171,37.40876,0.1545606,75.06002,1.107525,81,58.59037
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,17.74874,17.74874,81,0,22.761,17.74874,100.0841,-7.105427E-15,0,0,17.76367,0,0,63.25126,60.08869,277.1038,69.36482,77.85237,0,77.85237,230.9743,54.99378,0.1546232,19.52362,14.21094,81,87.12849
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,94.50252,94.50252,81,0,22.761,94.50252,40.9314,0,0,0,38.68121,14.21318,13.50252,0,0,199.2514,139.4319,24.46803,0,24.46803,254.1868,60.52054,0.1546572,103.9528,30.94497,81,178.1132
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,49.53468,49.53468,0,-1,0,49.53468,126.241,0,0,0,62.53306,52.14177,49.53468,0,0,174.7834,161.4532,10.39129,0,10.39129,264.0448,62.86769,0.1546373,54.48815,50.02645,0,223.9862
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,51.07739,51.07739,0,0,0,51.07739,78.68733,0,0,0,40.19144,53.76567,51.07739,0,0,164.3921,170.8053,0,13.57424,-13.57424,249.7363,59.46091,0.1546373,56.18513,32.15315,0,210.9968
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,16.18026,16.18026,0,0,0,16.18026,265.9528,0,0,0,43.03186,17.03186,16.18026,0,0,179.4746,157.2311,26.00001,0,26.00001,274.4021,65.33369,0.1545875,17.79829,34.42549,0,200.263
