Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,48.42106,48.42106,0,0,0,48.42106,167.9711,0,0,0,81.3334,50.96954,48.42106,0,0,153.4746,180.6311,30.36387,0,30.36387,303.2078,72.19218,0.1545294,53.26317,65.06673,0,261.9645
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,22.49495,22.49495,0,0,0,22.49495,380.5819,0,0,0,85.61169,23.67889,22.49495,0,0,123.1107,207.9586,61.9328,0,61.9328,361.9624,86.18135,0.1544109,24.74444,68.48936,0,293.5703
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,51.1025,51.1025,0,-1,0,51.1025,149.6147,0,0,0,76.45683,53.79211,51.1025,0,0,61.1779,263.6981,22.66472,0,22.66472,383.464,91.30077,0.1543677,56.21275,61.16546,0,340.1549
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.594335,9.594335,0,0,0,9.594335,530.587,2.293815,0,0,50.90629,10.0993,9.594335,0,0,38.51318,284.0964,38.51318,0,38.51318,420.0009,100,0.1542941,10.55377,40.72503,0,335.0027
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,27.17168,27.17168,0,0,0,27.17168,113.4913,2.235726,0,0,30.8375,28.60177,27.17168,0,0,0,318.7582,0,0,0,420.0009,100,0.1542941,29.88885,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,60.35806,60.35806,0,0,0,60.35806,25.21007,0,7.105427E-15,0,15.21631,63.5348,60.35806,0,0,0,318.7582,0,48.31849,-48.31849,369.0687,87.87332,0.1542941,66.39387,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,46.069,46.069,0,0,0,46.069,11.05132,0,7.105427E-15,0,5.091231,48.49368,46.069,0,0,53.68721,270.4397,0,43.40245,-43.40245,323.3185,76.98044,0.1542941,50.6759,4.072985,0,275.531
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,77.45164,68.7,0,-1,0,68.7,0,0,8.751643,16.49681,0,72.31579,68.7,0,0,101.9122,227.0373,0,72.31579,-72.31579,247.0909,58.83106,0.1542941,85.19681,0,0,227.0373
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,91.14514,68.7,0,-1,0,68.7,0,0,22.44514,31.55966,0,72.31579,68.7,0,0,182.263,154.7215,0,72.31579,-72.31579,170.8634,40.68168,0.1542941,100.2597,0,0,154.7215
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6139,82.4057,0,0,0,170.8634,40.68168,0.1542941,0,0,0,82.4057
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6139,82.4057,0,0,0,170.8634,40.68168,0.1542941,0,0,0,82.4057
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6139,82.4057,0,0,0,170.8634,40.68168,0.1542941,0,0,0,82.4057
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,101.3037,68.7,0,-1,0,68.7,0,0,32.60371,42.73408,0,72.31579,68.7,0,0,262.6139,82.4057,0,72.31579,-72.31579,94.63586,22.5323,0.1542941,111.4341,0,0,82.4057
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.9648,10.08991,0,0,0,94.63586,22.5323,0.1542941,0,0,0,10.08991
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,11.21614,9.585415,0,-1,0,9.585415,0,0,1.63072,2.752333,0,10.08991,9.585415,0,0,342.9648,10.08991,0,10.08991,-10.08991,84.00017,20,0.1542941,12.33775,0,0,10.08991
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.19489,0,0,-1,0,0,0,0,28.19489,31.01437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542941,31.01437,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.43872,0,0,-1,0,0,0,0,38.43872,42.28259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542941,42.28259,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.759651,2.759651,75.07544,0,21.26209,2.759651,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1543536,3.035616,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,141.8346,140.8622,81,0,22.761,140.8622,0.8396981,0,0.9724495,16.05485,1.182817,63.01282,59.86217,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.1543536,156.0181,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,25.6653,25.6653,81,0,22.761,25.6653,62.90604,0,0,0,16.14502,0,0,55.3347,52.56797,354.1758,0,68.71299,0,68.71299,149.187,35.52065,0.1544335,28.23183,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,210.7154,149.7,81,0,22.761,149.7,16.98552,0,61.01543,87.20618,25.42732,72.31579,68.7,0,0,285.4628,61.84169,0,46.88847,-46.88847,99.76225,23.75287,0.1544335,231.787,20.34186,81,87.26901
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,123.5235,38.41834,0,-1,0,38.41834,66.34107,0,85.1052,116.8278,25.48714,40.44036,38.41834,0,0,337.5611,14.95322,0,14.95322,-14.95322,84.00017,20,0.1544335,135.8759,20.38971,0,40.44036
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,118.0935,108.3073,81,0,22.761,108.3073,26.53978,0,9.786197,43.44138,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1544335,129.9028,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,354.1758,0,111.443,0,111.443,189.7243,45.17235,0.1544017,0,34.19438,81,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,67.79979,67.79979,81,0,22.761,67.79979,89.75146,0,0,0,60.8513,0,0,13.20021,12.5402,242.7328,100.2987,73.39149,0,73.39149,259.3495,61.74977,0.1544725,74.57977,48.68104,81,161.15
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,57.82362,57.82362,81,0,22.761,57.82362,82.26597,0,0,0,47.56916,0,0,23.17638,22.01756,169.3413,166.351,69.58672,0,69.58672,325.3653,77.46777,0.1545504,63.60598,38.05533,81,213.9202
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,43.66541,43.66541,0,-1,0,43.66541,76.26856,0,0,0,33.30298,45.96359,43.66541,0,0,99.75462,228.9791,0,12.66061,-12.66061,312.0198,74.29029,0.1545504,48.03196,26.64239,0,262.282
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,102.2757,102.2757,81,0,22.761,102.2757,38.78098,0,0,0,39.66352,22.39548,21.27571,0,0,113.822,216.3185,17.26804,0,17.26804,328.4018,78.19073,0.1545743,112.5033,31.73082,81,255.982
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,33.71344,33.71344,81,0,22.761,33.71344,81.07526,0,0,0,27.33326,0,0,47.28656,44.92224,96.55392,231.8597,72.25549,0,72.25549,396.9493,94.51156,0.1546469,37.08478,21.8666,81,259.193
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,126.9544,126.9544,81,0,22.761,126.9544,14.9441,0,0,0,18.97219,48.37305,45.9544,0,0,24.29842,296.8896,0,29.40086,-29.40086,365.9581,87.13271,0.1546469,139.6498,15.17775,81,315.8618
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,100.2256,100.2256,81,0,22.761,100.2256,5.102144,0,0,0,5.113656,20.23751,19.22563,0,0,56.96605,267.4888,0,15.12385,-15.12385,350.0162,83.33701,0.1546469,110.2482,4.090925,81,272.6024
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.68715,37.68715,0,-1,0,37.68715,0,0,7.105427E-15,0,0,39.67069,37.68715,0,0,73.77033,252.3649,0,39.67069,-39.67069,308.1996,73.38071,0.1546469,41.45587,0,0,252.3649
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,68.1688,68.1688,0,-1,0,68.1688,0,0,0,6.285681,0,71.75663,68.1688,0,0,117.8489,212.6942,0,71.75663,-71.75663,232.5614,55.37166,0.1546469,74.98568,0,0,212.6942
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5785,140.9376,0,0,0,232.5614,55.37166,0.1546469,0,0,0,140.9376
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.6161275,0.6161275,0,-1,0,0.6161275,0,0,1.110223E-16,0,0,0.6485552,0.6161275,0,0,197.5785,140.9376,0,0.6485552,-0.6485552,231.8778,55.20889,0.1546469,0.6777402,0,0,140.9376
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.618773,1.618773,0,-1,0,1.618773,0,0,2.220446E-16,0,0,1.703972,1.618773,0,0,198.2991,140.289,0,1.703972,-1.703972,230.0817,54.78124,0.1546469,1.780651,0,0,140.289
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.71964,49.71964,0,-1,0,49.71964,0,0,7.105427E-15,0,0,52.33646,49.71964,0,0,200.1924,138.5851,0,52.33646,-52.33646,174.9142,41.64615,0.1546469,54.6916,0,0,138.5851
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.172482,2.172482,0,-1,0,2.172482,0,0,0,0,0,2.286823,2.172482,0,0,258.344,86.24862,0,2.286823,-2.286823,172.5037,41.07222,0.1546469,2.38973,0,0,86.24862
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,83.27688,68.7,0,-1,0,68.7,0,0,14.57688,22.90457,0,72.31579,68.7,0,0,260.8849,83.96179,0,72.31579,-72.31579,96.27614,22.92284,0.1546469,91.60457,0,0,83.96179
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,56.23726,11.0637,0,-1,0,11.0637,0,0,45.17356,50.79729,0,11.646,11.0637,0,0,341.2358,11.646,0,11.646,-11.646,84.00017,20,0.1546469,61.86099,0,0,11.646
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,67.33212,0,0,-1,0,0,0,0,67.33212,74.06534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546469,74.06534,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.96834,46.96834,81,0,22.761,46.96834,0,0,0,0,0,0,0,34.03166,32.33008,354.1758,0,32.33008,0,32.33008,114.6712,27.30261,0.154703,51.66517,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,126.5238,109.8899,81,0,22.761,109.8899,1.19511,0,16.63391,30.2844,1.313304,30.41038,28.88986,0,0,321.8457,29.09707,0,29.09707,-29.09707,84.00017,20,0.154703,139.1761,1.050644,81,30.41038
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,64.91368,64.91368,81,0,22.761,64.91368,28.30276,0,0,0,18.37236,0,0,16.08632,15.28201,354.1758,0,33.65437,0,33.65437,115.9275,27.60173,0.1547549,71.40504,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,320.5215,30.28893,105.4975,0,105.4975,216.0112,51.43113,0.1547342,0,29.43798,81,67.08641
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,23.15997,23.15997,0,-1,0,23.15997,197.4939,0,0,0,45.73952,24.37891,23.15997,0,0,215.024,125.2367,21.36062,0,21.36062,236.2757,56.256,0.1546936,25.47596,36.59162,0,170.9762
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,132.4426,132.4426,81,0,22.761,132.4426,12.60893,0,0,0,16.69959,54.15007,51.44256,0,0,193.6633,144.4612,0,37.45047,-37.45047,196.7994,46.85691,0.1546936,145.6868,13.35968,81,161.1608
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,51.02493,51.02493,81,0,22.761,51.02493,45.82096,0,0,0,23.38012,0,0,29.97507,28.47632,235.275,107.0107,51.85643,0,51.85643,245.9947,58.57006,0.1547751,56.12742,18.70409,81,130.3909
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.870254,4.870254,77.18604,0,21.79607,4.870254,1115.655,0,0,0,54.33522,0,0,72.31579,68.7,183.4185,153.6815,123.0352,0,123.0352,362.7162,86.36082,0.1547379,5.357279,43.46818,81,208.0168
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,163.1511,149.7,81,0,22.761,149.7,48.35442,0,13.45112,29.76623,72.38657,72.31579,68.7,0,0,60.38332,264.4132,0.07078499,0,0.07078499,362.7834,86.37682,0.1547378,179.4662,57.90926,81,336.7998
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,103.9833,68.7,0,-1,0,68.7,120.4177,0,35.28333,45.68166,82.72694,72.31579,68.7,0,0,60.31254,264.4769,10.41115,0,10.41115,372.6602,88.72845,0.1547181,114.3817,66.18156,0,347.2039
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,59.4641,59.4641,0,0,0,59.4641,57.69861,0,7.105427E-15,0,34.30996,62.59379,59.4641,0,0,49.90139,273.847,0,28.28383,-28.28383,342.8465,81.62994,0.1547181,65.41051,27.44797,0,308.1569
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,61.9738,61.9738,0,0,0,61.9738,41.56422,0,7.105427E-15,0,25.75892,65.23557,61.9738,0,0,81.32787,245.5632,0,39.47665,-39.47665,301.2344,71.72234,0.1547181,68.17117,20.60714,0,271.3221
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,119.035,119.035,81,0,22.761,119.035,16.85168,0,1.421085E-14,0,20.0594,40.03686,38.03502,0,0,125.1908,206.0865,0,19.97746,-19.97746,280.1763,66.70851,0.1547181,130.9385,16.04752,81,226.1459
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,147.388,186.109,73.69022,0,73.69022,350.085,83.3534,0.1547576,0,3.992172,81,191.0993
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.343774,5.343774,0,-1,0,5.343774,0,0,8.881784E-16,0,0,5.625026,5.343774,0,0,73.69777,252.4302,0,5.625026,-5.625026,344.1557,81.94167,0.1547576,5.878152,0,0,252.4302
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,144.8137,68.7,0,-1,0,68.7,0,0,76.11374,90.59512,0,72.31579,68.7,0,0,79.9478,246.8052,0,72.31579,-72.31579,267.9282,63.79229,0.1547576,159.2951,0,0,246.8052
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,220.3638,68.7,0,-1,0,68.7,0,0,151.6638,173.7001,0,72.31579,68.7,0,0,160.2987,174.4894,0,72.31579,-72.31579,191.7006,45.64291,0.1547576,242.4001,0,0,174.4894
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6496,102.1736,0,0,0,191.7006,45.64291,0.1547576,0,0,0,102.1736
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.736591,7.736591,0,-1,0,7.736591,0,0,1.776357E-15,0,0,8.14378,7.736591,0,0,240.6496,102.1736,0,8.14378,-8.14378,183.1163,43.59904,0.1547576,8.51025,0,0,102.1736
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,63.38818,63.38818,0,-1,0,63.38818,0,0,0,1.026992,0,66.7244,63.38818,0,0,249.6982,94.02985,0,66.7244,-66.7244,112.7826,26.85296,0.1547576,69.72699,0,0,94.02985
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,118.2179,25.94018,0,-1,0,25.94018,0,0,92.27774,104.0995,0,27.30545,25.94018,0,0,323.8364,27.30545,0,27.30545,-27.30545,84.00017,20,0.1547576,130.0397,0,0,27.30545
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,152.2249,0,0,-1,0,0,0,0,152.2249,167.4474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547576,167.4474,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547576,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,69.19576,0,0,-1,0,0,0,0,69.19576,76.11533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547576,76.11533,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,14.32297,14.32297,81,0,22.761,14.32297,0,0,0,0,0,0,0,66.67703,63.34318,354.1758,0,63.34318,0,63.34318,144.0928,34.30774,0.1548465,15.75526,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,148.6877,135.585,81,0,22.761,135.585,0.3312085,0,13.10265,28.31271,0.4490692,57.45793,54.58504,0,0,290.8326,57.00886,0,57.00886,-57.00886,84.00017,20,0.1548465,163.5565,0.3592553,81,57.45793
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.34959,12.34959,81,0,22.761,12.34959,150.3534,0,0,0,18.56803,0,0,68.65041,65.21789,354.1758,0,83.78592,0,83.78592,163.4865,38.92527,0.1548966,13.58455,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,136.7184,136.7184,81,0,22.761,136.7184,26.77972,0,0,0.6901937,36.6128,58.6509,55.71836,0,0,270.3899,75.40733,0,22.0381,-22.0381,140.2563,33.39428,0.1548966,150.3902,29.29024,81,112.0201
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,46.06399,46.06399,0,-1,0,46.06399,124.201,0,0,0,57.21191,48.48841,46.06399,0,0,294.8767,53.36922,8.723502,0,8.723502,148.5321,35.36472,0.1548801,50.67039,45.76953,0,110.5811
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,286.1532,61.22038,80.32143,0,80.32143,224.7317,53.50744,0.1547285,0,64.25714,0,141.5418
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,152.2369,149.7,81,0,22.761,149.7,55.52784,0,2.536877,17.76056,83.12517,72.31579,68.7,0,0,205.8317,133.5097,10.80938,0,10.80938,234.9864,55.94903,0.1547081,167.4606,66.50014,81,216.6348
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,72.31579,0,20.56389,0,0,0,0,0,99.75602,0,0,72.31579,68.7,195.0224,143.2381,168.456,0,168.456,394.7978,93.99929,0.1545691,0,79.80482,81,242.9941
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,204.7636,149.7,81,0,22.761,149.7,75.42694,14.03201,55.06356,75.53992,112.9141,72.31579,68.7,0,0,26.56634,294.8485,26.56634,0,26.56634,420.0009,100,0.1545192,225.2399,90.33131,81,407.7627
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545192,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,46.21265,46.21265,0,0,0,46.21265,131.2055,11.98866,0,0,60.63356,48.6449,46.21265,0,0,0,318.7582,0,0,0,420.0009,100,0.1545192,50.83392,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,119.6972,119.6972,81,0,22.761,119.6972,31.26362,0,0,0,37.42168,40.73389,38.69719,0,0,0,318.7582,0,3.312207,-3.312207,416.5095,99.16872,0.1545192,131.6669,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,63.7062,63.7062,45.97085,0,13.89862,63.7062,35.08139,0,0,0,22.34902,18.66879,17.73535,0,0,3.68023,315.446,3.68023,0,3.68023,420.0009,100,0.1545242,70.07682,17.87922,81,337.795
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,99.52504,99.52504,81,0,22.761,99.52504,5.013315,0,0,0,4.989503,19.50004,18.52504,0,0,0,318.7582,0,14.51054,-14.51054,404.7054,96.35823,0.1545242,109.4775,3.991602,81,323.7477
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,80.34621,68.7,0,-1,0,68.7,0,0,11.64622,19.68084,0,72.31579,68.7,0,0,16.12282,304.2477,0,72.31579,-72.31579,328.4778,78.20885,0.1545242,88.38084,0,0,304.2477
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.47369,231.9319,0,0,0,328.4778,78.20885,0.1545242,0,0,0,231.9319
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,93.67305,68.7,0,-1,0,68.7,0,0,24.97305,34.34035,0,72.31579,68.7,0,0,96.47369,231.9319,0,72.31579,-72.31579,252.2503,60.05948,0.1545242,103.0404,0,0,231.9319
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,61.51137,61.51137,0,-1,0,61.51137,0,0,0,0,0,64.74881,61.51137,0,0,176.8246,159.6161,0,64.74881,-64.74881,183.9991,43.80922,0.1545242,67.66251,0,0,159.6161
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,65.02314,65.02314,0,-1,0,65.02314,0,0,1.421085E-14,2.825455,0,68.44541,65.02314,0,0,248.7677,94.8673,0,68.44541,-68.44541,111.8513,26.6312,0.1545242,71.52545,0,0,94.8673
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,127.988,25.10079,0,-1,0,25.10079,0,0,102.8872,115.6861,0,26.42189,25.10079,0,0,324.8181,26.42189,0,26.42189,-26.42189,84.00017,20,0.1545242,140.7868,0,0,26.42189
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.34859,0,0,-1,0,0,0,0,34.34859,37.78345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545242,37.78345,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.92646,0,0,-1,0,0,0,0,42.92646,47.21911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545242,47.21911,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,120.5511,0,0,-1,0,0,0,0,120.5511,132.6062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545242,132.6062,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,49.53319,0,0,-1,0,0,0,0,49.53319,54.48651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545242,54.48651,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.50789,12.50789,81,0,22.761,12.50789,0,1.421085E-14,0,0,0,0,0,68.49211,65.0675,354.1758,0,65.0675,0,65.0675,145.7286,34.69722,0.1546095,13.75867,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,107.4162,107.4162,81,0,22.761,107.4162,0.3217902,0,0,0,0.3456549,27.80656,26.41623,0,0,289.1083,58.56076,0,27.4609,-27.4609,116.7823,27.80525,0.1546095,118.1579,0.2765239,81,58.90641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,106.5351,106.5351,81,0,22.761,106.5351,8.936213,3.552714E-15,0,4.83495,9.520206,26.87909,25.53514,0,0,319.6204,31.09986,0,17.35889,-17.35889,98.48442,23.44863,0.1546095,117.1887,7.616165,81,40.62006
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,82.87911,82.87911,81,0,22.761,82.87911,33.16866,0,0,0,27.48989,1.978011,1.87911,0,0,338.9081,13.74097,25.51188,0,25.51188,122.6871,29.21116,0.1546444,91.16702,21.99191,81,41.23086
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,67.15022,41.8274,0,-1,0,41.8274,17.51767,0,25.32282,37.60651,7.327185,44.02884,41.8274,0,0,313.3962,36.70166,0,36.70166,-36.70166,84.00017,20,0.1546444,73.86525,5.861748,0,44.02884
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,132.9483,93.392,81,0,22.761,93.392,13.96716,0,39.55628,62.76471,13.04421,13.04421,12.392,0,0,354.1758,0,0,0,0,84.00017,20,0.1546444,146.2431,10.43537,81,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,80.73402,80.73402,81,0,22.761,80.73402,69.15983,0,0,0,55.83551,0,0,0.2659864,0.252687,354.1758,0,56.08819,0,56.08819,137.2101,32.66901,0.154721,88.80741,44.6684,81,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,160.3522,149.7,81,0,22.761,149.7,52.27683,0,10.65221,32.56292,78.25842,72.31579,68.7,0,0,298.0876,50.47937,5.942629,0,5.942629,142.8478,34.01131,0.1547098,176.3874,62.60674,81,128.7378
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,54.75693,54.75693,81,0,22.761,54.75693,164.2368,0,0,0,89.93102,0,0,26.24307,24.93092,292.145,55.82774,114.8619,0,114.8619,251.8154,59.95592,0.1547014,60.23262,71.94481,81,145.7588
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,177.2831,159.2035,68.22282,0,68.22282,316.5372,75.36585,0.1545736,0,54.57826,0,227.4263
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,64.26237,64.26237,81,0,22.761,64.26237,68.25768,0,0,0,43.864,0,0,16.73763,15.90075,109.0602,220.604,59.76475,0,59.76475,373.235,88.86531,0.1546605,70.68861,35.0912,81,264.468
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,73.10766,73.10766,81,0,22.761,73.10766,55.88984,0,0,0,40.85975,0,0,7.892341,7.497724,49.29548,274.3923,48.35748,0,48.35748,419.111,99.78812,0.1547289,80.41843,32.6878,81,315.252
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,161.1926,149.7,81,0,22.761,149.7,11.1293,0,11.49255,27.6118,16.66057,72.31579,68.7,0,0,0.9380032,317.914,0,55.65522,-55.65522,360.4452,85.82012,0.1547289,177.3118,13.32845,81,334.5746
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,188.9775,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,39.27749,58.17524,4.198254,72.31579,68.7,0,0,62.77714,262.2588,0,68.11754,-68.11754,288.643,68.7244,0.1547289,207.8752,3.358603,81,266.4571
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,134.4119,68.7,0,-1,0,68.7,0,0,65.7119,79.15308,0,72.31579,68.7,0,0,138.4633,194.1413,0,72.31579,-72.31579,212.4155,50.57502,0.1547289,147.8531,0,0,194.1413
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,94.99982,68.7,0,-1,0,68.7,0,0,26.29983,35.79981,0,72.31579,68.7,0,0,218.8142,121.8255,0,72.31579,-72.31579,136.188,32.42564,0.1547289,104.4998,0,0,121.8255
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,140.2574,47.0342,0,-1,0,47.0342,0,0,93.22324,107.249,0,49.50969,47.0342,0,0,299.165,49.50969,0,49.50969,-49.50969,84.00017,20,0.1547289,154.2832,0,0,49.50969
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,72.91171,0,0,-1,0,0,0,0,72.91171,80.20287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,80.20287,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,143.8217,0,0,-1,0,0,0,0,143.8217,158.2038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,158.2038,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,99.45329,0,0,-1,0,0,0,0,99.45329,109.3986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,109.3986,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.494037,0,0,-1,0,0,0,0,3.494037,3.843441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,3.843441,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,66.96777,0,0,-1,0,0,0,0,66.96777,73.66454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,73.66454,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,88.62274,0,0,-1,0,0,0,0,88.62274,97.48502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,97.48502,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547289,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,80.32962,80.32962,81,0,22.761,80.32962,1.593197,0,0,7.119415,1.279809,0,0,0.6703832,0.636864,354.1758,0,1.916673,0,1.916673,85.81848,20.43293,0.1547317,88.36258,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,91.61329,91.61329,81,0,22.761,91.61329,20.31943,0,0,14.59896,18.6153,11.17188,10.61329,0,0,352.2591,1.725006,7.443415,0,7.443415,92.87993,22.11422,0.1547418,100.7746,14.89224,81,20.3403
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,24.42273,24.42273,81,0,22.761,24.42273,133.8782,0,0,0,32.69672,0,0,56.57727,53.74841,344.8157,8.42408,86.44512,0,86.44512,174.889,41.64015,0.1547865,26.86501,26.15738,81,41.1208
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,143.6948,68.7,0,-1,0,68.7,91.39758,0,74.99483,89.36432,62.79014,72.31579,68.7,0,0,258.3706,86.22469,0,9.525652,-9.525652,164.8481,39.24946,0.1547865,158.0643,50.23211,0,149.0148
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,43.3227,43.3227,0,0,0,43.3227,213.2588,0,0,0,92.38946,45.60284,43.3227,0,0,268.9547,76.69904,46.78661,0,46.78661,209.2337,49.81746,0.1546991,47.65497,73.91157,0,169.0885
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.091482,1.091482,0,0,0,1.091482,8586.235,0,0,0,93.71719,1.148928,1.091482,0,0,222.168,118.807,92.56825,0,92.56825,297.0517,70.72645,0.1545264,1.20063,74.97375,0,212.5242
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,139.848,139.848,81,0,22.761,139.848,62.9213,0,0,4.132767,87.99416,61.94523,58.84797,0,0,129.5998,202.1184,26.04893,0,26.04893,321.7639,76.6103,0.1545113,153.8328,70.39533,81,290.1126
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,112.7611,112.7611,81,0,22.761,112.7611,49.86805,0,0,0,56.23177,33.43275,31.76111,0,0,103.5508,225.5625,22.79902,0,22.79902,343.3929,81.76006,0.1545422,124.0372,44.98542,81,281.7943
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,88.26138,68.7,0,-1,0,68.7,78.57075,0,19.56137,28.38751,53.9781,72.31579,68.7,0,0,80.75182,246.0816,0,18.33768,-18.33768,324.0633,77.15778,0.1545422,97.08751,43.18248,0,300.0597
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,98.47152,98.47152,81,0,22.761,98.47152,59.4482,0,0,0,58.53955,18.39108,17.47152,0,0,101.127,227.7439,40.14848,0,40.14848,362.1515,86.22638,0.1545966,108.3187,46.83164,81,286.2834
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,58.62998,58.62998,0,0,0,58.62998,89.9929,0,0,0,52.76282,61.71577,58.62998,0,0,60.97855,263.8775,0,8.952947,-8.952947,352.7143,83.97942,0.1545966,64.49297,42.21025,0,316.6404
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,138.1811,138.1811,81,0,22.761,138.1811,20.21321,0,2.842171E-14,2.29922,27.93084,60.19064,57.18111,0,0,70.92627,254.9246,0,32.2598,-32.2598,318.7094,75.88305,0.1545966,151.9992,22.34468,81,282.8554
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,70.44336,70.44336,81,0,22.761,70.44336,6.954473,0,0,0,4.898964,0,0,10.55664,10.02881,106.7705,222.6648,14.92778,0,14.92778,332.8712,79.25488,0.1546203,77.48769,3.919171,81,227.5638
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,97.40084,68.7,0,-1,0,68.7,0,0,28.70084,38.44093,0,72.31579,68.7,0,0,91.84272,236.0998,0,72.31579,-72.31579,256.6436,61.10551,0.1546203,107.1409,0,0,236.0998
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,63.73912,63.73912,0,-1,0,63.73912,0,0,7.105427E-15,1.41303,0,67.09381,63.73912,0,0,172.1936,163.784,0,67.09381,-67.09381,185.9206,44.26671,0.1546203,70.11303,0,0,163.784
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.25397,49.25397,0,-1,0,49.25397,0,0,0,0,0,51.84628,49.25397,0,0,246.7423,96.69018,0,51.84628,-51.84628,131.2698,31.25465,0.1546203,54.17936,0,0,96.69018
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,113.8915,42.6017,0,-1,0,42.6017,0,0,71.2898,82.67896,0,44.8439,42.6017,0,0,304.3492,44.8439,0,44.8439,-44.8439,84.00017,20,0.1546203,125.2807,0,0,44.8439
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.443118,0,0,-1,0,0,0,0,2.443118,2.68743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,2.68743,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.72712,0,0,-1,0,0,0,0,33.72712,37.09983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,37.09983,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,97.992,0,0,-1,0,0,0,0,97.992,107.7912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,107.7912,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,72.61755,0,0,-1,0,0,0,0,72.61755,79.87931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,79.87931,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.12568,0,0,-1,0,0,0,0,25.12568,27.63825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,27.63825,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.53081,0,0,-1,0,0,0,0,29.53081,32.48389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546203,32.48389,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,20.37172,20.37172,81,0,22.761,20.37172,0,0,0,0,0,0,0,60.62828,57.59686,354.1758,0,57.59686,0,57.59686,138.6414,33.00978,0.1547182,22.40889,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,68.62829,68.62829,81,0,22.761,68.62829,0,0,0,0,0,0,0,12.37171,11.75313,296.5789,51.83718,11.75313,0,11.75313,149.7914,35.66454,0.1547382,75.49111,0,81,51.83718
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,167.0432,144.1632,81,0,22.761,144.1632,2.824984,0,22.88005,42.67954,4.072588,66.48758,63.1632,0,0,284.8258,62.41499,0,62.41499,-62.41499,84.00017,20,0.1547382,183.7476,3.25807,81,66.48758
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,133.7655,92.75593,81,0,22.761,92.75593,13.3411,0,41.00957,63.79086,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1547382,147.142,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,86.05505,10.56938,0,-1,0,10.56938,105.2632,0,75.48566,92.54667,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1547382,94.66055,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,46.75463,46.75463,81,0,22.761,46.75463,33.83265,7.105427E-15,0,0,15.81833,0,0,34.24537,32.5331,354.1758,0,48.35143,0,48.35143,129.8704,30.92145,0.1548148,51.4301,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,45.74548,45.74548,81,0,22.761,45.74548,43.93443,7.105427E-15,0,0,20.09802,0,0,35.25452,33.49179,305.8244,43.51628,53.58981,0,53.58981,180.7101,43.02613,0.1548987,50.32003,16.07841,81,63.6143
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,112.0117,112.0117,81,0,22.761,112.0117,14.62826,0,0,0,16.38536,32.64388,31.01169,0,0,252.2346,91.74712,0,16.25852,-16.25852,163.5721,38.94567,0.1548987,123.2129,13.10829,81,108.1325
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,39.17177,39.17177,81,0,22.761,39.17177,64.75013,0,0,0,25.36377,0,0,41.82823,39.73682,270.2996,75.48859,65.10059,0,65.10059,225.332,53.65036,0.1549827,43.08894,20.29102,81,100.8524
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.95259,17.95259,0,-1,0,17.95259,113.0027,0,0,0,20.28692,18.89746,17.95259,0,0,205.199,134.0791,1.389456,0,1.389456,226.6501,53.96421,0.1549801,19.74785,16.22954,0,154.366
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.938345,6.938345,0,0,0,6.938345,307.5888,0,0,0,21.34158,7.303521,6.938345,0,0,203.8095,135.3296,14.03805,0,14.03805,239.9678,57.13507,0.154954,7.63218,17.07326,0,156.6712
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,141.6066,141.6066,81,0,22.761,141.6066,6.553462,0,0,6.067224,9.280132,63.79639,60.60657,0,0,189.7715,147.9639,0,54.51625,-54.51625,182.5026,43.45292,0.154954,155.7672,7.424106,81,157.244
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,111.5945,111.5945,81,0,22.761,111.5945,10.42443,0,0,0,11.63309,32.20469,30.59446,0,0,250.3451,93.44763,0,20.5716,-20.5716,160.8183,38.28998,0.154954,122.7539,9.30647,81,105.0807
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,184.3788,149.7,81,0,22.761,149.7,3.249035,0,34.67876,53.11664,4.863805,72.31579,68.7,0,0,273.2025,72.87603,0,67.45198,-67.45198,89.71761,21.36129,0.154954,202.8166,3.891044,81,77.73983
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,111.912,5.152842,0,-1,0,5.152842,0,0,106.7592,117.9504,0,5.424044,5.152842,0,0,348.1491,5.424044,0,5.424044,-5.424044,84.00017,20,0.154954,123.1033,0,0,5.424044
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.24708,0,0,-1,0,0,0,0,35.24708,38.77179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,38.77179,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,57.55115,0,0,-1,0,0,0,0,57.55115,63.30627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,63.30627,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,51.20788,0,0,-1,0,0,0,0,51.20788,56.32867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,56.32867,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,25.32002,0,0,-1,0,0,0,0,25.32002,27.85203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,27.85203,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.689034,0,0,-1,0,0,0,0,4.689034,5.157938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,5.157938,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.84259,0,0,-1,0,0,0,0,44.84259,49.32685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,49.32685,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154954,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.19223,40.19223,81,0,22.761,40.19223,0,0,0,0,0,0,0,40.80777,38.76738,354.1758,0,38.76738,0,38.76738,120.7781,28.75664,0.1550196,44.21146,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,30.12597,30.12597,81,0,22.761,30.12597,23.16163,0,0,0,6.977667,0,0,50.87403,48.33033,315.4084,34.89064,55.30799,0,55.30799,173.2479,41.24942,0.1551106,33.13857,5.582133,81,41.86831
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.423055,5.423055,77.73885,0,21.93593,5.423055,288.0173,0,0,0,15.61934,0,0,72.31579,68.7,260.1004,84.66784,84.31934,0,84.31934,253.2402,60.29518,0.1551475,5.96536,12.49547,81,100.2872
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,99.14197,68.7,0,-1,0,68.7,56.4799,0,30.44197,40.35617,38.80169,72.31579,68.7,0,0,175.7811,160.5552,0,33.5141,-33.5141,217.9133,51.88401,0.1551475,109.0562,31.04135,0,199.3569
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,94.2121,94.2121,81,0,22.761,94.2121,71.5095,0,0,0,67.37061,13.90748,13.2121,0,0,213.019,127.0411,53.46313,0,53.46313,268.6329,63.96008,0.1552192,103.6333,53.89648,81,194.4117
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,159.5559,175.158,105.1455,0,105.1455,368.3827,87.70998,0.155199,0,29.15641,81,211.6035
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,170.7267,149.7,81,0,22.761,149.7,36.07971,0,21.02665,38.09932,54.01133,72.31579,68.7,0,0,54.41034,269.7889,0,18.30446,-18.30446,349.0881,83.11604,0.155199,187.7993,43.20906,81,323.8003
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,74.74863,251.4845,31.93303,0,31.93303,379.3824,90.32896,0.1551398,0,25.54643,0,283.4175
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,42.81559,280.2242,23.19501,0,23.19501,401.3871,95.56817,0.1550968,0,18.55601,0,303.4192
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,130.7287,130.7287,81,0,22.761,130.7287,34.06305,0,0,0,44.53018,52.34601,49.72871,0,0,19.62059,301.0997,0,7.815829,-7.815829,393.1485,93.6066,0.1550968,143.8016,35.62414,81,345.6299
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,114.7525,114.7525,81,0,22.761,114.7525,24.86404,0,0,0,28.5321,35.52892,33.75248,0,0,28.30484,293.2839,0,6.996819,-6.996819,385.7732,91.85058,0.1550968,126.2277,22.82568,81,321.816
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,36.07909,286.287,6.376651,0,6.376651,391.8226,93.29092,0.155085,0,5.10132,0,292.6637
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,63.6636,63.6636,81,0,22.761,63.6636,2.885867,0,0,0,1.837247,0,0,17.3364,16.46958,29.70244,292.026,18.30683,0,18.30683,409.19,97.426,0.1551151,70.02996,1.469797,81,293.8633
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,114.9539,68.7,0,-1,0,68.7,0,0,46.25391,57.7493,0,72.31579,68.7,0,0,11.39561,308.5022,0,72.31579,-72.31579,332.9625,79.27662,0.1551151,126.4493,0,0,308.5022
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.911776,2.911776,0,-1,0,2.911776,0,0,0,0,0,3.065028,2.911776,0,0,91.74649,236.1864,0,3.065028,-3.065028,329.7317,78.50738,0.1551151,3.202954,0,0,236.1864
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,53.37365,53.37365,0,-1,0,53.37365,0,0,7.105427E-15,0,0,56.18279,53.37365,0,0,95.15208,233.1214,0,56.18279,-56.18279,270.5098,64.40697,0.1551151,58.71101,0,0,233.1214
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,16.33506,16.33506,0,-1,0,16.33506,0,0,3.552714E-15,0,0,17.1948,16.33506,0,0,157.5774,176.9386,0,17.1948,-17.1948,252.3849,60.09152,0.1551151,17.96857,0,0,176.9386
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,77.514,68.7,0,-1,0,68.7,0,0,8.813997,16.5654,0,72.31579,68.7,0,0,176.6827,159.7438,0,72.31579,-72.31579,176.1573,41.94214,0.1551151,85.2654,0,0,159.7438
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.10909,35.10909,0,-1,0,35.10909,0,0,0,0,0,36.95694,35.10909,0,0,257.0336,87.42798,0,36.95694,-36.95694,137.2013,32.66692,0.1551151,38.62,0,0,87.42798
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.526917,1.526917,0,-1,0,1.526917,0,0,2.220446E-16,0,0,1.60728,1.526917,0,0,298.0969,50.47104,0,1.60728,-1.60728,135.5071,32.26353,0.1551151,1.679608,0,0,50.47104
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,86.79705,46.42057,0,-1,0,46.42057,0,0,40.37648,49.05619,0,48.86376,46.42057,0,0,299.8828,48.86376,0,48.86376,-48.86376,84.00017,20,0.1551151,95.47675,0,0,48.86376
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.65741,0,0,-1,0,0,0,0,30.65741,33.72315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551151,33.72315,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.0403,0,0,-1,0,0,0,0,40.0403,44.04433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551151,44.04433,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,69.44525,69.44525,81,0,22.761,69.44525,0,0,0,0,0,0,0,11.55475,10.97701,354.1758,0,10.97701,0,10.97701,94.41387,22.47945,0.1551336,76.38978,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,63.35693,63.35693,81,0,22.761,63.35693,0,0,0,0,0,0,0,17.64307,16.76092,343.1988,9.879309,16.76092,0,16.76092,110.3147,26.26535,0.1551618,69.69262,0,81,9.879309
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,16.83802,16.83802,81,0,22.761,16.83802,101.4902,0,0,0,17.08893,0,0,64.16198,60.95388,326.4379,24.96414,78.04282,0,78.04282,184.3526,43.89339,0.1552211,18.52182,13.67114,81,42.05307
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,90.89307,90.89307,81,0,22.761,90.89307,38.939,0,0,0,35.39285,10.41376,9.893074,0,0,248.3951,95.20267,24.97909,0,24.97909,208.0498,49.53558,0.1552544,99.98238,28.31428,81,130.5955
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,50.69125,50.69125,0,-1,0,50.69125,136.4635,0,0,0,69.17507,53.35921,50.69125,0,0,223.416,117.6838,15.81586,0,15.81586,223.0541,53.10801,0.1552251,55.76037,55.34006,0,186.8589
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,5.096784,5.096784,0,0,0,5.096784,1309.627,0,0,0,66.74889,5.365036,5.096784,0,0,207.6001,131.9181,61.38385,0,61.38385,281.2879,66.97318,0.1551115,5.606462,53.39911,0,198.667
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,138.2073,138.2073,81,0,22.761,138.2073,72.9547,0,0,2.328057,100.8287,60.21824,57.20732,0,0,146.2163,187.1636,40.61049,0,40.61049,319.8144,76.14613,0.155075,152.0281,80.66299,81,287.9923
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,35.29594,35.29594,30.54188,0,9.995095,35.29594,313.3789,0,0,0,110.61,5.004277,4.754063,0,0,105.6058,223.713,105.6058,0,105.6058,420.0009,100,0.1549146,38.82553,88.48804,81,334.3231
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,55.15304,55.15304,0,0,0,55.15304,166.8947,33.99166,0,0,92.04749,58.05583,55.15304,0,0,0,318.7582,0,0,0,420.0009,100,0.1549146,60.66834,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,84.51003,68.7,0,-1,0,68.7,135.3271,20.65394,15.81004,24.26104,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1549146,92.96104,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,18.64051,18.64051,0,0,0,18.64051,364.24,48.27461,0,0,67.8962,19.62159,18.64051,0,0,0,318.7582,0,0,0,420.0009,100,0.1549146,20.50456,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,192.4343,149.7,81,0,22.761,149.7,37.31174,0,42.73431,61.97775,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1549146,211.6777,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,66.90932,66.90932,54.25164,0,15.99366,66.90932,47.24736,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.154939,73.60026,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,143.6011,143.6011,81,0,22.761,143.6011,3.327244,0,0,8.261237,4.777959,65.89592,62.60112,0,0,0,318.7582,0,61.11796,-61.11796,355.5768,84.66099,0.154939,157.9612,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,64.55959,64.55959,0,-1,0,64.55959,0,0,0,2.315547,0,67.95746,64.55959,0,0,67.90884,257.6403,0,67.95746,-67.95746,283.9434,67.60544,0.154939,71.01555,0,0,257.6403
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,62.5784,62.5784,0,-1,0,62.5784,0,0,0,0.1362443,0,65.872,62.5784,0,0,143.4171,189.6828,0,65.872,-65.872,214.5082,51.07328,0.154939,68.83624,0,0,189.6828
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,53.4011,53.4011,0,-1,0,53.4011,0,0,0,0,0,56.21169,53.4011,0,0,216.6082,123.8108,0,56.21169,-56.21169,155.2559,36.96561,0.154939,58.74121,0,0,123.8108
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.25648,32.25648,0,-1,0,32.25648,0,0,7.105427E-15,0,0,33.95419,32.25648,0,0,279.0657,67.59911,0,33.95419,-33.95419,119.465,28.444,0.154939,35.48212,0,0,67.59911
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,25.95858,25.95858,0,-1,0,25.95858,0,0,3.552714E-15,0,0,27.32483,25.95858,0,0,316.7925,33.64493,0,27.32483,-27.32483,90.66214,21.58618,0.154939,28.55444,0,0,33.64493
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,61.25582,6.004096,0,-1,0,6.004096,0,0,55.25172,61.3773,0,6.320101,6.004096,0,0,347.1535,6.320101,0,6.320101,-6.320101,84.00017,20,0.154939,67.3814,0,0,6.320101
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.49685,0,0,-1,0,0,0,0,31.49685,34.64654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154939,34.64654,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154939,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.23329,0,0,-1,0,0,0,0,45.23329,49.75662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154939,49.75662,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,77.74484,0,0,-1,0,0,0,0,77.74484,85.51933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154939,85.51933,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,51.25734,51.25734,81,0,22.761,51.25734,0,0,0,0,0,0,0,29.74266,28.25553,354.1758,0,28.25553,0,28.25553,110.8057,26.38226,0.1549863,56.38307,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.81485,10.81485,81,0,22.761,10.81485,0,0,0,0,0,0,0,70.18515,66.6759,325.9203,25.42998,66.6759,0,66.6759,174.06,41.44278,0.1550664,11.89633,0,81,25.42998
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,259.2444,85.43829,89.09708,0,89.09708,258.5849,61.56772,0.1550762,0,16.31767,81,105.8354
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,108.058,108.058,81,0,22.761,108.058,44.50589,0,0,0,48.09217,28.48209,27.05799,0,0,170.1473,165.6257,19.61008,0,19.61008,277.1887,65.99718,0.1551022,118.8638,38.47374,81,213.7178
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,152.7548,68.7,0,-1,0,68.7,101.8421,0,84.05482,99.33031,69.9655,72.31579,68.7,0,0,150.5372,183.2747,0,2.350288,-2.350288,274.7113,65.40732,0.1551022,168.0303,55.9724,0,253.2402
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,102.4162,102.4162,81,0,22.761,102.4162,82.21811,0,0,0,84.20468,22.54339,21.41622,0,0,153.1486,180.9245,61.66129,0,61.66129,333.2083,79.33515,0.1551464,112.6578,67.36374,81,265.1291
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,52.95328,52.95328,61.54839,0,17.83974,52.95328,155.6842,0,0,0,82.43987,0,0,8.595108,8.165352,91.48736,236.4196,90.60522,0,90.60522,419.164,99.80075,0.1551175,58.2486,65.9519,81,318.8595
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,163.0764,149.7,81,0,22.761,149.7,63.12088,21.29403,13.37641,29.68405,94.49195,72.31579,68.7,0,0,0.8821295,317.9643,0.8821295,0,0.8821295,420.0009,100,0.1551158,179.384,75.59356,81,412.4563
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,21.23752,21.23752,0,0,0,21.23752,423.9607,67.68345,0,0,90.03873,22.35529,21.23752,0,0,0,318.7582,0,0,0,420.0009,100,0.1551158,23.36127,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,35.25702,35.25702,0,-1,0,35.25702,288.9079,64.74768,0,0,101.8603,37.11266,35.25702,0,0,0,318.7582,0,0,0,420.0009,100,0.1551158,38.78273,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,79.68877,79.68877,24.39454,0,8.439818,79.68877,73.03972,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.1551158,87.65765,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,62.26295,62.26295,0,0,0,62.26295,62.99818,0,7.105427E-15,0,39.22453,65.53995,62.26295,0,0,0,318.7582,0,26.31542,-26.31542,392.262,93.39552,0.1551158,68.48924,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,181.5679,149.7,81,0,22.761,149.7,17.77269,0,31.86785,50.02464,26.60572,72.31579,68.7,0,0,29.23936,292.4428,0,45.71007,-45.71007,344.0793,81.92348,0.1551158,199.7246,21.28458,81,319.0485
