Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,80.02832,246.7327,4.65492,0,4.65492,348.4954,82.97492,0.1551073,0,3.723936,0,251.3877
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,67.90595,67.90595,0,-1,0,67.90595,0,0,1.421085E-14,5.996545,0,71.47995,67.90595,0,0,75.3734,250.9222,0,71.47995,-71.47995,273.1489,65.03532,0.1551073,74.69655,0,0,250.9222
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7956,179.4422,0,0,0,273.1489,65.03532,0.1551073,0,0,0,179.4422
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,76.09917,68.7,0,-1,0,68.7,0,0,7.399171,15.00909,0,72.31579,68.7,0,0,154.7956,179.4422,0,72.31579,-72.31579,196.9213,46.88594,0.1551073,83.70909,0,0,179.4422
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1464,107.1264,0,0,0,196.9213,46.88594,0.1551073,0,0,0,107.1264
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.85851,43.85851,0,-1,0,43.85851,0,0,0,0,0,46.16685,43.85851,0,0,235.1464,107.1264,0,46.16685,-46.16685,148.2572,35.29927,0.1551073,48.24435,0,0,107.1264
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.01048,49.01048,0,-1,0,49.01048,0,0,7.105427E-15,0,0,51.58998,49.01048,0,0,286.4429,60.95958,0,51.58998,-51.58998,93.8766,22.35153,0.1551073,53.91153,0,0,60.95958
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,62.32958,8.901128,0,-1,0,8.901128,0,0,53.42845,59.66141,0,9.369608,8.901128,0,0,343.7651,9.369608,0,9.369608,-9.369608,84.00017,20,0.1551073,68.56254,0,0,9.369608
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,23.51341,0,0,-1,0,0,0,0,23.51341,25.86476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551073,25.86476,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551073,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551073,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,22.98442,22.98442,81,0,22.761,22.98442,0,0,0,0,0,0,0,58.01558,55.1148,354.1758,0,55.1148,0,55.1148,136.2867,32.44914,0.1551991,25.28286,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.40086,11.40086,81,0,22.761,11.40086,0,0,0,0,0,0,0,69.59914,66.11918,299.061,49.60332,66.11918,0,66.11918,199.0128,47.38391,0.1552797,12.54095,0,81,49.60332
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,81.72994,81.72994,81,0,22.761,81.72994,7.753527,0,0,0,6.336953,0.7683621,0.729944,0,0,232.9418,109.1106,5.568591,0,5.568591,204.2957,48.64172,0.1552871,89.90294,5.069562,81,115.4475
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,26.50667,26.50667,81,0,22.761,26.50667,40.25178,0,0,0,10.66941,0,0,54.49333,51.76866,227.3732,114.1223,62.43807,0,62.43807,263.5296,62.74502,0.1553743,29.15734,8.535525,81,124.7917
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,164.9352,170.3166,23.64535,0,23.64535,285.9615,68.08595,0.1553309,0,18.91628,0,193.9619
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,141.2898,191.5974,39.68246,0,39.68246,323.6076,77.04929,0.1552581,0,31.74597,0,231.2798
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,30.97132,30.97132,0,0,0,30.97132,166.805,0,0,0,51.66171,32.60139,30.97132,0,0,101.6074,227.3116,19.06032,0,19.06032,341.6898,81.35456,0.1552232,34.06845,41.32937,0,278.9733
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,82.54704,244.4659,46.88874,0,46.88874,386.1724,91.94563,0.1551373,0,37.51099,0,291.3546
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,8.525108,0,0,44.18341,0,0,0,0,35.6583,286.6658,35.6583,0,35.6583,420.0009,100,0.1550721,0,35.34673,0,330.8492
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,40.07886,40.07886,0,-1,0,40.07886,54.6308,0,0,0,21.8954,42.18827,40.07886,0,0,0,318.7582,0,20.29287,-20.29287,398.6103,94.90702,0.1550721,44.08674,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,85.45052,85.45052,79.16184,0,22.29595,85.45052,34.13355,7.105427E-15,0,0,29.1673,6.619661,6.288678,0,0,22.54763,298.4654,22.54763,0,22.54763,420.0009,100,0.1551019,93.99557,23.33384,81,327.6327
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,161.1476,149.7,81,0,22.761,149.7,6.367023,0,11.44757,27.56233,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.1551019,177.2623,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,64.11946,64.11946,81,0,22.761,64.11946,23.43777,0,0,0,15.02817,0,0,16.88054,16.03651,69.7604,255.9739,31.06469,0,31.06469,383.2909,91.25954,0.1551483,70.5314,12.02254,81,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,67.17297,67.17297,81,0,22.761,67.17297,5.355787,0,0,0,3.597641,0,0,13.82703,13.13568,38.69571,283.9321,16.73332,0,16.73332,399.1655,95.03922,0.1551748,73.89027,2.878113,81,287.5297
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,19.15692,19.15692,0,-1,0,19.15692,0,0,3.552714E-15,0,0,20.16518,19.15692,0,0,21.96239,298.9921,0,20.16518,-20.16518,377.9095,89.97828,0.1551748,21.07261,0,0,298.9921
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,15.29588,15.29588,0,-1,0,15.29588,0,0,1.776357E-15,0,0,16.10093,15.29588,0,0,44.36814,278.8269,0,16.10093,-16.10093,360.9377,85.93736,0.1551748,16.82547,0,0,278.8269
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,86.92378,68.7,0,-1,0,68.7,0,0,18.22378,26.91616,0,72.31579,68.7,0,0,62.25806,262.726,0,72.31579,-72.31579,284.7101,67.78799,0.1551748,95.61616,0,0,262.726
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.01437,42.01437,0,-1,0,42.01437,0,0,7.105427E-15,0,0,44.22565,42.01437,0,0,142.6089,190.4102,0,44.22565,-44.22565,238.0922,56.6885,0.1551748,46.21581,0,0,190.4102
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.55865,27.55865,0,-1,0,27.55865,0,0,3.552714E-15,0,0,29.00911,27.55865,0,0,191.7486,146.1845,0,29.00911,-29.00911,207.5139,49.40797,0.1551748,30.31452,0,0,146.1845
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,92.32803,68.7,0,-1,0,68.7,0,0,23.62802,32.86082,0,72.31579,68.7,0,0,223.9809,117.1754,0,72.31579,-72.31579,131.2864,31.2586,0.1551748,101.5608,0,0,117.1754
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3318,44.85963,0,0,0,131.2864,31.2586,0.1551748,0,0,0,44.85963
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3318,44.85963,0,0,0,131.2864,31.2586,0.1551748,0,0,0,44.85963
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,76.55531,42.61665,0,-1,0,42.61665,0,0,33.93866,41.59419,0,44.85963,42.61665,0,0,304.3318,44.85963,0,44.85963,-44.85963,84.00017,20,0.1551748,84.21084,0,0,44.85963
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551748,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.524753,2.524753,74.84055,0,21.20266,2.524753,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.15523,2.777229,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,109.0886,109.0886,81,0,22.761,109.0886,0,0,0,0,0,29.56699,28.08864,0,0,285.4758,61.83,0,29.56699,-29.56699,118.0084,28.09717,0.15523,119.9975,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,96.05163,96.05163,81,0,22.761,96.05163,12.90202,1.776357E-15,0,0,12.3926,15.84382,15.05163,0,0,318.328,32.26301,0,3.451221,-3.451221,114.3705,27.23101,0.15523,105.6568,9.914081,81,44.65561
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,28.93385,28.93385,81,0,22.761,28.93385,138.6066,0,0,0,40.10423,0,0,52.06615,49.46284,322.1627,28.81179,89.56707,0,89.56707,199.3412,47.4621,0.1552673,31.82724,32.08338,81,68.91602
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,132.9396,68.7,0,-1,0,68.7,70.69083,0,64.23959,77.53355,48.56461,72.31579,68.7,0,0,232.5956,109.4221,0,23.75118,-23.75118,174.3053,41.50118,0.1552673,146.2335,38.85168,0,157.9868
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,107.4414,107.4414,81,0,22.761,107.4414,64.40674,0,0,0,69.19952,27.83308,26.44143,0,0,258.9858,85.67096,41.36644,0,41.36644,213.5489,50.84488,0.1553217,118.1856,55.35961,81,154.8705
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,30.84954,30.84954,81,0,22.761,30.84954,217.7219,0,0,0,67.16622,0,0,50.15046,47.64293,217.6194,122.9008,114.8092,0,114.8092,322.4665,76.77758,0.1553129,33.9345,53.73298,81,190.067
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,89.32425,89.32425,81,0,22.761,89.32425,85.20617,0,0,0,76.10978,8.762371,8.324252,0,0,102.8103,226.229,67.3474,0,67.3474,386.3578,91.98978,0.1553892,98.25668,60.88782,81,302.3388
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,188.4133,149.7,81,0,22.761,149.7,40.17043,0,38.71334,57.55468,60.13513,72.31579,68.7,0,0,35.46285,286.8417,0,12.18066,-12.18066,373.5183,88.93275,0.1553892,207.2547,48.1081,81,346.9768
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,120.6089,68.7,0,-1,0,68.7,105.069,0,51.90885,63.96974,72.1824,72.31579,68.7,0,0,48.99692,274.661,0,0.1333939,-0.1333939,373.3777,88.89927,0.1553892,132.6697,57.74592,0,346.8434
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,81.32818,81.32818,59.58455,0,17.34289,81.32818,88.57098,0,0,0,72.03316,22.88803,21.74363,0,0,49.14513,274.5276,49.14513,0,49.14513,420.0009,100,0.1554294,89.461,57.62653,81,346.5608
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,89.57449,89.57449,44.97574,0,13.64686,89.57449,52.41006,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1554294,98.53193,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.290335,7.290335,0,0,0,7.290335,268.9401,11.9326,0,0,19.60663,7.674037,7.290335,0,0,0,318.7582,0,0,0,420.0009,100,0.1554294,8.019368,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,150.3734,149.7,81,0,22.761,149.7,3.05849,0,0.673449,15.71079,4.578559,72.31579,68.7,0,0,0,318.7582,0,67.73723,-67.73723,348.5995,82.99973,0.1554294,165.4108,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.69801,32.69801,0,-1,0,32.69801,0,0,0,0,0,34.41896,32.69801,0,0,75.26359,251.021,0,34.41896,-34.41896,312.3188,74.36146,0.1554294,35.96781,0,0,251.021
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.02064,33.02064,0,-1,0,33.02064,0,0,7.105427E-15,0,0,34.75857,33.02064,0,0,113.5069,216.602,0,34.75857,-34.75857,275.68,65.63797,0.1554294,36.3227,0,0,216.602
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,57.34992,57.34992,0,-1,0,57.34992,0,0,7.105427E-15,0,0,60.36834,57.34992,0,0,152.1275,181.8435,0,60.36834,-60.36834,212.0462,50.48709,0.1554294,63.08492,0,0,181.8435
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,67.17519,67.17519,0,-1,0,67.17519,0,0,0,5.19271,0,70.71073,67.17519,0,0,219.2034,121.4751,0,70.71073,-70.71073,137.5105,32.74054,0.1554294,73.89271,0,0,121.4751
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.10126,33.10126,0,-1,0,33.10126,0,0,7.105427E-15,0,0,34.84344,33.10126,0,0,297.7709,50.7644,0,34.84344,-34.84344,100.7823,23.99575,0.1554294,36.41139,0,0,50.7644
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,120.9029,15.12491,0,-1,0,15.12491,0,0,105.7779,117.8682,0,15.92096,15.12491,0,0,336.4858,15.92096,0,15.92096,-15.92096,84.00017,20,0.1554294,132.9931,0,0,15.92096
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,106.1302,0,0,-1,0,0,0,0,106.1302,116.7432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554294,116.7432,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.07022,0,0,-1,0,0,0,0,39.07022,42.97724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554294,42.97724,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,49.17354,0,0,-1,0,0,0,0,49.17354,54.09089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554294,54.09089,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,112.6616,0,0,-1,0,0,0,0,112.6616,123.9277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554294,123.9277,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.372131,9.372131,81,0,22.761,9.372131,0,0,0,0,0,0,0,71.62787,68.04648,354.1758,0,68.04648,0,68.04648,148.5547,35.3701,0.1555055,10.30934,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,93.62257,93.62257,81,0,22.761,93.62257,0,0,0,0,0,13.28692,12.62257,0,0,286.1293,61.24183,0,13.28692,-13.28692,134.5491,32.03543,0.1555055,102.9848,0,81,61.24183
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,300.8926,47.95491,89.16322,0,89.16322,219.1367,52.17531,0.1555145,0,16.37057,81,68.41812
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,72.00771,72.00771,81,0,22.761,72.00771,70.57259,0,0,0,50.81771,0,0,8.992288,8.542673,211.7294,128.2018,59.36038,0,59.36038,275.4509,65.58343,0.1555949,79.20848,40.65417,81,179.0195
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,18.21867,18.21867,0,-1,0,18.21867,340.2522,0,0,0,61.98943,19.17755,18.21867,0,0,152.369,181.6261,42.81188,0,42.81188,316.0659,75.25362,0.155517,20.04054,49.59154,0,243.6156
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,166.1022,149.7,81,0,22.761,149.7,62.21201,0,16.40224,33.01246,93.13137,72.31579,68.7,0,0,109.5571,220.1568,20.81558,0,20.81558,335.8132,79.95538,0.1554792,182.7125,74.5051,81,313.2882
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,20.25,0,7.39125,0,0,19.50155,0,0,88.03049,0,0,0.748449,0.7110265,88.74152,238.8909,88.74152,0,88.74152,420.0009,100,0.1553181,0,70.42439,81,326.9214
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.92203,14.92203,0,0,0,14.92203,684.4315,86.42368,0,0,102.1311,15.7074,14.92203,0,0,0,318.7582,0,0,0,420.0009,100,0.1553181,16.41424,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.86134,10.86134,0,0,0,10.86134,829.5682,78.66922,0,0,90.10221,11.43299,10.86134,0,0,0,318.7582,0,0,0,420.0009,100,0.1553181,11.94747,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,128.3797,68.7,0,-1,0,68.7,108.1271,1.967533,59.67968,72.51765,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1553181,141.2177,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,144.3436,144.3436,81,0,22.761,144.3436,45.93319,0,0,9.077956,66.30162,66.67747,63.3436,0,0,0,318.7582,0,0.3758519,-0.3758519,419.6046,99.90567,0.1553181,158.778,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,39.19403,39.19403,0,0,0,39.19403,111.1271,1.880709,0,0,43.55519,41.25687,39.19403,0,0,0.4176132,318.3824,0.4176132,0,0.4176132,420.0009,100,0.1553173,43.11343,34.84415,0,361.9376
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1553173,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,29.26134,29.26134,0,0,0,29.26134,13.00919,0,0,0,3.806662,30.80141,29.26134,0,0,0,318.7582,0,26.99474,-26.99474,391.5459,93.22502,0.1553173,32.18747,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.82603,14.82603,0,-1,0,14.82603,0,0,0,0,0,15.60635,14.82603,0,0,29.99416,291.7635,0,15.60635,-15.60635,375.0953,89.30824,0.1553173,16.30864,0,0,291.7635
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.33455,276.1571,0,0,0,375.0953,89.30824,0.1553173,0,0,0,276.1571
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.92241,14.92241,0,-1,0,14.92241,0,0,0,0,0,15.7078,14.92241,0,0,47.33455,276.1571,0,15.7078,-15.7078,358.5379,85.36599,0.1553173,16.41466,0,0,276.1571
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,24.62222,24.62222,0,-1,0,24.62222,0,0,3.552714E-15,0,0,25.91813,24.62222,0,0,64.78767,260.4493,0,25.91813,-25.91813,331.2177,78.86121,0.1553173,27.08445,0,0,260.4493
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,51.22588,51.22588,0,-1,0,51.22588,0,0,0,0,0,53.92198,51.22588,0,0,93.58559,234.5312,0,53.92198,-53.92198,274.379,65.3282,0.1553173,56.34847,0,0,234.5312
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,98.71127,68.7,0,-1,0,68.7,0,0,30.01126,39.88239,0,72.31579,68.7,0,0,153.4989,180.6092,0,72.31579,-72.31579,198.1515,47.17883,0.1553173,108.5824,0,0,180.6092
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,57.62886,57.62886,0,-1,0,57.62886,0,0,7.105427E-15,0,0,60.66196,57.62886,0,0,233.8498,108.2934,0,60.66196,-60.66196,134.2081,31.95426,0.1553173,63.39174,0,0,108.2934
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.4762,14.4762,0,-1,0,14.4762,0,0,1.776357E-15,0,0,15.23811,14.4762,0,0,301.252,47.63147,0,15.23811,-15.23811,118.1458,28.12989,0.1553173,15.92382,0,0,47.63147
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,66.18015,30.77369,0,-1,0,30.77369,0,0,35.40645,42.02447,0,32.39336,30.77369,0,0,318.1832,32.39336,0,32.39336,-32.39336,84.00017,20,0.1553173,72.79816,0,0,32.39336
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.23472,0,0,-1,0,0,0,0,27.23472,29.9582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553173,29.9582,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,52.47139,52.47139,81,0,22.761,52.47139,0,0,0,0,0,0,0,28.52861,27.10217,354.1758,0,27.10217,0,27.10217,109.7115,26.12175,0.1553618,57.71853,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,19.60041,19.60041,81,0,22.761,19.60041,0,0,0,0,0,0,0,61.39959,58.32961,327.0736,24.39196,58.32961,0,58.32961,165.0479,39.29704,0.1554553,21.56045,0,81,24.39196
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,105.923,105.923,81,0,22.761,105.923,14.11756,0,0,0,14.95375,26.23476,24.92302,0,0,268.744,76.88861,0,11.28102,-11.28102,153.1566,36.46579,0.1554553,116.5153,11.963,81,91.84235
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,43.24698,43.24698,81,0,22.761,43.24698,34.25988,0,0,0,14.81636,0,0,37.75302,35.86537,281.2785,65.6076,50.68173,0,50.68173,201.2375,47.91361,0.1555333,47.57168,11.85309,81,80.42396
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,101.4978,68.7,0,-1,0,68.7,21.99348,0,32.79777,42.94754,15.10952,72.31579,68.7,0,0,230.5968,111.2212,0,57.20627,-57.20627,140.9369,33.55633,0.1555333,111.6475,12.08762,0,126.3307
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,84.35883,84.35883,81,0,22.761,84.35883,68.55343,0,0,0,57.83086,3.535603,3.358822,0,0,294.1593,54.01488,54.29526,0,54.29526,192.4459,45.82035,0.1556038,92.79471,46.26469,81,111.8457
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,78.8168,78.8168,81,0,22.761,78.8168,76.92848,0,0,0,60.63256,0,0,2.183203,2.074042,239.864,102.8806,62.70661,0,62.70661,251.9346,59.9843,0.1556858,86.69848,48.50605,81,163.5132
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,52.69791,52.69791,81,0,22.761,52.69791,127.5233,0,0,0,67.20211,0,0,28.30209,26.88698,177.1574,159.3166,94.08909,0,94.08909,341.1953,81.23682,0.1557141,57.9677,53.76168,81,226.5187
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,41.97763,41.97763,0,0,0,41.97763,218.5155,0,0,0,91.72761,44.18698,41.97763,0,0,83.06831,243.9967,47.54063,0,47.54063,386.2963,91.97513,0.1556281,46.17539,73.38209,0,335.7243
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,24.82428,24.82428,0,-1,0,24.82428,125.191,0,0,0,31.07776,26.13082,24.82428,0,0,35.52769,286.7833,4.946942,0,4.946942,390.9894,93.09253,0.1556191,27.30671,24.86221,0,317.8611
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,258.8551,149.7,81,0,22.761,149.7,8.468431,0,109.1551,135.0407,12.67724,72.31579,68.7,0,0,30.58074,291.2356,0,59.63855,-59.63855,328.1248,78.12481,0.1556191,284.7407,10.14179,81,303.9128
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,221.9634,149.7,81,0,22.761,149.7,11.63348,0,72.26341,94.45975,17.41533,72.31579,68.7,0,0,96.84579,231.597,0,54.90046,-54.90046,270.2547,64.34622,0.1556191,244.1598,13.93226,81,249.0123
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,41.3259,41.3259,81,0,22.761,41.3259,45.45943,0,0,0,18.78652,0,0,39.6741,37.6904,157.8463,176.6965,56.47691,0,56.47691,323.8334,77.10303,0.1557048,45.45849,15.02921,81,195.4831
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,71.33688,71.33688,81,0,22.761,71.33688,6.088006,0,0,0,4.342994,0,0,9.663125,9.179969,101.3694,227.5258,13.52296,0,13.52296,336.6624,80.15755,0.1557254,78.47057,3.474395,81,231.8688
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.84644,239.6964,0,0,0,336.6624,80.15755,0.1557254,0,0,0,239.6964
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,102.2239,68.7,0,-1,0,68.7,0,0,33.52388,43.74627,0,72.31579,68.7,0,0,87.84644,239.6964,0,72.31579,-72.31579,260.4348,62.00817,0.1557254,112.4463,0,0,239.6964
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,190.4324,68.7,0,-1,0,68.7,0,0,121.7324,140.7756,0,72.31579,68.7,0,0,168.1973,167.3806,0,72.31579,-72.31579,184.2073,43.8588,0.1557254,209.4756,0,0,167.3806
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.83761,44.83761,0,-1,0,44.83761,0,0,7.105427E-15,0,0,47.19748,44.83761,0,0,248.5482,95.06486,0,47.19748,-47.19748,134.4568,32.01346,0.1557254,49.32137,0,0,95.06486
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,63.48822,45.47401,0,-1,0,45.47401,0,0,18.01421,24.36303,0,47.86737,45.47401,0,0,300.9898,47.86737,0,47.86737,-47.86737,84.00017,20,0.1557254,69.83704,0,0,47.86737
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,120.3183,0,0,-1,0,0,0,0,120.3183,132.3502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,132.3502,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.58422,0,0,-1,0,0,0,0,32.58422,35.84264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,35.84264,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,99.2558,0,0,-1,0,0,0,0,99.2558,109.1814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,109.1814,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.67169,0,0,-1,0,0,0,0,42.67169,46.93885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,46.93885,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,178.273,91.74827,81,0,22.761,91.74827,12.33153,0,86.52475,112.9507,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1557254,196.1003,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,48.75998,48.75998,81,0,22.761,48.75998,44.12606,0,0,0,21.51586,0,0,32.24002,30.62802,354.1758,0,52.14388,0,52.14388,133.4682,31.77808,0.155803,53.63598,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,113.1242,68.7,0,-1,0,68.7,51.09325,0,44.42419,73.18439,35.10106,72.31579,68.7,0,0,302.0319,46.92949,0,37.21473,-37.21473,94.24043,22.43815,0.155803,124.4366,28.08085,0,82.03055
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,49.39219,49.39219,81,0,22.761,49.39219,122.8522,0,0,0,60.67941,0,0,31.60781,30.02742,343.3816,9.714758,90.70684,0,90.70684,180.2925,42.9267,0.1558371,54.33141,48.54353,81,70.39417
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,151.3199,149.7,81,0,22.761,149.7,37.01152,0,1.619945,16.75194,55.40625,72.31579,68.7,0,0,252.6748,91.35091,0,16.90954,-16.90954,162.4683,38.68284,0.1558371,166.4519,44.325,81,146.7572
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,71.12135,71.12135,81,0,22.761,71.12135,78.63824,0,0,0,55.92857,0,0,9.878654,9.384721,271.4632,74.44137,65.31329,0,65.31329,224.4299,53.43558,0.155917,78.23348,44.74286,81,130.3699
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,77.74445,77.74445,81,0,22.761,77.74445,87.53827,0,0,0,68.05614,0,0,3.255549,3.092772,206.1499,133.2233,71.14892,0,71.14892,291.9277,69.50645,0.1559863,85.5189,54.44492,81,201.2795
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,163.3378,68.7,0,-1,0,68.7,111.9073,0,94.63778,110.9716,76.88035,72.31579,68.7,0,0,135.001,197.2574,4.564561,0,4.564561,296.258,70.53748,0.1559781,179.6716,61.50428,0,274.1377
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,69.29879,69.29879,81,0,22.761,69.29879,78.54128,0,0,0,54.42816,0,0,11.70121,11.11615,130.4364,201.3655,65.5443,0,65.5443,358.4388,85.3424,0.1560573,76.22867,43.54253,81,255.7936
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,64.8921,260.3553,25.98417,0,25.98417,383.0895,91.21161,0.1560104,0,20.78733,0,286.3395
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,77.45074,77.45074,81,0,22.761,77.45074,18.58786,0,0,0,14.39644,0,0,3.549252,3.371789,38.90793,283.7411,17.76823,0,17.76823,399.946,95.22504,0.1560344,85.19582,11.51715,81,298.1375
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,56.54103,56.54103,0,0,0,56.54103,6.258978,0,0,0,3.538891,59.51688,56.54103,0,0,21.13971,299.7325,0,55.97799,-55.97799,340.94,81.17603,0.1560344,62.19514,2.831113,0,303.2714
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,100.5394,68.7,0,-1,0,68.7,0,0,31.83938,41.89332,0,72.31579,68.7,0,0,83.33747,243.7545,0,72.31579,-72.31579,264.7124,63.02665,0.1560344,110.5933,0,0,243.7545
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,96.39347,68.7,0,-1,0,68.7,0,0,27.69347,37.33282,0,72.31579,68.7,0,0,163.6884,171.4387,0,72.31579,-72.31579,188.4849,44.87727,0.1560344,106.0328,0,0,171.4387
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,91.2235,68.7,0,-1,0,68.7,0,0,22.52349,31.64584,0,72.31579,68.7,0,0,244.0392,99.12292,0,72.31579,-72.31579,112.2574,26.72789,0.1560344,100.3458,0,0,99.12292
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.54448,13.54448,0,-1,0,13.54448,0,0,1.776357E-15,0,0,14.25735,13.54448,0,0,324.3901,26.80713,0,14.25735,-14.25735,97.22881,23.14967,0.1560344,14.89893,0,0,26.80713
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,12.20916,11.9223,0,-1,0,11.9223,0,0,0.2868587,1.507774,0,12.54979,11.9223,0,0,340.2316,12.54979,0,12.54979,-12.54979,84.00017,20,0.1560344,13.43007,0,0,12.54979
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,57.94526,0,0,-1,0,0,0,0,57.94526,63.73979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560344,63.73979,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,24.33244,0,0,-1,0,0,0,0,24.33244,26.76568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560344,26.76568,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.02069,0,0,-1,0,0,0,0,32.02069,35.22276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560344,35.22276,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,48.11164,0,0,-1,0,0,0,0,48.11164,52.92281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560344,52.92281,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.21071,0,0,-1,0,0,0,0,31.21071,34.33178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560344,34.33178,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.95317,13.95317,81,0,22.761,13.95317,0,0,0,0,0,0,0,67.04683,63.69448,354.1758,0,63.69448,0,63.69448,144.4261,34.38709,0.1561168,15.34849,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.4813,57.32504,68.7,0,68.7,209.6006,49.9048,0.156162,0,0,81,57.32504
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,69.88001,69.88001,81,0,22.761,69.88001,21.52953,-1.776357E-15,0,0,15.04484,0,0,11.11998,10.56398,221.7813,119.155,25.60883,0,25.60883,233.8953,55.68924,0.1561982,76.86802,12.03587,81,134.1999
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,62.872,62.872,81,0,22.761,62.872,58.21111,0,0,0,36.59849,0,0,18.128,17.2216,196.1725,142.203,53.82009,0,53.82009,284.9535,67.84593,0.1562728,69.15919,29.27879,81,178.8015
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,142.3524,190.6411,67.11581,0,67.11581,348.6252,83.00582,0.1561519,0,53.69265,0,257.7569
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,112.0207,112.0207,81,0,22.761,112.0207,87.8436,0,0,0,98.40305,32.65342,31.02075,0,0,75.23659,251.0453,65.74963,0,65.74963,411.0007,97.85712,0.1561557,123.2228,78.72244,81,349.4483
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.307981,7.307981,0,0,0,7.307981,1577.077,98.07296,0,0,115.2525,7.692612,7.307981,0,0,9.486958,310.22,9.486958,0,9.486958,420.0009,100,0.1561386,8.03878,92.20202,0,425.4725
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,89.50913,89.50913,20.80913,0,7.532711,89.50913,131.7341,45.59829,0,0,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1561386,98.46004,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,39.76851,39.76851,0,0,0,39.76851,309.656,81.284,0,0,123.1456,41.86158,39.76851,0,0,0,318.7582,0,0,0,420.0009,100,0.1561386,43.74535,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,120.8634,68.7,0,-1,0,68.7,161.0256,38.30882,52.16342,64.24976,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1561386,132.9498,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,134.2255,134.2255,65.52546,0,18.84594,134.2255,68.66086,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1561386,147.648,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.588684,9.588684,0,0,0,9.588684,628.7483,50.19534,0,0,60.28869,10.09335,9.588684,0,0,0,318.7582,0,0,0,420.0009,100,0.1561386,10.54755,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,149.5894,149.5894,81,0,22.761,149.5894,14.36846,0,0,14.84837,21.4937,72.19939,68.58942,0,0,0,318.7582,0,50.7057,-50.7057,366.5523,87.27419,0.1561386,164.5484,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,171.4994,149.7,81,0,22.761,149.7,2.299074,0,21.79944,38.94938,3.441714,72.31579,68.7,0,0,56.33966,268.0525,0,68.87408,-68.87408,293.9527,69.98859,0.1561386,188.6494,2.753371,81,271.4942
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,120.7146,68.7,0,-1,0,68.7,0,0,52.01456,64.08601,0,72.31579,68.7,0,0,132.8664,199.1785,0,72.31579,-72.31579,217.7252,51.83922,0.1561386,132.786,0,0,199.1785
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.50037,45.50037,0,-1,0,45.50037,0,0,7.105427E-15,0,0,47.89512,45.50037,0,0,213.2173,126.8627,0,47.89512,-47.89512,167.2393,39.81879,0.1561386,50.0504,0,0,126.8627
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.4341,78.96754,0,0,0,167.2393,39.81879,0.1561386,0,0,0,78.96754
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,21.57353,21.57353,0,-1,0,21.57353,0,0,3.552714E-15,0,0,22.70898,21.57353,0,0,266.4341,78.96754,0,22.70898,-22.70898,143.3019,34.11943,0.1561386,23.73088,0,0,78.96754
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,18.77537,18.77537,0,-1,0,18.77537,0,0,3.552714E-15,0,0,19.76355,18.77537,0,0,291.6663,56.25856,0,19.76355,-19.76355,122.4693,29.1593,0.1561386,20.65291,0,0,56.25856
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,59.51567,34.67027,0,-1,0,34.67027,0,0,24.8454,30.79697,0,36.49502,34.67027,0,0,313.6258,36.49502,0,36.49502,-36.49502,84.00017,20,0.1561386,65.46723,0,0,36.49502
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,51.17547,0,0,-1,0,0,0,0,51.17547,56.29302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561386,56.29302,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.13467,0,0,-1,0,0,0,0,31.13467,34.24814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561386,34.24814,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561386,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,117.7309,0,0,-1,0,0,0,0,117.7309,129.504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561386,129.504,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.76638,33.76638,81,0,22.761,33.76638,0,0,0,0,0,0,0,47.23362,44.87194,354.1758,0,44.87194,0,44.87194,126.5694,30.13552,0.1562108,37.14302,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,58.50749,58.50749,81,0,22.761,58.50749,0,0,0,0,0,0,0,22.49251,21.36788,309.3039,40.38475,21.36788,0,21.36788,146.8408,34.96202,0.1562451,64.35824,0,81,40.38475
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,68.22449,68.22449,81,0,22.761,68.22449,16.29321,0,0,0,11.11596,0,0,12.77551,12.13673,287.936,59.61584,23.25269,0,23.25269,168.9002,40.21426,0.1562788,75.04694,8.892771,81,70.7318
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.85854,11.85854,81,0,22.761,11.85854,140.8522,0,0,0,16.70302,0,0,69.14146,65.68438,264.6833,80.54326,82.3874,0,82.3874,247.0598,58.82364,0.156327,13.0444,13.36241,81,97.24628
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,182.2959,154.6919,36.71442,0,36.71442,281.8901,67.11656,0.1562611,0,29.37153,0,191.4063
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,116.907,116.907,81,0,22.761,116.907,24.6431,0,0,0,28.80951,37.79683,35.90699,0,0,145.5815,187.7349,0,8.987322,-8.987322,272.4167,64.86098,0.1562611,128.5977,23.04761,81,216.5444
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,57.71202,57.71202,81,0,22.761,57.71202,81.82331,0,0,0,47.22189,0,0,23.28798,22.12358,155.5674,178.7476,69.34547,0,69.34547,338.2036,80.52449,0.1563327,63.48323,37.77751,81,225.9695
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,88.75454,88.75454,81,0,22.761,88.75454,51.10333,0,0,0,45.35652,8.16267,7.754537,0,0,86.22192,241.1585,37.19385,0,37.19385,373.4887,88.92571,0.15638,97.62999,36.28522,81,286.515
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.74652,13.74652,0,0,0,13.74652,107.4645,0,0,0,14.77262,14.47002,13.74652,0,0,49.02807,274.633,0.3026037,0,0.3026037,373.7758,88.99406,0.1563794,15.12117,11.8181,0,289.4056
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,107.6646,68.7,0,-1,0,68.7,8.124113,0,38.96463,49.73109,5.581265,72.31579,68.7,0,0,48.72547,274.9053,0,66.73453,-66.73453,303.4314,72.24544,0.1563794,118.4311,4.465013,0,280.4866
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,41.15484,41.15484,0,0,0,41.15484,45.70328,0,7.105427E-15,0,18.80911,43.32088,41.15484,0,0,122.8749,208.1708,0,24.51177,-24.51177,277.5938,66.09362,0.1563794,45.27032,15.04729,0,226.9799
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,150.1102,183.659,27.00166,0,27.00166,303.2098,72.19266,0.156331,0,21.60133,0,210.6607
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,133.8126,133.8126,81,0,22.761,133.8126,15.00485,0,2.842171E-14,0,20.07837,55.59217,52.81256,0,0,123.1086,207.9605,0,35.5138,-35.5138,265.775,63.27962,0.156331,147.1938,16.0627,81,228.0389
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,65.25524,65.25524,81,0,22.761,65.25524,6.399058,0,0,0,4.175721,0,0,15.74476,14.95752,162.5684,172.4467,19.13324,0,19.13324,283.9263,67.60137,0.1563603,71.78076,3.340576,81,176.6224
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,125.7021,68.7,0,-1,0,68.7,0,0,57.00213,69.57235,0,72.31579,68.7,0,0,143.4351,189.6666,0,72.31579,-72.31579,207.6988,49.452,0.1563603,138.2723,0,0,189.6666
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.786,117.3508,0,0,0,207.6988,49.452,0.1563603,0,0,0,117.3508
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.848,29.848,0,-1,0,29.848,0,0,3.552714E-15,0,0,31.41895,29.848,0,0,223.786,117.3508,0,31.41895,-31.41895,174.5803,41.56666,0.1563603,32.8328,0,0,117.3508
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,137.3925,68.7,0,-1,0,68.7,0,0,68.69251,82.43177,0,72.31579,68.7,0,0,258.6959,85.93188,0,72.31579,-72.31579,98.35279,23.41728,0.1563603,151.1318,0,0,85.93188
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,64.8475,12.93529,0,-1,0,12.93529,0,0,51.91221,58.39696,0,13.61609,12.93529,0,0,339.0468,13.61609,0,13.61609,-13.61609,84.00017,20,0.1563603,71.33224,0,0,13.61609
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,92.39442,0,0,-1,0,0,0,0,92.39442,101.6339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563603,101.6339,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,58.7497,0,0,-1,0,0,0,0,58.7497,64.62466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563603,64.62466,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,104.9117,0,0,-1,0,0,0,0,104.9117,115.4028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563603,115.4028,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,61.1172,0,0,-1,0,0,0,0,61.1172,67.22892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563603,67.22892,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,93.51286,0,0,-1,0,0,0,0,93.51286,102.8641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563603,102.8641,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,19.43281,19.43281,81,0,22.761,19.43281,0,0,0,0,0,0,0,61.5672,58.48883,354.1758,0,58.48883,0,58.48883,139.4875,33.21125,0.1564511,21.37609,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,104.0311,104.0311,81,0,22.761,104.0311,0,0,0,0,0,24.24329,23.03113,0,0,295.687,52.63995,0,24.24329,-24.24329,113.9329,27.12682,0.1564511,114.4342,0,81,52.63995
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,25.83086,25.83086,81,0,22.761,25.83086,80.42242,-7.105427E-15,0,0,20.77381,0,0,55.16914,52.41068,322.624,28.39666,73.18449,0,73.18449,183.3618,43.65748,0.1565155,28.41395,16.61904,81,49.17046
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,103.9379,103.9379,81,0,22.761,103.9379,44.41965,0,0,0,46.16885,24.14516,22.9379,0,0,249.4395,94.2627,22.02369,0,22.02369,204.2553,48.63211,0.1565434,114.3317,36.93508,81,140.4315
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.295206,5.295206,0,-1,0,5.295206,1414.879,0,0,0,74.92077,5.573901,5.295206,0,0,227.4158,114.084,69.34687,0,69.34687,270.0435,64.29594,0.1564193,5.824726,59.93661,0,189.0048
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,158.0689,176.4962,96.50342,0,96.50342,361.5947,86.0938,0.1562469,0,77.20273,0,272.9996
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,52.68001,52.68001,0,0,0,52.68001,177.6998,0,0,0,93.61226,55.45264,52.68001,0,0,61.5655,263.3493,38.15961,0,38.15961,397.7961,94.71316,0.1561788,57.94801,74.8898,0,356.9615
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,168.0871,149.7,81,0,22.761,149.7,76.85686,19.33304,18.38708,35.19579,115.0547,72.31579,68.7,0,0,23.40589,297.6929,23.40589,0,23.40589,420.0009,100,0.1561371,184.8958,92.04378,81,412.7477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561371,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561371,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561371,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,45.91559,45.91559,0,0,0,45.91559,86.84653,0,0,0,39.8761,48.3322,45.91559,0,0,0,318.7582,0,8.4561,-8.4561,411.0873,97.87774,0.1561371,50.50715,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,19.49292,19.49292,0,0,0,19.49292,68.81966,0,3.552714E-15,0,13.41496,20.51886,19.49292,0,0,9.395667,310.3021,0,7.103902,-7.103902,403.5992,96.09485,0.1561371,21.44221,10.73197,0,323.7171
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,194.0068,149.7,81,0,22.761,149.7,2.657088,0,44.30677,63.70745,3.977661,72.31579,68.7,0,0,17.28889,303.1982,0,68.33813,-68.33813,331.5645,78.94376,0.1561371,213.4075,3.182129,81,307.1759
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,117.7786,68.7,0,-1,0,68.7,0,0,49.07857,60.85643,0,72.31579,68.7,0,0,93.22015,234.8601,0,72.31579,-72.31579,255.3369,60.79438,0.1561371,129.5564,0,0,234.8601
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,119.08,68.7,0,-1,0,68.7,0,0,50.37998,62.28798,0,72.31579,68.7,0,0,173.571,162.5443,0,72.31579,-72.31579,179.1094,42.645,0.1561371,130.988,0,0,162.5443
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,104.796,68.7,0,-1,0,68.7,0,0,36.09602,46.57561,0,72.31579,68.7,0,0,253.9219,90.22852,0,72.31579,-72.31579,102.8818,24.49563,0.1561371,115.2756,0,0,90.22852
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.88578,17.01709,0,-1,0,17.01709,0,0,30.86869,35.65726,0,17.91273,17.01709,0,0,334.2728,17.91273,0,17.91273,-17.91273,84.00017,20,0.1561371,52.67435,0,0,17.91273
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09634,0,0,-1,0,0,0,0,47.09634,51.80597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,51.80597,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,101.7195,0,0,-1,0,0,0,0,101.7195,111.8914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,111.8914,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,66.87693,0,0,-1,0,0,0,0,66.87693,73.56462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,73.56462,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,80.44657,0,0,-1,0,0,0,0,80.44657,88.49123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561371,88.49123,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.63092,26.63092,81,0,22.761,26.63092,0,0,0,0,0,0,0,54.36908,51.65062,354.1758,0,51.65062,0,51.65062,133.0002,31.66666,0.1562194,29.29402,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,126.101,125.1613,81,0,22.761,125.1613,0,0,0.9397591,13.54986,0,46.48556,44.16128,0,0,302.5252,46.48556,0,46.48556,-46.48556,84.00017,20,0.1562194,138.7112,0,81,46.48556
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.46294,12.46294,81,0,22.761,12.46294,27.5857,0,0,0,3.437989,0,0,68.53706,65.11021,354.1758,0,68.54819,0,68.54819,149.0307,35.48343,0.156292,13.70923,2.750391,81,3.437989
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,22.71521,22.71521,81,0,22.761,22.71521,26.84801,0,0,0,6.098581,0,0,58.28479,55.37055,285.6276,61.69338,61.46913,0,61.46913,207.3454,49.36786,0.1563771,24.98673,4.878865,81,67.79196
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,43.99038,43.99038,0,-1,0,43.99038,31.55745,0,0,0,13.88224,46.30566,43.99038,0,0,224.1585,117.0156,0,32.42342,-32.42342,173.1682,41.23043,0.1563771,48.38942,11.10579,0,130.8978
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,66.76582,66.76582,81,0,22.761,66.76582,16.31008,0,0,0,10.88956,0,0,14.23418,13.52247,260.1845,84.59218,24.41203,0,24.41203,196.3274,46.74453,0.1564123,73.44241,8.711648,81,95.48174
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,72.31579,0,20.56389,0,0,0,0,0,6.940847,0,0,72.31579,68.7,235.7725,106.563,75.64085,0,75.64085,268.0866,63.83002,0.1564442,0,5.552678,81,113.5038
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,72.31579,0,20.56389,0,0,0,0,0,15.41773,0,0,72.31579,68.7,160.1316,174.6398,84.11774,0,84.11774,347.8877,82.83025,0.156461,0,12.33419,81,190.0575
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,44.4172,44.4172,0,0,0,44.4172,95.36667,0,0,0,42.3592,46.75495,44.4172,0,0,76.01389,250.3457,0,4.395743,-4.395743,343.2542,81.72703,0.156461,48.85892,33.88736,0,292.7049
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,51.73754,51.73754,0,-1,0,51.73754,57.87621,0,0,0,29.94373,54.46057,51.73754,0,0,80.89805,245.95,0,24.51684,-24.51684,317.4112,75.57394,0.156461,56.91129,23.95498,0,275.8937
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,196.9331,149.7,81,0,22.761,149.7,11.04232,0,47.23307,66.92638,16.53035,72.31579,68.7,0,0,108.139,221.4331,0,55.78543,-55.78543,258.6082,61.57325,0.156461,216.6264,13.22428,81,237.9635
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,79.90965,79.90965,81,0,22.761,79.90965,16.1359,0,0,0,12.89414,0,0,1.090353,1.035835,170.1228,165.6477,13.92998,0,13.92998,271.8233,64.71971,0.1564788,87.90061,10.31531,81,178.5418
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,47.33582,47.33582,81,0,22.761,47.33582,30.43107,0,0,0,14.40479,0,0,33.66418,31.98098,156.1928,178.1847,46.38577,0,46.38577,315.8287,75.19717,0.1565476,52.0694,11.52384,81,192.5895
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,143.5939,143.5939,81,0,22.761,143.5939,2.766764,0,2.842171E-14,8.253302,3.972905,65.88833,62.59391,0,0,109.8071,219.9319,0,61.91542,-61.91542,250.5641,59.65801,0.1565476,157.9533,3.178324,81,223.9048
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.55611,30.55611,0,-1,0,30.55611,0,0,3.552714E-15,0,0,32.16433,30.55611,0,0,178.602,158.0164,0,32.16433,-32.16433,216.66,51.5856,0.1565476,33.61172,0,0,158.0164
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,55.07841,55.07841,0,-1,0,55.07841,0,0,7.105427E-15,0,0,57.97727,55.07841,0,0,214.3401,125.8521,0,57.97727,-57.97727,155.5466,37.03482,0.1565476,60.58625,0,0,125.8521
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,89.77698,64.48111,0,-1,0,64.48111,0,0,25.29586,34.27356,0,67.87486,64.48111,0,0,278.7593,67.87486,0,67.87486,-67.87486,84.00017,20,0.1565476,98.75468,0,0,67.87486
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.19807,0,0,-1,0,0,0,0,48.19807,53.01787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,53.01787,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,136.7771,0,0,-1,0,0,0,0,136.7771,150.4548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,150.4548,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,17.77286,0,0,-1,0,0,0,0,17.77286,19.55015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,19.55015,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,86.94003,0,0,-1,0,0,0,0,86.94003,95.63403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,95.63403,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.92171,0,0,-1,0,0,0,0,44.92171,49.41388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,49.41388,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.9903,0,0,-1,0,0,0,0,29.9903,32.98933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565476,32.98933,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.02306,24.02306,81,0,22.761,24.02306,0,0,0,0,0,0,0,56.97694,54.1281,354.1758,0,54.1281,0,54.1281,135.3506,32.22626,0.1566332,26.42536,0,81,0
