Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.0477,48.71529,68.7,0,68.7,200.5251,47.74398,0.1566772,0,0,81,48.71529
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,62.2674,62.2674,81,0,22.761,62.2674,1.501593,0,0,0,0.9350027,0,0,18.7326,17.79597,231.3477,110.5453,18.73097,0,18.73097,218.2949,51.97487,0.1567064,68.49414,0.7480022,81,111.4803
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,100.4934,100.4934,81,0,22.761,100.4934,9.292525,0,0,0,9.338375,20.51938,19.49341,0,0,212.6167,127.4032,0,11.181,-11.181,206.5091,49.16873,0.1567064,110.5427,7.4707,81,136.7415
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,99.19904,68.7,0,-1,0,68.7,12.48939,0,30.49905,40.41895,8.580209,72.31579,68.7,0,0,225.0401,116.2222,0,63.73558,-63.73558,139.3259,33.17276,0.1567064,109.1189,6.864167,0,124.8024
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,58.06126,58.06126,81,0,22.761,58.06126,45.9371,0,0,0,26.67166,0,0,22.93874,21.7918,295.8574,52.48658,48.46346,0,48.46346,185.3024,44.11952,0.1567742,63.86739,21.33733,81,79.15823
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,123.0904,123.0904,81,0,22.761,123.0904,18.14935,0,0,0,22.34011,44.30568,42.0904,0,0,247.3939,96.10369,0,21.96557,-21.96557,162.1486,38.60674,0.1567742,135.3994,17.87209,81,118.4438
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,271.8001,74.13812,75.37825,0,75.37825,233.6587,55.63291,0.1568061,0,5.342601,81,80.81638
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,26.19466,26.19466,81,0,22.761,26.19466,78.75101,0,0,0,20.62856,0,0,54.80534,52.06507,196.4219,141.9785,72.69363,0,72.69363,302.6219,72.0527,0.1568703,28.81412,16.50285,81,162.6071
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,45.71737,45.71737,0,-1,0,45.71737,53.30422,0,7.105427E-15,0,24.36929,48.12355,45.71737,0,0,123.7282,207.4028,0,23.75426,-23.75426,277.5828,66.091,0.1568703,50.28911,19.49543,0,231.7721
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,83.20017,83.20017,81,0,22.761,83.20017,14.75585,0,0,0,12.27689,2.315968,2.20017,0,0,150.1219,183.6486,9.960924,0,9.960924,287.0325,68.34093,0.1568827,91.52019,9.821514,81,195.9255
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,63.29353,63.29353,81,0,22.761,63.29353,32.94538,0,0,0,20.85229,0,0,17.70647,16.82115,140.1609,192.6134,37.67344,0,37.67344,322.7727,76.85049,0.1569352,69.62288,16.68183,81,213.4657
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,71.55771,71.55771,81,0,22.761,71.55771,21.40448,0,0,0,15.31656,0,0,9.442293,8.970178,102.4875,226.5195,24.28673,0,24.28673,345.8131,82.33629,0.1569683,78.71348,12.25324,81,241.836
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,78.20075,248.3775,3.92023,0,3.92023,349.5322,83.22177,0.1569614,0,3.136184,0,252.2978
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,25.72588,25.72588,0,-1,0,25.72588,0,0,3.552714E-15,0,0,27.07987,25.72588,0,0,74.28052,251.9058,0,27.07987,-27.07987,320.9875,76.42543,0.1569614,28.29847,0,0,251.9058
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,70.81564,68.7,0,-1,0,68.7,0,0,2.115639,9.197203,0,72.31579,68.7,0,0,104.3693,224.8259,0,72.31579,-72.31579,244.7599,58.27605,0.1569614,77.8972,0,0,224.8259
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,118.6295,68.7,0,-1,0,68.7,0,0,49.92947,61.79242,0,72.31579,68.7,0,0,184.7202,152.5101,0,72.31579,-72.31579,168.5324,40.12668,0.1569614,130.4924,0,0,152.5101
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,100.7315,68.7,0,-1,0,68.7,0,0,32.03149,42.10464,0,72.31579,68.7,0,0,265.071,80.19431,0,72.31579,-72.31579,92.30485,21.9773,0.1569614,110.8046,0,0,80.19431
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,55.97968,7.484589,0,-1,0,7.484589,0,0,48.49509,54.09306,0,7.878514,7.484589,0,0,345.4219,7.878514,0,7.878514,-7.878514,84.00017,20,0.1569614,61.57765,0,0,7.878514
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,23.08271,0,0,-1,0,0,0,0,23.08271,25.39099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,25.39099,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,18.51753,0,0,-1,0,0,0,0,18.51753,20.36928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,20.36928,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,71.21377,0,0,-1,0,0,0,0,71.21377,78.33514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,78.33514,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.93149,0,0,-1,0,0,0,0,35.93149,39.52464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,39.52464,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.753717,3.753717,76.0695,0,21.51359,3.753717,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1570168,4.129089,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,56.03703,56.03703,81,0,22.761,56.03703,0,3.552714E-15,0,0,0,0,0,24.96297,23.71482,285.4758,61.83,23.71482,0,23.71482,171.6726,40.87434,0.157054,61.64073,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,261.761,83.17334,89.3063,0,89.3063,256.396,61.04654,0.1570609,0,16.48505,81,103.7796
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,172.4547,163.549,101.9332,0,101.9332,353.0983,84.07085,0.1570454,0,26.58657,81,196.7822
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,23.35412,23.35412,0,-1,0,23.35412,242.677,0,0,0,56.67509,24.58329,23.35412,0,0,70.52146,255.2889,32.0918,0,32.0918,383.5433,91.31964,0.1569887,25.68954,45.34007,0,311.964
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,81.07561,81.07561,44.23179,0,13.45864,81.07561,95.23533,0,0,0,77.21262,38.78296,36.84381,0,0,38.42966,284.1715,38.42966,0,38.42966,420.0009,100,0.1569966,89.18317,61.7701,81,361.3842
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,150.0041,149.7,81,0,22.761,149.7,55.16866,10.27169,0.3041325,15.30455,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,165.0045,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.86783,10.86783,0,-1,0,10.86783,1001.155,97.36406,0,0,108.8039,11.43982,10.86783,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,11.95462,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,50.84719,50.84719,0,0,0,50.84719,171.9074,33.8867,0,0,87.41006,53.52335,50.84719,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,55.9319,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,121.2154,121.2154,62.09883,0,17.97901,121.2154,51.33667,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,133.3369,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,12.20977,12.20977,0,0,0,12.20977,214.7505,13.36815,0,0,26.22053,12.85239,12.20977,0,0,0,318.7582,0,0,0,420.0009,100,0.1569966,13.43074,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,139.7648,139.7648,81,0,22.761,139.7648,2.753474,0,0,4.041231,3.848386,61.85764,58.76476,0,0,0,318.7582,0,58.00925,-58.00925,358.8537,85.44119,0.1569966,153.7412,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.69019,11.69019,0,-1,0,11.69019,0,0,0,0,0,12.30547,11.69019,0,0,64.45473,260.749,0,12.30547,-12.30547,345.8826,82.35284,0.1569966,12.85921,0,0,260.749
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,19.75132,19.75132,0,-1,0,19.75132,0,0,0,0,0,20.79086,19.75132,0,0,78.12746,248.4435,0,20.79086,-20.79086,323.9671,77.13487,0.1569966,21.72645,0,0,248.4435
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,16.7563,16.7563,0,-1,0,16.7563,0,0,3.552714E-15,0,0,17.63821,16.7563,0,0,101.2284,227.6526,0,17.63821,-17.63821,305.3748,72.70815,0.1569966,18.43193,0,0,227.6526
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,90.56828,68.7,0,-1,0,68.7,0,0,21.86827,30.9251,0,72.31579,68.7,0,0,120.8264,210.0144,0,72.31579,-72.31579,229.1473,54.55877,0.1569966,99.6251,0,0,210.0144
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.67075,47.67075,0,-1,0,47.67075,0,0,7.105427E-15,0,0,50.17974,47.67075,0,0,201.1773,137.6986,0,50.17974,-50.17974,176.2532,41.96496,0.1569966,52.43783,0,0,137.6986
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.8046,33.8046,0,-1,0,33.8046,0,0,7.105427E-15,0,0,35.58379,33.8046,0,0,256.9326,87.51891,0,35.58379,-35.58379,138.7446,33.03436,0.1569966,37.18505,0,0,87.51891
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.25401,28.25401,0,-1,0,28.25401,0,0,3.552714E-15,0,0,29.74106,28.25401,0,0,296.4701,51.93512,0,29.74106,-29.74106,107.3948,25.57013,0.1569966,31.07941,0,0,51.93512
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.89332,21.08435,0,-1,0,21.08435,0,0,22.80897,27.1983,0,22.19405,21.08435,0,0,329.5157,22.19405,0,22.19405,-22.19405,84.00017,20,0.1569966,48.28265,0,0,22.19405
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,111.5438,0,0,-1,0,0,0,0,111.5438,122.6982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569966,122.6982,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,75.74751,0,0,-1,0,0,0,0,75.74751,83.32227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569966,83.32227,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.066311,1.066311,73.3821,0,20.83367,1.066311,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1570433,1.172942,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,65.03258,65.03258,81,0,22.761,65.03258,0,0,0,0,0,0,0,15.96743,15.16905,285.4758,61.83,15.16905,0,15.16905,163.5653,38.94405,0.157067,71.53584,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,54.94656,54.94656,81,0,22.761,54.94656,33.12091,0,0,0,18.1988,0,0,26.05344,24.75077,270.3068,75.48215,42.94957,0,42.94957,204.3109,48.64535,0.1571282,60.44121,14.55904,81,93.68095
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,227.3572,114.1368,101.0912,0,101.0912,300.2144,71.47948,0.1571141,0,25.91296,81,146.528
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,30.11898,30.11898,0,-1,0,30.11898,122.9451,0,0,0,37.02982,31.7042,30.11898,0,0,126.266,205.1189,5.325623,0,5.325623,305.2668,72.68241,0.1571048,33.13088,29.62385,0,242.1487
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.61882,1.61882,0,0,0,1.61882,3374.965,0,0,0,54.63462,1.704022,1.61882,0,0,120.9404,209.9119,52.9306,0,52.9306,355.4811,84.63819,0.1570114,1.780702,43.7077,0,264.5465
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,28.59778,28.59778,0,0,0,28.59778,250.3086,0,0,0,71.58273,30.10293,28.59778,0,0,68.00975,257.5494,41.47979,0,41.47979,394.8323,94.00751,0.1569384,31.45756,57.26618,0,329.1322
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,59.08882,0,0,85.61877,0,0,0,0,26.52996,294.8813,26.52996,0,26.52996,420.0009,100,0.1568917,0,68.49502,0,380.5
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,114.5294,114.5294,76.16579,0,21.53794,114.5294,35.25975,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,125.9824,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,187.1767,68.7,0,-1,0,68.7,107.1709,1.310605,118.4767,137.1944,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,205.8944,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,83.30186,83.30186,35.40292,0,11.22494,83.30186,60.52678,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,91.63205,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,82.30338,82.30338,78.8129,0,22.20766,82.30338,4.464215,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1568917,90.53372,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,93.16597,68.7,0,-1,0,68.7,0,0,24.46597,33.78257,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1568917,102.4826,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.65662,42.65662,0,-1,0,42.65662,0,0,7.105427E-15,0,0,44.90171,42.65662,0,0,80.35088,246.4424,0,44.90171,-44.90171,296.4427,70.58147,0.1568917,46.92229,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,125.7572,68.7,0,-1,0,68.7,0,0,57.05719,69.6329,0,72.31579,68.7,0,0,130.2417,201.5407,0,72.31579,-72.31579,220.2152,52.43209,0.1568917,138.3329,0,0,201.5407
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,86.79726,68.7,0,-1,0,68.7,0,0,18.09727,26.77699,0,72.31579,68.7,0,0,210.5925,129.2249,0,72.31579,-72.31579,143.9877,34.28271,0.1568917,95.47699,0,0,129.2249
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,100.6404,54.06369,0,-1,0,54.06369,0,0,46.57675,56.64079,0,56.90915,54.06369,0,0,290.9434,56.90915,0,56.90915,-56.90915,84.00017,20,0.1568917,110.7045,0,0,56.90915
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,19.79052,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.79052,21.76958,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1568917,21.76958,0,0,1.34816E-14
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.43813,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.43813,16.98195,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1568917,16.98195,0,0,1.34816E-14
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1568917,0,0,0,1.34816E-14
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,71.63094,1.280752E-14,0,-1,0,1.280752E-14,0,0,71.63094,78.79404,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1568917,78.79404,0,0,1.34816E-14
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,79.67345,1.280752E-14,0,-1,0,1.280752E-14,0,0,79.67345,87.64079,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1568917,87.64079,0,0,1.34816E-14
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,67.70306,67.70306,81,0,22.761,67.70306,0,0,0,0,0,0,0,13.29693,12.63209,354.1758,1.34816E-14,12.63209,0,12.63209,95.98402,22.85329,0.1569114,74.47337,0,81,1.34816E-14
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.86927,33.86927,81,0,22.761,33.86927,0,0,0,0,0,0,0,47.13073,44.77419,341.5437,11.36888,44.77419,0,44.77419,138.4605,32.96673,0.1569811,37.2562,0,81,11.36888
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,172.0285,143.1469,81,0,22.761,143.1469,9.607011,0,28.88162,56.53609,13.75214,65.41779,62.1469,0,0,296.7695,51.66565,0,51.66565,-51.66565,84.00017,20,0.1569811,189.2314,11.00171,81,65.41779
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,35.7995,35.7995,81,0,22.761,35.7995,105.2217,0,0,0,37.66885,0,0,45.2005,42.94047,354.1758,0,80.60932,0,80.60932,160.4729,38.20775,0.1570306,39.37946,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.99822,16.99822,0,-1,0,16.99822,260.8457,0,0,0,44.33913,17.89287,16.99822,0,0,273.5665,72.54839,26.44627,0,26.44627,185.562,44.18134,0.1569842,18.69805,35.47131,0,116.8875
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,247.1202,96.35003,50.32284,0,50.32284,233.3025,55.54809,0.1568958,0,40.25827,0,146.6729
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,128.8875,128.8875,81,0,22.761,128.8875,69.77486,0,0,0,89.93108,50.40789,47.8875,0,0,196.7974,141.6406,39.52319,0,39.52319,270.7975,64.47546,0.1568919,141.7762,71.94486,81,231.5717
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,56.91187,0,16.6667,0,0,0,0,0,103.2079,0,0,56.91187,54.06628,157.2742,177.2115,157.2742,0,157.2742,420.0009,100,0.1567314,0,82.56632,81,280.4194
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,138.3519,138.3519,69.65191,0,19.88993,138.3519,64.8056,17.344,0,2.487099,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567314,152.1871,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,25.30516,25.30516,0,-1,0,25.30516,235.7478,33.01935,0,0,59.65637,26.63702,25.30516,0,0,0,318.7582,0,0,0,420.0009,100,0.1567314,27.83568,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,45.1793,45.1793,0,0,0,45.1793,50.65514,0,0,0,22.88564,47.55716,45.1793,0,0,0,318.7582,0,24.67152,-24.67152,393.9948,93.80809,0.1567314,49.69723,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,60.78498,60.78498,0,0,0,60.78498,9.83182,0,7.105427E-15,0,5.976269,63.98418,60.78498,0,0,27.4128,294.0867,0,58.00792,-58.00792,332.8491,79.24962,0.1567314,66.86347,4.781015,0,300.063
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.394084,9.394084,0,0,0,9.394084,87.16712,0,0,0,8.188553,9.88851,9.394084,0,0,91.86604,236.0788,0,1.699957,-1.699957,331.0572,78.82298,0.1567314,10.33349,6.550842,0,244.2673
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,159.9577,149.7,81,0,22.761,149.7,0.7549848,0,10.25767,26.25344,1.130212,72.31579,68.7,0,0,93.75488,234.3788,0,71.18558,-71.18558,256.021,60.95725,0.1567314,175.9534,0.9041698,81,235.509
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,62.68197,62.68197,0,-1,0,62.68197,0,0,1.421085E-14,0.250166,0,65.98102,62.68197,0,0,172.85,163.1933,0,65.98102,-65.98102,186.4709,44.39774,0.1567314,68.95016,0,0,163.1933
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,165.7047,68.7,0,-1,0,68.7,0,0,97.00473,113.5752,0,72.31579,68.7,0,0,246.1622,97.21223,0,72.31579,-72.31579,110.2433,26.24836,0.1567314,182.2752,0,0,97.21223
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.91981,23.65163,0,-1,0,23.65163,0,0,23.26818,27.96016,0,24.89645,23.65163,0,0,326.5131,24.89645,0,24.89645,-24.89645,84.00017,20,0.1567314,51.61179,0,0,24.89645
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,109.9117,0,0,-1,0,0,0,0,109.9117,120.9029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,120.9029,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,67.84262,0,0,-1,0,0,0,0,67.84262,74.62688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,74.62688,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,82.95779,0,0,-1,0,0,0,0,82.95779,91.25357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,91.25357,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,25.5316,0,0,-1,0,0,0,0,25.5316,28.08476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,28.08476,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.307499,0,0,-1,0,0,0,0,3.307499,3.638249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,3.638249,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,54.12049,0,0,-1,0,0,0,0,54.12049,59.53254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,59.53254,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,54.04016,54.04016,81,0,22.761,54.04016,0,0,0,0,0,0,0,26.95984,25.61185,354.1758,0,25.61185,0,25.61185,108.2977,25.78511,0.1567712,59.44418,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,2.026287,2.026287,74.34208,0,21.07655,2.026287,0,0,0,0,0,0,0,72.31579,68.7,328.564,23.05066,68.7,0,68.7,173.4722,41.30283,0.1568207,2.228916,0,81,23.05066
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,46.57136,46.57136,81,0,22.761,46.57136,48.96434,0,0,0,22.80336,0,0,34.42864,32.70721,259.864,84.88066,55.51057,0,55.51057,226.1342,53.84137,0.1568994,51.22849,18.24269,81,107.684
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,42.04491,42.04491,81,0,22.761,42.04491,106.0875,0,0,0,44.60438,0,0,38.95509,37.00734,204.3534,134.8402,81.61171,0,81.61171,303.5579,72.27554,0.156947,46.2494,35.6835,81,179.4445
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,54.10961,54.10961,0,-1,0,54.10961,88.99715,0,0,0,48.15601,56.95749,54.10961,0,0,122.7417,208.2907,0,8.801476,-8.801476,294.2803,70.0666,0.156947,59.52057,38.52481,0,256.4467
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,132.5211,199.4892,41.14595,0,41.14595,333.3148,79.3605,0.1568751,0,32.91676,0,240.6352
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,30.24081,30.24081,0,0,0,30.24081,232.0529,0,0,0,70.17466,31.83243,30.24081,0,0,91.37514,236.5206,38.34223,0,38.34223,369.6894,88.02111,0.1568082,33.26489,56.13973,0,306.6953
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,41.69061,41.69061,0,0,0,41.69061,134.2617,0,0,0,55.97453,43.88485,41.69061,0,0,53.03291,271.0286,12.08968,0,12.08968,381.1587,90.75188,0.1567871,45.85967,44.77963,0,327.0031
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,19.65674,19.65674,0,0,0,19.65674,320.0153,1.270041,0,0,62.90458,20.69131,19.65674,0,0,40.94323,281.9093,40.94323,0,40.94323,420.0009,100,0.1567157,21.62242,50.32366,0,344.8139
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,70.57469,68.7,0,-1,0,68.7,76.74613,0,1.874691,8.93216,52.72459,72.31579,68.7,0,0,0,318.7582,0,19.5912,-19.5912,399.3499,95.08312,0.1567157,77.63216,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,36.9998,36.9998,0,0,0,36.9998,196.5414,12.00477,0,0,72.71992,38.94716,36.9998,0,0,21.768,299.167,21.768,0,21.768,420.0009,100,0.1566778,40.69978,58.17594,0,371.887
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,27.29967,27.29967,0,0,0,27.29967,124.7733,5.326198,0,0,34.06269,28.7365,27.29967,0,0,0,318.7582,0,0,0,420.0009,100,0.1566778,30.02964,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566778,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566778,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,104.8214,68.7,0,-1,0,68.7,0,0,36.12145,46.6036,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1566778,115.3036,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,92.33971,68.7,0,-1,0,68.7,0,0,23.63971,32.87368,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1566778,101.5737,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.48545,29.48545,0,-1,0,29.48545,0,0,3.552714E-15,0,0,31.03732,29.48545,0,0,160.7018,174.1266,0,31.03732,-31.03732,234.8296,55.91169,0.1566778,32.43399,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,58.71614,58.71614,0,-1,0,58.71614,0,0,7.105427E-15,0,0,61.80647,58.71614,0,0,195.1877,143.0893,0,61.80647,-61.80647,169.6798,40.39988,0.1566778,64.58776,0,0,143.0893
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.50361,46.50361,0,-1,0,46.50361,0,0,0,0,0,48.95117,46.50361,0,0,263.8615,81.28286,0,48.95117,-48.95117,118.0808,28.11441,0.1566778,51.15397,0,0,81.28286
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,62.98489,30.71511,0,-1,0,30.71511,0,0,32.26978,38.56827,0,32.3317,30.71511,0,0,318.2517,32.3317,0,32.3317,-32.3317,84.00017,20,0.1566778,69.28338,0,0,32.3317
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.71497,0,0,-1,0,0,0,0,39.71497,43.68646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566778,43.68646,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,52.46823,0,0,-1,0,0,0,0,52.46823,57.71505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566778,57.71505,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.36155,0,0,-1,0,0,0,0,10.36155,11.39771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566778,11.39771,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,95.80684,0,0,-1,0,0,0,0,95.80684,105.3875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566778,105.3875,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.898215,3.898215,76.214,0,21.55014,3.898215,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.156733,4.288037,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1567739,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,20.48318,20.48318,81,0,22.761,20.48318,44.58292,0,0,0,9.132002,0,0,60.51682,57.49097,215.6013,124.7171,66.62298,0,66.62298,278.6676,66.3493,0.1568474,22.5315,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,83.42628,83.42628,81,0,22.761,83.42628,10.54643,0,0,0,8.798492,2.553982,2.426282,0,0,148.9783,184.6778,6.244511,0,6.244511,284.5917,67.75979,0.1568551,91.76891,7.038794,81,193.4763
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,180.1861,68.7,0,-1,0,68.7,13.19417,0,111.4861,129.5047,9.064397,72.31579,68.7,0,0,142.7338,190.2978,0,63.25139,-63.25139,217.9189,51.88534,0.1568551,198.2047,7.251518,0,199.3622
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,82.05964,82.05964,81,0,22.761,82.05964,30.42317,0,0,0,24.96514,1.115412,1.059641,0,0,213.0131,127.0464,23.84973,0,23.84973,240.5447,57.27244,0.1568842,90.2656,19.97211,81,152.0116
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,26.04371,26.04371,81,0,22.761,26.04371,129.5876,0,0,0,33.74941,0,0,54.95629,52.20848,189.1634,148.5112,85.95789,0,85.95789,322.0915,76.6883,0.156924,28.64808,26.99953,81,182.2606
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,15.28006,15.28006,81,0,22.761,15.28006,235.7571,0,0,0,36.02384,0,0,65.71993,62.43394,103.2055,225.8733,98.45778,0,98.45778,415.4968,98.9276,0.156942,16.80807,28.81907,81,261.8971
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,62.03529,62.03529,0,0,0,62.03529,25.81193,0,7.105427E-15,0,16.01251,65.30031,62.03529,0,0,4.747701,314.4853,0,49.2878,-49.2878,363.5429,86.55766,0.156942,68.23882,12.81001,0,330.4978
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.423614,1.423614,0,-1,0,1.423614,2163.026,0,0,0,30.79313,1.498541,1.423614,0,0,59.51192,265.1975,29.29459,0,29.29459,391.3342,93.17461,0.1568912,1.565975,24.6345,0,295.9906
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,46.70022,46.70022,0,0,0,46.70022,56.88412,0,0,0,26.56501,49.15813,46.70022,0,0,30.21733,291.5626,0,22.59312,-22.59312,367.5189,87.50433,0.1568912,51.37024,21.25201,0,318.1276
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,19.69329,19.69329,0,0,0,19.69329,74.04173,0,0,0,14.58125,20.72978,19.69329,0,0,55.3208,268.9695,0,6.148527,-6.148527,361.0378,85.96121,0.1568912,21.66262,11.665,0,283.5508
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,13.28321,13.28321,0,0,0,13.28321,101.8785,0,0,0,13.53273,13.98233,13.28321,0,0,62.1525,262.821,0,0.4495955,-0.4495955,360.5639,85.84837,0.1568912,14.61153,10.82618,0,276.3537
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,81.18782,81.18782,81,0,22.761,81.18782,4.249435,0,0,0,3.450024,0.1977073,0.187822,0,0,62.65205,262.3714,3.252317,0,3.252317,363.6493,86.58299,0.1568951,89.3066,2.760019,81,265.8214
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.417383,7.417383,0,-1,0,7.417383,0,0,8.881784E-16,0,0,7.807771,7.417383,0,0,59.39973,265.2985,0,7.807771,-7.807771,355.4192,84.62345,0.1568951,8.159122,0,0,265.2985
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,57.52272,57.52272,0,-1,0,57.52272,0,0,7.105427E-15,0,0,60.55024,57.52272,0,0,68.07504,257.4907,0,60.55024,-60.55024,291.5936,69.42692,0.1568951,63.275,0,0,257.4907
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,75.01277,68.7,0,-1,0,68.7,0,0,6.312773,13.81405,0,72.31579,68.7,0,0,135.3531,196.9405,0,72.31579,-72.31579,215.3661,51.27754,0.1568951,82.51405,0,0,196.9405
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,53.33643,53.33643,0,-1,0,53.33643,0,0,0,0,0,56.1436,53.33643,0,0,215.7039,124.6247,0,56.1436,-56.1436,156.1855,37.18696,0.1568951,58.67007,0,0,124.6247
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,102.1065,65.05701,0,-1,0,65.05701,0,0,37.04952,47.26017,0,68.48106,65.05701,0,0,278.0857,68.48106,0,68.48106,-68.48106,84.00017,20,0.1568951,112.3172,0,0,68.48106
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568951,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,126.9085,0,0,-1,0,0,0,0,126.9085,139.5994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568951,139.5994,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,93.02618,0,0,-1,0,0,0,0,93.02618,102.3288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568951,102.3288,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,54.4201,0,0,-1,0,0,0,0,54.4201,59.86211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568951,59.86211,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,92.12239,0,0,-1,0,0,0,0,92.12239,101.3346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568951,101.3346,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,74.93243,74.93243,81,0,22.761,74.93243,0,8.881784E-16,0,1.425675,0,0,0,6.067568,5.764189,354.1758,0,5.764189,0,5.764189,89.46856,21.30199,0.156904,82.42567,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,38.01767,38.01767,81,0,22.761,38.01767,2.836704,0,0,0,1.078449,0,0,42.98233,40.83321,348.4116,5.18777,41.91166,0,41.91166,129.2294,30.76885,0.156968,41.81944,0.8627592,81,6.26622
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,75.31838,75.31838,81,0,22.761,75.31838,9.400534,-8.881784E-16,0,0,7.080329,0,0,5.681617,5.397536,306.5,42.90826,12.47787,0,12.47787,141.067,33.58731,0.1569849,82.85022,5.664264,81,49.98859
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,162.4223,147.0588,81,0,22.761,147.0588,10.47014,0,15.36352,43.30768,15.39727,69.53561,66.05883,0,0,294.0221,54.13834,0,54.13834,-54.13834,84.00017,20,0.1569849,178.6646,12.31781,81,69.53561
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,101.1105,48.57977,0,-1,0,48.57977,105.2632,0,52.53072,101.5056,51.1366,51.1366,48.57977,0,0,354.1758,0,0,0,0,84.00017,20,0.1569849,111.2215,40.90928,0,51.1366
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,190.7954,122.4515,81,0,22.761,122.4515,35.63302,0,68.34384,120.5846,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1569849,209.8749,34.90654,81,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,38.32318,38.32318,81,0,22.761,38.32318,27.42754,0,0,0,10.51111,0,0,42.67682,40.54298,354.1758,0,51.05409,0,51.05409,132.4343,31.53192,0.1570599,42.15549,8.408885,81,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,57.24246,57.24246,81,0,22.761,57.24246,41.4217,0,0,0,23.7108,0,0,23.75754,22.56967,303.1217,45.94868,46.28046,0,46.28046,176.3398,41.98559,0.1571233,62.9667,18.96864,81,69.65948
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,80.03358,80.03358,81,0,22.761,80.03358,44.27005,0,0,0,35.4309,0,0,0.9664256,0.9181043,256.8412,87.6011,36.34901,0,36.34901,210.8235,50.19598,0.1571677,88.03693,28.34472,81,123.032
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,70.98164,68.7,0,-1,0,68.7,55.75967,0,2.281641,9.379806,38.30689,72.31579,68.7,0,0,220.4922,120.3152,0,34.0089,-34.0089,174.975,41.66063,0.1571677,78.0798,30.64551,0,158.6221
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,24.84535,24.84535,0,0,0,24.84535,148.7129,0,0,0,36.94825,26.153,24.84535,0,0,258.2799,86.3063,10.79525,0,10.79525,185.2163,44.09903,0.157149,27.32989,29.5586,0,123.2546
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,247.4847,96.02203,30.26721,0,30.26721,213.9303,50.93568,0.1570965,0,24.21377,0,126.2892
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,48.08225,48.08225,0,0,0,48.08225,23.89414,0,0,0,11.48884,50.6129,48.08225,0,0,217.2175,123.2625,0,39.12405,-39.12405,172.6899,41.11656,0.1570965,52.89048,9.191073,0,134.7514
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,90.80144,90.80144,81,0,22.761,90.80144,3.69478,3.552714E-15,0,0,3.354913,10.31731,9.801441,0,0,260.6886,84.13847,0,6.962393,-6.962393,165.3509,39.36918,0.1570965,99.88158,2.683931,81,87.49338
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,142.8944,68.7,0,-1,0,68.7,0,0,74.19443,88.48387,0,72.31579,68.7,0,0,268.4246,77.17607,0,72.31579,-72.31579,89.12336,21.2198,0.1570965,157.1839,0,0,77.17607
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.24847,4.617269,0,-1,0,4.617269,0,0,47.6312,52.85605,0,4.860283,4.617269,0,0,348.7755,4.860283,0,4.860283,-4.860283,84.00017,20,0.1570965,57.47332,0,0,4.860283
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.595564,0,0,-1,0,0,0,0,8.595564,9.45512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,9.45512,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,75.61459,0,0,-1,0,0,0,0,75.61459,83.17605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,83.17605,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,18.87654,0,0,-1,0,0,0,0,18.87654,20.7642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,20.7642,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,139.6899,0,0,-1,0,0,0,0,139.6899,153.6589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,153.6589,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.44171,0,0,-1,0,0,0,0,39.44171,43.38588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570965,43.38588,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.33658,42.33658,81,0,22.761,42.33658,0,0,0,0,0,0,0,38.66342,36.73025,354.1758,0,36.73025,0,36.73025,118.8455,28.2965,0.1571528,46.57024,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,317.4456,33.05722,69.57524,0,69.57524,184.8504,44.01192,0.1571935,0,0.7001955,81,33.93247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,138.5526,138.5526,81,0,22.761,138.5526,7.709173,0,0,2.707859,10.68126,60.58168,57.5526,0,0,247.8703,95.67495,0,49.90042,-49.90042,132.2507,31.48821,0.1571935,152.4079,8.545008,81,106.3562
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,134.4536,134.4536,81,0,22.761,134.4536,22.41648,0,0,17.68656,30.13976,56.2669,53.45356,0,0,303.3152,45.77452,0,26.12714,-26.12714,104.7103,24.93098,0.1571935,147.8989,24.11181,81,75.91428
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,130.6794,62.10148,0,-1,0,62.10148,73.62562,0,68.57793,116.395,45.7226,65.36998,62.10148,0,0,332.3454,19.64738,0,19.64738,-19.64738,84.00017,20,0.1571935,143.7473,36.57808,0,65.36998
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,42.99001,42.99001,81,0,22.761,42.99001,146.3106,0,0,0,62.89893,0,0,38.00999,36.10949,354.1758,0,99.00842,0,99.00842,177.9278,42.36368,0.1572102,47.28901,50.31915,81,62.89893
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.324356,4.324356,76.64014,0,21.65796,4.324356,1824.985,0,0,0,78.91888,0,0,72.31579,68.7,255.1674,89.10758,147.6189,0,147.6189,317.9714,75.70731,0.1571294,4.756792,63.1351,81,168.0265
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,58.04381,58.04381,81,0,22.761,58.04381,55.63214,0,0,0,32.29101,0,0,22.95619,21.80838,107.5485,221.9646,54.09939,0,54.09939,369.2946,87.9271,0.1572016,63.84819,25.83281,81,254.2556
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,20.5257,20.5257,0,0,0,20.5257,222.1969,0,0,0,45.60746,21.606,20.5257,0,0,53.44912,270.654,24.00146,0,24.00146,392.0643,93.34846,0.1571602,22.57827,36.48596,0,316.2615
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,38.74932,38.74932,0,-1,0,38.74932,106.7567,0,0,0,41.36748,40.78875,38.74932,0,0,29.44766,292.2553,0.5787221,0,0.5787221,392.6134,93.47919,0.1571592,42.62425,33.09398,0,333.6228
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,17.75453,17.75453,0,0,0,17.75453,189.8739,0,0,0,33.71123,18.68898,17.75453,0,0,28.86894,292.7762,15.02225,0,15.02225,406.8647,96.87236,0.1571333,19.52999,26.96898,0,326.4874
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,29.85413,29.85413,0,0,0,29.85413,86.87725,0,0,0,25.93645,31.4254,29.85413,0,0,13.84669,306.2962,0,5.488953,-5.488953,401.0789,95.49477,0.1571333,32.83954,20.74916,0,332.2326
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,154.9416,149.7,81,0,22.761,149.7,18.55558,0,5.2416,20.73576,27.77771,72.31579,68.7,0,0,19.94553,300.8073,0,44.53808,-44.53808,354.1316,84.31688,0.1571333,170.4358,22.22217,81,328.585
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,55.44396,55.44396,0,0,0,55.44396,6.16847,0,0,0,3.420044,58.36206,55.44396,0,0,69.43228,256.2692,0,54.94202,-54.94202,296.2176,70.52786,0.1571333,60.98836,2.736036,0,259.6892
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,119.5217,68.7,0,-1,0,68.7,0,0,50.82168,62.77385,0,72.31579,68.7,0,0,130.479,201.3271,0,72.31579,-72.31579,219.9901,52.37849,0.1571333,131.4738,0,0,201.3271
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.76863,43.76863,0,-1,0,43.76863,0,0,0,0,0,46.07224,43.76863,0,0,210.8298,129.0114,0,46.07224,-46.07224,171.4257,40.81556,0.1571333,48.14549,0,0,129.0114
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.29449,47.29449,0,-1,0,47.29449,0,0,0,0,0,49.78368,47.29449,0,0,262.0212,82.93912,0,49.78368,-49.78368,118.9491,28.32115,0.1571333,52.02394,0,0,82.93912
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,73.737,31.49767,0,-1,0,31.49767,0,0,42.23933,49.61303,0,33.15544,31.49767,0,0,317.3364,33.15544,0,33.15544,-33.15544,84.00017,20,0.1571333,81.1107,0,0,33.15544
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.34549,0,0,-1,0,0,0,0,35.34549,38.88004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,38.88004,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,71.20312,0,0,-1,0,0,0,0,71.20312,78.32344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571333,78.32344,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,20.5143,20.5143,81,0,22.761,20.5143,0,0,0,0,0,0,0,60.4857,57.46141,354.1758,0,57.46141,0,57.46141,138.5128,32.97918,0.1572208,22.56573,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,296.7144,51.71527,69.33983,0,69.33983,204.2944,48.64142,0.1572617,0,0.511862,81,52.3551
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,140.1502,140.1502,81,0,22.761,140.1502,1.180262,0,0,4.465234,1.65414,62.26338,59.15021,0,0,227.3746,114.1211,0,60.60924,-60.60924,140.4066,33.43008,0.1572617,154.1652,1.323312,81,115.7753
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,136.1753,135.8629,81,0,22.761,135.8629,3.119728,0,0.3124156,17.15125,4.238553,57.75043,54.8629,0,0,294.7182,53.51188,0,53.51188,-53.51188,84.00017,20,0.1572617,149.7928,3.390842,81,57.75043
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,81.75806,5.764456,0,-1,0,5.764456,105.2632,0,75.99361,88.78098,6.067848,6.067848,5.764456,0,0,354.1758,0,0,0,0,84.00017,20,0.1572617,89.93387,4.854279,0,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1572401,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,35.75024,35.75024,81,0,22.761,35.75024,52.83848,0,0,0,18.88988,0,0,45.24976,42.98727,341.6398,11.28241,61.87715,0,61.87715,154.5947,36.80819,0.1573206,39.32527,15.11191,81,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,14.35284,14.35284,81,0,22.761,14.35284,128.1066,0,0,0,18.38694,0,0,66.64716,63.3148,279.7626,66.97185,81.70174,0,81.70174,232.1038,55.26269,0.1573668,15.78813,14.70955,81,85.35878
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,137.2272,137.2272,81,0,22.761,137.2272,6.009437,7.105427E-15,0,1.249976,8.246585,59.18658,56.22725,0,0,198.0609,140.5034,0,50.93999,-50.93999,178.4083,42.47808,0.1573668,150.95,6.597268,81,148.75
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,47.8094,47.8094,0,-1,0,47.8094,9.280179,0,7.105427E-15,0,4.436798,50.32569,47.8094,0,0,254.6609,89.56342,0,45.88889,-45.88889,130.0372,30.96117,0.1573668,52.59034,3.549439,0,94.00021
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,80.54999,80.54999,81,0,22.761,80.54999,17.29881,0,0,0,13.93419,0,0,0.4500123,0.4275117,305.6486,43.67452,14.3617,0,14.3617,143.6619,34.20514,0.1573842,88.60499,11.14735,81,57.60871
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,42.11487,42.11487,81,0,22.761,42.11487,23.23946,0,0,0,9.787267,0,0,38.88513,36.94087,291.2869,56.60005,46.72814,0,46.72814,187.9921,44.75993,0.1574519,46.32635,7.829813,81,66.38732
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,151.0053,149.7,81,0,22.761,149.7,2.193132,0,1.305296,16.40582,3.283118,72.31579,68.7,0,0,244.5587,98.65538,0,69.03267,-69.03267,115.2252,27.43453,0.1574519,166.1058,2.626494,81,101.9385
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,31.61807,31.61807,81,0,22.761,31.61807,9.892637,0,0,0,3.127861,0,0,49.38194,46.91284,321.2617,29.62271,50.0407,0,50.0407,162.698,38.73755,0.1575266,34.77987,2.502288,81,32.75057
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,104.2299,68.7,0,-1,0,68.7,0,0,35.52989,45.95288,0,72.31579,68.7,0,0,271.221,74.65933,0,72.31579,-72.31579,86.47048,20.58817,0.1575266,114.6529,0,0,74.65933
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,93.87813,2.226369,0,-1,0,2.226369,0,0,91.65176,101.0396,0,2.343546,2.226369,0,0,351.5719,2.343546,0,2.343546,-2.343546,84.00017,20,0.1575266,103.2659,0,0,2.343546
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,131.5926,0,0,-1,0,0,0,0,131.5926,144.7518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,144.7518,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,62.25688,0,0,-1,0,0,0,0,62.25688,68.48257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,68.48257,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.97555,0,0,-1,0,0,0,0,45.97555,50.57311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,50.57311,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,9.035479,0,0,-1,0,0,0,0,9.035479,9.939027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,9.939027,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,18.66548,0,0,-1,0,0,0,0,18.66548,20.53203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,20.53203,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.94908,0,0,-1,0,0,0,0,41.94908,46.14399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575266,46.14399,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.618403,4.618403,76.9342,0,21.73235,4.618403,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1575824,5.080244,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,55.36073,55.36073,81,0,22.761,55.36073,0.8526597,0,0,0,0.4720387,0,0,25.63927,24.35731,285.4758,61.83,24.82935,0,24.82935,172.7299,41.12608,0.1576198,60.8968,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.58296,12.58296,81,0,22.761,12.58296,19.50286,0,0,0,2.454037,0,0,68.41704,64.99619,260.6465,84.17641,67.45023,0,67.45023,236.7188,56.3615,0.1576901,13.84126,1.96323,81,86.63045
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,107.5804,107.5804,81,0,22.761,107.5804,6.948148,3.552714E-15,0,0,7.474843,27.97933,26.58036,0,0,193.1962,144.8816,0,20.50449,-20.50449,215.1052,51.21541,0.1576901,118.3384,5.979874,81,152.3565
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,100.9206,68.7,0,-1,0,68.7,19.24589,0,32.22064,42.3127,13.22193,72.31579,68.7,0,0,215.979,124.3771,0,59.09386,-59.09386,152.8148,36.3844,0.1576901,111.0127,10.57754,0,137.599
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,16.5684,16.5684,0,0,0,16.5684,21.94503,0,0,0,3.63594,17.44042,16.5684,0,0,281.6389,65.28326,0,13.80448,-13.80448,138.2636,32.91983,0.1576901,18.22523,2.908752,0,68.9192
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,16.86827,16.86827,0,0,0,16.86827,42.12939,0,3.552714E-15,0,7.106502,17.75608,16.86827,0,0,296.9771,51.47878,0,10.64958,-10.64958,127.0379,30.24707,0.1576901,18.5551,5.685201,0,58.58529
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,74.68517,74.68517,81,0,22.761,74.68517,27.69715,0,0,0,20.68566,0,0,6.314834,5.999092,308.81,40.82921,26.68475,0,26.68475,152.3533,36.27452,0.1577238,82.15369,16.54853,81,61.51487
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,55.81913,55.81913,81,0,22.761,55.81913,42.875,0,0,0,23.93246,0,0,25.18087,23.92183,282.1253,64.84548,47.85428,0,47.85428,197.7519,47.08368,0.1577884,61.40104,19.14596,81,88.77794
