Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,133.7388,68.7,0,-1,0,68.7,37.5434,0,65.03882,78.4127,25.79232,72.31579,68.7,0,0,234.271,107.9143,0,46.52347,-46.52347,148.7118,35.40751,0.1577884,147.1127,20.63386,0,133.7067
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,79.45883,79.45883,81,0,22.761,79.45883,28.88353,0,0,0,22.95051,0,0,1.541168,1.46411,285.9637,61.39087,24.41462,0,24.41462,171.8736,40.9222,0.1578179,87.40472,18.36041,81,84.34138
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,81.3558,81.3558,81,0,22.761,81.3558,11.53146,0,0,0,9.381509,0.3745268,0.3558004,0,0,261.5491,83.36403,9.006982,0,9.006982,180.4183,42.95666,0.1578287,89.49138,7.505207,81,92.74554
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,77.46037,77.46037,81,0,22.761,77.46037,15.78337,0,0,0,12.22586,0,0,3.539629,3.362648,252.5421,91.47031,15.5885,0,15.5885,195.2069,46.47774,0.1578483,85.20641,9.780684,81,103.6962
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,17.77044,17.77044,81,0,22.761,17.77044,14.95466,0,0,0,2.657509,0,0,63.22956,60.06808,236.9536,105.5,62.72559,0,62.72559,254.7136,60.64598,0.1579264,19.54748,2.126007,81,108.1575
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.228,161.953,0,0,0,254.7136,60.64598,0.1579264,0,0,0,161.953
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,131.6582,68.7,0,-1,0,68.7,0,0,62.95823,76.12405,0,72.31579,68.7,0,0,174.228,161.953,0,72.31579,-72.31579,178.4861,42.4966,0.1579264,144.8241,0,0,161.953
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,80.22959,68.7,0,-1,0,68.7,0,0,11.52959,19.55255,0,72.31579,68.7,0,0,254.5789,89.63721,0,72.31579,-72.31579,102.2586,24.34723,0.1579264,88.25255,0,0,89.63721
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9298,17.32142,0,0,0,102.2586,24.34723,0.1579264,0,0,0,17.32142
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.85773,11.85773,0,-1,0,11.85773,0,0,1.776357E-15,0,0,12.48182,11.85773,0,0,334.9298,17.32142,0,12.48182,-12.48182,89.10155,21.21461,0.1579264,13.0435,0,0,17.32142
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,111.1279,4.59762,0,-1,0,4.59762,0,0,106.5303,117.6431,0,4.8396,4.59762,0,0,348.7985,4.8396,0,4.8396,-4.8396,84.00017,20,0.1579264,122.2407,0,0,4.8396
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,91.13721,0,0,-1,0,0,0,0,91.13721,100.2509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579264,100.2509,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.37264,0,0,-1,0,0,0,0,34.37264,37.8099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579264,37.8099,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,22.86859,0,0,-1,0,0,0,0,22.86859,25.15545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579264,25.15545,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,60.18295,0,0,-1,0,0,0,0,60.18295,66.20125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579264,66.20125,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,53.94746,53.94746,81,0,22.761,53.94746,0,0,0,0,0,0,0,27.05254,25.69991,354.1758,0,25.69991,0,25.69991,108.3812,25.80501,0.157965,59.34221,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,328.4759,23.12992,70.00774,0,70.00774,174.7964,41.61811,0.1580039,0,1.046195,81,24.43766
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,30.56224,30.56224,81,0,22.761,30.56224,64.16289,0,0,0,19.60962,0,0,50.43776,47.91587,258.4681,86.13689,67.52549,0,67.52549,238.8567,56.87053,0.1580736,33.61846,15.68769,81,105.7465
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,115.1182,115.1182,81,0,22.761,115.1182,41.00597,0,0,0,47.20534,35.91391,34.11821,0,0,190.9427,146.9098,11.29143,0,11.29143,249.5687,59.42101,0.158087,126.63,37.76427,81,194.1152
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,30.9075,30.9075,0,-1,0,30.9075,201.3799,0,0,0,62.24148,32.53421,30.9075,0,0,179.6512,157.0721,29.70727,0,29.70727,277.7515,66.13118,0.1580359,33.99825,49.79319,0,219.3136
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,10.07751,10.07751,0,0,0,10.07751,640.0701,0,0,0,64.50311,10.6079,10.07751,0,0,149.944,183.8087,53.89521,0,53.89521,328.881,78.30484,0.1579434,11.08526,51.60249,0,248.3118
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,78.67716,78.67716,81,0,22.761,78.67716,82.53327,0,0,0,64.93484,0,0,2.322837,2.206696,96.04875,232.3143,67.14153,0,67.14153,392.5771,93.47054,0.1580137,86.54488,51.94787,81,297.2492
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,36.08133,0,0,64.98855,0,0,0,0,28.90722,292.7417,28.90722,0,28.90722,420.0009,100,0.1579641,0,51.99084,0,357.7303
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,28.59053,28.59053,0,-1,0,28.59053,146.0225,11.65332,0,0,41.74862,30.0953,28.59053,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,31.44958,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,103.4911,103.4911,59.41835,0,17.30084,103.4911,44.8274,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,113.8402,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,88.67654,88.67654,59.15179,0,17.2334,88.67654,35.04725,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,97.54419,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,65.40691,65.40691,55.2141,0,16.23717,65.40691,16.40388,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,71.9476,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579641,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,70.95399,68.7,0,-1,0,68.7,0,0,2.253993,9.349393,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1579641,78.04939,0,0,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,206.166,68.7,0,-1,0,68.7,0,0,137.466,158.0826,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1579641,226.7826,0,0,246.4424
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7018,174.1266,0,0,0,267.5458,63.70125,0.1579641,0,0,0,174.1266
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.70784,4.70784,0,-1,0,4.70784,0,0,0,0,0,4.955622,4.70784,0,0,160.7018,174.1266,0,4.955622,-4.955622,262.3221,62.45752,0.1579641,5.178625,0,0,174.1266
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.720458,8.720458,0,-1,0,8.720458,0,0,0,0,0,9.179429,8.720458,0,0,166.208,169.171,0,9.179429,-9.179429,252.6461,60.15372,0.1579641,9.592504,0,0,169.171
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,101.6336,68.7,0,-1,0,68.7,0,0,32.93356,43.09691,0,72.31579,68.7,0,0,176.4074,159.9916,0,72.31579,-72.31579,176.4186,42.00434,0.1579641,111.7969,0,0,159.9916
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.87493,29.87493,0,-1,0,29.87493,0,0,3.552714E-15,0,0,31.44729,29.87493,0,0,256.7582,87.6758,0,31.44729,-31.44729,143.2702,34.11189,0.1579641,32.86242,0,0,87.6758
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,61.70675,53.41709,0,-1,0,53.41709,0,0,8.28966,14.46033,0,56.22852,53.41709,0,0,291.6997,56.22852,0,56.22852,-56.22852,84.00017,20,0.1579641,67.87743,0,0,56.22852
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,23.41713,0,0,-1,0,0,0,0,23.41713,25.75884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579641,25.75884,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,68.34703,0,0,-1,0,0,0,0,68.34703,75.18173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579641,75.18173,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,75.18838,75.18838,81,0,22.761,75.18838,0,0,0,1.707211,0,0,0,5.811626,5.521045,354.1758,0,5.521045,0,5.521045,89.23789,21.24707,0.1579724,82.70721,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,67.73672,67.73672,81,0,22.761,67.73672,1.537765,0,0,0,1.041632,0,0,13.26328,12.60012,348.6548,4.96894,13.64175,0,13.64175,102.1796,24.32842,0.1579925,74.51039,0.8333053,81,6.010572
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,335.013,17.24652,83.19181,0,83.19181,181.1023,43.1195,0.1580086,0,11.59345,81,31.73832
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,85.32998,85.32998,81,0,22.761,85.32998,50.34942,0,0,0,42.96315,4.55787,4.329977,0,0,251.8212,92.11914,38.40528,0,38.40528,217.5367,51.79435,0.158054,93.86298,34.37052,81,135.0823
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,79.41272,68.7,0,-1,0,68.7,52.61602,0,10.71272,18.65399,36.14721,72.31579,68.7,0,0,213.4159,126.6839,0,36.16858,-36.16858,179.4117,42.71698,0.158054,87.35399,28.91777,0,162.8311
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,209.182,149.7,81,0,22.761,149.7,39.14405,0,59.48201,80.40021,58.59865,72.31579,68.7,0,0,253.6032,90.51531,0,13.71714,-13.71714,164.9525,39.27434,0.158054,230.1002,46.87892,81,149.114
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,268.8445,76.79817,159.7498,0,159.7498,316.5045,75.35807,0.1579393,0,72.83985,81,167.848
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,63.51229,63.51229,67.56107,0,19.36095,63.51229,165.0591,0,0,0,104.8328,0,0,4.048773,3.846334,109.0947,220.573,108.6792,0,108.6792,419.6066,99.90614,0.1578975,69.86352,83.86626,81,325.4058
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,81.63134,0,0,82.04688,0,0,0,0,0.415532,318.3842,0.415532,0,0.415532,420.0009,100,0.1578968,0,65.6375,0,400.4311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,102.0544,68.7,0,-1,0,68.7,120.3612,10.37239,33.35442,43.55986,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1578968,112.2599,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,28.92246,28.92246,0,0,0,28.92246,218.5663,32.77005,0,0,63.21474,30.44469,28.92246,0,0,0,318.7582,0,0,0,420.0009,100,0.1578968,31.8147,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,109.8092,109.8092,73.04336,0,20.74797,109.8092,35.24374,7.105427E-15,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1578968,120.7901,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,104.6205,104.6205,81,0,22.761,104.6205,11.09997,0,0,0,11.61284,24.86369,23.6205,0,0,0,318.7582,0,13.25085,-13.25085,406.0332,96.67439,0.1578968,115.0826,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,88.8671,88.8671,81,0,22.761,88.8671,1.85628,0,0,0,1.649622,8.281165,7.867107,0,0,14.72316,305.5074,0,6.631543,-6.631543,399.043,95.01004,0.1578968,97.75381,1.319698,81,307.157
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,16.06254,16.06254,0,-1,0,16.06254,0,0,0,0,0,16.90794,16.06254,0,0,22.09155,298.8758,0,16.90794,-16.90794,381.2204,90.76659,0.1578968,17.66879,0,0,298.8758
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.83108,31.83108,0,-1,0,31.83108,0,0,3.552714E-15,0,0,33.5064,31.83108,0,0,40.87814,281.9679,0,33.5064,-33.5064,345.9016,82.35735,0.1578968,35.01418,0,0,281.9679
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.2135,47.2135,0,-1,0,47.2135,0,0,0,0,0,49.69842,47.2135,0,0,78.10747,248.4615,0,49.69842,-49.69842,293.5149,69.88435,0.1578968,51.93485,0,0,248.4615
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,74.59568,68.7,0,-1,0,68.7,0,0,5.895681,13.35525,0,72.31579,68.7,0,0,133.3279,198.7631,0,72.31579,-72.31579,217.2873,51.73497,0.1578968,82.05525,0,0,198.7631
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.39543,45.39543,0,-1,0,45.39543,0,0,0,0,0,47.78466,45.39543,0,0,213.6788,126.4473,0,47.78466,-47.78466,166.9179,39.74227,0.1578968,49.93497,0,0,126.4473
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,98.24551,68.7,0,-1,0,68.7,0,0,29.54552,39.37007,0,72.31579,68.7,0,0,266.7729,78.66264,0,72.31579,-72.31579,90.69033,21.59289,0.1578968,108.0701,0,0,78.66264
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,12.19346,6.0295,0,-1,0,6.0295,0,0,6.163962,7.383308,0,6.346843,6.0295,0,0,347.1237,6.346843,0,6.346843,-6.346843,84.00017,20,0.1578968,13.41281,0,0,6.346843
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,65.35877,0,0,-1,0,0,0,0,65.35877,71.89465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578968,71.89465,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.08742,0,0,-1,0,0,0,0,26.08742,28.69616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578968,28.69616,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,22.84563,0,0,-1,0,0,0,0,22.84563,25.13019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578968,25.13019,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578968,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,25.41293,25.41293,81,0,22.761,25.41293,5.558638,0,0,0,1.412613,0,0,55.58707,52.80772,354.1758,0,54.22033,0,54.22033,135.4381,32.2471,0.1579771,27.95422,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,20.37621,20.37621,81,0,22.761,20.37621,69.74372,0,0,0,14.21113,0,0,60.62379,57.5926,299.9555,48.7983,71.80373,0,71.80373,203.5571,48.46588,0.158039,22.41383,11.3689,81,63.00943
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,102.2874,102.2874,81,0,22.761,102.2874,19.08969,3.552714E-15,0,0,19.52635,22.40782,21.28743,0,0,228.1517,113.4217,0,2.881469,-2.881469,200.5198,47.7427,0.158039,112.5162,15.62108,81,132.948
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,135.8399,68.7,0,-1,0,68.7,61.92151,0,67.1399,80.72389,42.54008,72.31579,68.7,0,0,231.3534,110.5402,0,29.77571,-29.77571,169.1334,40.26978,0.158039,149.4239,34.03206,0,153.0803
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,102.2781,102.2781,81,0,22.761,102.2781,29.15998,0,0,0,29.82428,22.39804,21.27814,0,0,264.4375,80.76447,7.426241,0,7.426241,176.1785,41.94719,0.1580477,112.506,23.85942,81,110.5888
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,114.9934,114.9934,81,0,22.761,114.9934,17.8578,0,0,0,20.53529,35.78254,33.99342,0,0,257.0113,87.44809,0,15.24725,-15.24725,160.1065,38.12053,0.1580477,126.4928,16.42823,81,107.9834
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,273.9526,72.20084,91.12923,0,91.12923,246.5593,58.70448,0.1580502,0,17.94339,81,94.63008
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,182.8234,154.2171,116.5943,0,116.5943,357.1704,85.04041,0.1580094,0,38.31548,81,202.1115
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,30.03279,30.03279,0,-1,0,30.03279,145.3442,0,0,0,43.65094,31.61347,30.03279,0,0,66.22906,259.1521,12.03747,0,12.03747,368.5902,87.75939,0.157989,33.03608,34.92075,0,302.803
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,22.56423,22.56423,0,0,0,22.56423,135.446,0,0,0,30.56235,23.75182,22.56423,0,0,54.1916,269.9858,6.810524,0,6.810524,375.0512,89.29773,0.1579774,24.82066,24.44988,0,300.5481
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.830085,8.830085,0,0,0,8.830085,258.0486,0,0,0,22.78591,9.294827,8.830085,0,0,47.38107,276.1153,13.49108,0,13.49108,387.85,92.34505,0.1579545,9.713094,18.22873,0,298.9012
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,136.7254,136.7254,81,0,22.761,136.7254,7.679023,0,0,0.6979519,10.49918,58.65833,55.72541,0,0,33.89,288.2572,0,48.15915,-48.15915,337.0858,80.25835,0.1579545,150.3979,8.399341,81,298.7564
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,35.39161,35.39161,0,0,0,35.39161,7.766223,0,7.105427E-15,0,2.748591,37.25432,35.39161,0,0,87.40016,240.0981,0,34.50573,-34.50573,300.7135,71.59832,0.1579545,38.93077,2.198873,0,242.8467
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,90.83049,68.7,0,-1,0,68.7,0,0,22.13049,31.21354,0,72.31579,68.7,0,0,125.7399,205.5923,0,72.31579,-72.31579,224.486,53.44894,0.1579545,99.91354,0,0,205.5923
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,72.52177,68.7,0,-1,0,68.7,0,0,3.821772,11.07395,0,72.31579,68.7,0,0,206.0907,133.2766,0,72.31579,-72.31579,148.2585,35.29956,0.1579545,79.77395,0,0,133.2766
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.94937,47.94937,0,-1,0,47.94937,0,0,7.105427E-15,0,0,50.47302,47.94937,0,0,286.4416,60.96077,0,50.47302,-50.47302,95.05523,22.63215,0.1579545,52.7443,0,0,60.96077
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.35466,9.963362,0,-1,0,9.963362,0,0,0.3912982,1.426764,0,10.48775,9.963362,0,0,342.5228,10.48775,0,10.48775,-10.48775,84.00017,20,0.1579545,11.39013,0,0,10.48775
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,66.20497,0,0,-1,0,0,0,0,66.20497,72.82547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,72.82547,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,61.65095,0,0,-1,0,0,0,0,61.65095,67.81604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,67.81604,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,15.70213,0,0,-1,0,0,0,0,15.70213,17.27234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,17.27234,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579545,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.27641,29.27641,81,0,22.761,29.27641,0,0,0,0,0,0,0,51.72358,49.13741,354.1758,0,49.13741,0,49.13741,130.616,31.09899,0.1580273,32.20406,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,25.70359,25.70359,81,0,22.761,25.70359,6.076985,0,0,0,1.562003,0,0,55.29641,52.53159,305.0384,44.22366,54.0936,0,54.0936,181.9337,43.31746,0.158107,28.27394,1.249603,81,45.78567
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,39.9921,39.9921,81,0,22.761,39.9921,21.0578,0,0,0,8.421459,0,0,41.0079,38.9575,250.9448,92.90791,47.37896,0,47.37896,226.8813,54.01925,0.1581745,43.99132,6.737167,81,101.3294
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,21.25394,21.25394,81,0,22.761,21.25394,105.9323,0,0,0,22.5148,0,0,59.74606,56.75875,203.5658,135.549,79.27355,0,79.27355,302.0868,71.92529,0.1582232,23.37934,18.01184,81,158.0638
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,91.33086,68.7,0,-1,0,68.7,51.84383,0,22.63086,31.76394,35.61671,72.31579,68.7,0,0,124.2923,206.8952,0,36.69908,-36.69908,263.4026,62.71478,0.1582232,100.4639,28.49337,0,242.5119
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,51.98114,51.98114,0,0,0,51.98114,92.51781,0,0,0,48.09182,54.71699,51.98114,0,0,165.069,170.1961,0,6.625176,-6.625176,256.419,61.05203,0.1582232,57.17926,38.47345,0,218.2879
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,16.60737,16.60737,0,0,0,16.60737,138.9047,0,0,0,23.06843,17.48145,16.60737,0,0,172.4304,163.5709,5.586981,0,5.586981,261.7193,62.314,0.1582137,18.26811,18.45474,0,186.6393
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,166.8434,168.5992,14.39984,0,14.39984,275.3802,65.56658,0.1581893,0,11.51987,0,182.999
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,86.39918,86.39918,81,0,22.761,86.39918,36.09045,0,0,0,31.18186,5.683344,5.399177,0,0,152.4435,181.5591,25.49851,0,25.49851,299.5702,71.3261,0.158219,95.03909,24.94548,81,212.7409
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.966006,8.966006,0,-1,0,8.966006,168.2408,0,0,0,15.08448,9.437901,8.966006,0,0,126.945,204.5077,5.646578,0,5.646578,304.927,72.60153,0.1582094,9.862607,12.06758,0,219.5922
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,121.2984,209.5896,19.81478,0,19.81478,323.725,77.07722,0.1581758,0,15.85182,0,229.4044
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.315915,0.315915,0,0,0,0.315915,6094.26,0,0,0,19.25268,0.3325421,0.315915,0,0,101.4837,227.4229,18.92014,0,18.92014,341.6742,81.35084,0.1581437,0.3475065,15.40215,0,246.6756
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,98.91725,98.91725,81,0,22.761,98.91725,5.25565,0,0,0,5.198744,18.86027,17.91725,0,0,82.56352,244.451,0,13.66152,-13.66152,327.2737,77.92215,0.1581437,108.809,4.158995,81,249.6498
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,164.7035,149.7,81,0,22.761,149.7,1.755914,0,15.00348,31.47382,2.628603,72.31579,68.7,0,0,97.743,230.7895,0,69.68719,-69.68719,253.817,60.43249,0.1581437,181.1738,2.102883,81,233.4181
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,57.9073,57.9073,0,-1,0,57.9073,0,0,0,0,0,60.95506,57.9073,0,0,175.1732,161.1023,0,60.95506,-60.95506,189.5647,45.13436,0.1581437,63.69803,0,0,161.1023
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,117.5584,68.7,0,-1,0,68.7,0,0,48.85844,60.61429,0,72.31579,68.7,0,0,242.901,100.1473,0,72.31579,-72.31579,113.3371,26.98498,0.1581437,129.3143,0,0,100.1473
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,184.6257,26.43992,0,-1,0,26.43992,0,0,158.1858,176.6483,0,27.8315,26.43992,0,0,323.2519,27.8315,0,27.8315,-27.8315,84.00017,20,0.1581437,203.0883,0,0,27.8315
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,70.68253,0,0,-1,0,0,0,0,70.68253,77.75079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,77.75079,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,20.21564,0,0,-1,0,0,0,0,20.21564,22.23721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,22.23721,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,94.83404,0,0,-1,0,0,0,0,94.83404,104.3174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,104.3174,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.40806,0,0,-1,0,0,0,0,12.40806,13.64887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,13.64887,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.74593,0,0,-1,0,0,0,0,40.74593,44.82053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,44.82053,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.662511,0,0,-1,0,0,0,0,9.662511,10.62876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,10.62876,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,17.42984,0,0,-1,0,0,0,0,17.42984,19.17282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,19.17282,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,94.32439,81,81,0,22.761,81,0,0,13.32439,22.75683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581437,103.7568,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,36.01556,36.01556,81,0,22.761,36.01556,4.372143,0,0,0,1.574652,0,0,44.98444,42.73522,354.1758,0,44.30987,0,44.30987,126.0362,30.00856,0.1582087,39.61711,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,122.72,122.72,81,0,22.761,122.72,15.82726,0,0,12.4166,19.42321,43.91574,41.71996,0,0,309.8659,39.87889,0,24.49254,-24.49254,100.2188,23.86157,0.1582087,134.992,15.53856,81,59.30209
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,87.64522,87.64522,81,0,22.761,87.64522,50.05585,0,0,0,43.87157,6.99497,6.645221,0,0,337.0799,15.38635,36.87659,0,36.87659,135.203,32.19113,0.1582516,96.40974,35.09725,81,59.25792
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,300.2033,48.57529,67.99487,0,67.99487,199.7086,47.54958,0.1581365,0,54.3959,0,116.5702
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,146.6719,146.6719,81,0,22.761,146.6719,55.37656,0,0,11.63907,81.22184,69.1283,65.67188,0,0,232.2084,109.7707,12.09354,0,12.09354,211.1816,50.28122,0.1581251,161.3391,64.97747,81,190.9925
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,52.29337,52.29337,81,0,22.761,52.29337,173.9277,0,0,0,90.95267,0,0,28.70663,27.2713,220.1149,120.6549,118.224,0,118.224,323.3387,76.98524,0.1581079,57.52271,72.76213,81,211.6075
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,168.8227,149.7,81,0,22.761,149.7,79.423,0,19.12266,36.00492,118.8962,72.31579,68.7,0,0,101.8909,227.0564,46.58044,0,46.58044,367.5287,87.50667,0.1580292,185.7049,95.11699,81,345.9527
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,39.95152,39.95152,0,0,0,39.95152,308.1418,25.74263,0,0,123.1073,42.05423,39.95152,0,0,55.31044,268.9788,55.31044,0,55.31044,420.0009,100,0.1579359,43.94667,98.48584,0,392.0861
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,38.12963,38.12963,0,-1,0,38.12963,291.4513,70.99285,0,0,111.1293,40.13645,38.12963,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,41.94259,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,24.96191,24.96191,0,0,0,24.96191,347.2993,60.41686,0,0,86.69256,26.2757,24.96191,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,27.4581,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,15.67267,15.67267,0,0,0,15.67267,299.9775,30.51694,0,0,47.0145,16.49755,15.67267,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,17.23994,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,70.50657,70.50657,68.22691,0,19.52941,70.50657,3.40344,5.77316E-15,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,77.55723,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579359,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,131.9092,68.7,0,-1,0,68.7,0,0,63.20922,76.40014,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1579359,145.1001,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,77.22108,68.7,0,-1,0,68.7,0,0,8.521078,16.24319,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1579359,84.94318,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,16.75479,16.75479,0,-1,0,16.75479,0,0,3.552714E-15,0,0,17.63662,16.75479,0,0,160.7018,174.1266,0,17.63662,-17.63662,248.9551,59.27491,0.1579359,18.43027,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.50389,26.50389,0,-1,0,26.50389,0,0,0,0,0,27.89884,26.50389,0,0,180.298,156.49,0,27.89884,-27.89884,219.5472,52.27303,0.1579359,29.15429,0,0,156.49
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,58.37582,58.37582,0,-1,0,58.37582,0,0,7.105427E-15,0,0,61.44823,58.37582,0,0,211.2967,128.5912,0,61.44823,-61.44823,154.7751,36.85113,0.1579359,64.2134,0,0,128.5912
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.5725,67.14296,0,0,0,154.7751,36.85113,0.1579359,0,0,0,67.14296
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.5725,67.14296,0,0,0,154.7751,36.85113,0.1579359,0,0,0,67.14296
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,113.29,63.78581,0,-1,0,63.78581,0,0,49.50421,60.83321,0,67.14296,63.78581,0,0,279.5725,67.14296,0,67.14296,-67.14296,84.00017,20,0.1579359,124.619,0,0,67.14296
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,54.86799,54.86799,81,0,22.761,54.86799,0,0,0,0,0,0,0,26.13201,24.82541,354.1758,0,24.82541,0,24.82541,107.5516,25.60748,0.1579724,60.35479,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,30.78989,30.78989,81,0,22.761,30.78989,3.733535,0,0,0,1.149551,0,0,50.21011,47.69961,329.3504,22.34287,48.84916,0,48.84916,153.894,36.64135,0.158044,33.86888,0.9196408,81,23.49242
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,280.5013,66.30711,87.08566,0,87.08566,236.5107,56.31196,0.1580533,0,14.70853,81,84.69277
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,95.78127,95.78127,81,0,22.761,95.78127,45.38863,0,0,0,43.47381,15.55923,14.78126,0,0,193.4156,144.6842,27.91458,0,27.91458,262.9928,62.61721,0.1580857,105.3594,34.77905,81,188.158
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,43.96631,43.96631,0,-1,0,43.96631,162.9925,0,0,0,71.66177,46.28033,43.96631,0,0,165.501,169.8073,25.38144,0,25.38144,287.0718,68.35028,0.158043,48.36294,57.32942,0,241.4691
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,87.51698,87.51698,81,0,22.761,87.51698,90.99568,0,0,0,79.63667,6.859981,6.516982,0,0,140.1196,192.6506,72.7767,0,72.7767,356.1138,84.78883,0.1581023,96.26868,63.70934,81,272.2873
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,40.23171,40.23171,0,0,0,40.23171,193.3599,0,0,0,77.79201,42.34916,40.23171,0,0,67.34286,258.1497,35.44284,0,35.44284,389.7378,92.79453,0.1580427,44.25488,62.2336,0,335.9417
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,102.304,102.304,51.91641,0,15.40285,102.304,83.02666,0,0,0,84.93963,53.03962,50.38763,0,0,31.90001,290.0482,31.90001,0,31.90001,420.0009,100,0.1580438,112.5344,67.95171,81,374.9879
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580438,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,58.81428,58.81428,0,-1,0,58.81428,146.3653,24.17391,0,0,86.08368,61.90977,58.81428,0,0,0,318.7582,0,0,0,420.0009,100,0.1580438,64.69571,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,26.60762,26.60762,0,0,0,26.60762,311.1217,54.77406,0,0,82.78208,28.00802,26.60762,0,0,0,318.7582,0,0,0,420.0009,100,0.1580438,29.26838,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,82.28174,82.28174,27.63885,0,9.26063,82.28174,69.90473,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.1580438,90.50991,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,82.70235,82.70235,60.53284,0,17.58281,82.70235,28.21725,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1580438,90.97259,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,21.66605,21.66605,0,0,0,21.66605,11.1909,0,0,0,2.424626,22.80636,21.66605,0,0,0,318.7582,0,20.38174,-20.38174,398.5166,94.88471,0.1580438,23.83265,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,93.01781,68.7,0,-1,0,68.7,0,0,24.31781,33.61959,0,72.31579,68.7,0,0,22.64638,298.3765,0,72.31579,-72.31579,322.2891,76.73534,0.1580438,102.3196,0,0,298.3765
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,24.81768,24.81768,0,-1,0,24.81768,0,0,3.552714E-15,0,0,26.12387,24.81768,0,0,102.9973,226.0607,0,26.12387,-26.12387,294.7521,70.17893,0.1580438,27.29944,0,0,226.0607
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0238,199.9368,0,0,0,294.7521,70.17893,0.1580438,0,0,0,199.9368
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,6.106807,6.106807,0,-1,0,6.106807,0,0,8.881784E-16,0,0,6.428218,6.106807,0,0,132.0238,199.9368,0,6.428218,-6.428218,287.9762,68.56561,0.1580438,6.717487,0,0,199.9368
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.127556,1.127556,0,-1,0,1.127556,0,0,0,0,0,1.186901,1.127556,0,0,139.1662,193.5086,0,1.186901,-1.186901,286.725,68.26773,0.1580438,1.240312,0,0,193.5086
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,82.90431,68.7,0,-1,0,68.7,0,0,14.20431,22.49475,0,72.31579,68.7,0,0,140.485,192.3217,0,72.31579,-72.31579,210.4975,50.11835,0.1580438,91.19475,0,0,192.3217
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.13045,38.13045,0,-1,0,38.13045,0,0,7.105427E-15,0,0,40.13732,38.13045,0,0,220.8359,120.0059,0,40.13732,-40.13732,168.1891,40.04494,0.1580438,41.9435,0,0,120.0059
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,17.72731,17.72731,0,-1,0,17.72731,0,0,0,0,0,18.66032,17.72731,0,0,265.4329,79.86861,0,18.66032,-18.66032,148.5194,35.36168,0.1580438,19.50004,0,0,79.86861
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.99298,38.99298,0,-1,0,38.99298,0,0,7.105427E-15,0,0,41.04525,38.99298,0,0,286.1666,61.20828,0,41.04525,-41.04525,105.2539,25.06039,0.1580438,42.89228,0,0,61.20828
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.55899,19.15488,0,-1,0,19.15488,0,0,17.40411,21.06001,0,20.16303,19.15488,0,0,331.7724,20.16303,0,20.16303,-20.16303,84.00017,20,0.1580438,40.21489,0,0,20.16303
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,75.02856,75.02856,81,0,22.761,75.02856,0,0,0,1.531422,0,0,0,5.971434,5.672863,354.1758,0,5.672863,0,5.672863,89.38192,21.28137,0.1580521,82.53143,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,87.95355,87.30136,81,0,22.761,87.30136,1.749616,0,0.6521849,10.60839,1.527439,6.633015,6.301364,0,0,348.5029,5.105577,0,5.105577,-5.105577,84.00017,20,0.1580521,96.7489,1.221951,81,6.633015
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,354.1758,0,87.49696,0,87.49696,167.0071,39.76351,0.1580607,0,15.03757,81,18.79696
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,37.33687,37.33687,81,0,22.761,37.33687,133.1201,0,0,0,49.70287,0,0,43.66313,41.47997,266.6788,78.74727,91.18284,0,91.18284,253.5107,60.35957,0.158089,41.07056,39.76229,81,128.4501
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,177.8952,68.7,0,-1,0,68.7,122.2882,0,109.1952,126.9847,84.01198,72.31579,68.7,0,0,175.496,160.8118,11.69619,0,11.69619,264.6067,63.00147,0.1580694,195.6847,67.20959,0,244.8238
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,93.90702,93.90702,81,0,22.761,93.90702,105.0829,0,0,0,98.68022,13.58634,12.90702,0,0,163.7998,171.3384,85.09388,0,85.09388,345.3338,82.22218,0.158093,103.2977,78.94418,81,270.0186
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,120.7554,120.7554,81,0,22.761,120.7554,96.35593,0,0,0,116.3549,41.84774,39.75536,0,0,78.70594,247.9229,74.50721,0,74.50721,416.0176,99.05161,0.1580544,132.8309,93.08396,81,364.2778
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,97.93658,0,0,102.1353,0,0,0,0,4.198728,314.9794,4.198728,0,4.198728,420.0009,100,0.1580474,0,81.70825,0,417.1147
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,56.01726,56.01726,0,0,0,56.01726,143.0472,21.16561,0,0,80.13115,58.96554,56.01726,0,0,0,318.7582,0,0,0,420.0009,100,0.1580474,61.61899,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,57.90779,57.90779,0,-1,0,57.90779,138.6103,19.31059,0,0,80.26616,60.95557,57.90779,0,0,0,318.7582,0,0,0,420.0009,100,0.1580474,63.69857,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,20.29186,20.29186,0,0,0,20.29186,230.7019,25.45387,0,0,46.81372,21.35986,20.29186,0,0,0,318.7582,0,0,0,420.0009,100,0.1580474,22.32105,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,40.54744,40.54744,0,0,0,40.54744,100.9353,0,0,0,40.92668,42.68151,40.54744,0,0,0,318.7582,0,1.754832,-1.754832,418.1511,99.55959,0.1580474,44.60218,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01598387,0.01598387,0,0,0,0.01598387,103378.5,14.55726,0,0,16.5239,0.01682513,0.01598387,0,0,1.949813,317.0034,1.949813,0,1.949813,420.0009,100,0.1580442,0.01758226,13.21912,0,333.5273
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,55.73294,55.73294,0,0,0,55.73294,4.059227,0,7.105427E-15,0,2.262327,58.66626,55.73294,0,0,0,318.7582,0,56.40393,-56.40393,360.5459,85.84409,0.1580442,61.30624,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,66.96626,66.96626,0,-1,0,66.96626,0,0,0,4.962877,0,70.49079,66.96626,0,0,62.67103,262.3543,0,70.49079,-70.49079,286.2421,68.15273,0.1580442,73.66288,0,0,262.3543
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.02872,54.02872,0,-1,0,54.02872,0,0,0,0,0,56.87233,54.02872,0,0,140.9941,191.8635,0,56.87233,-56.87233,226.2934,53.87926,0.1580442,59.43159,0,0,191.8635
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,15.81243,15.81243,0,-1,0,15.81243,0,0,0,0,0,16.64467,15.81243,0,0,204.1856,134.9912,0,16.64467,-16.64467,208.7483,49.70189,0.1580442,17.39368,0,0,134.9912
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6797,118.3465,0,0,0,208.7483,49.70189,0.1580442,0,0,0,118.3465
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.76963,32.76963,0,-1,0,32.76963,0,0,7.105427E-15,0,0,34.49434,32.76963,0,0,222.6797,118.3465,0,34.49434,-34.49434,172.3881,41.0447,0.1580442,36.04659,0,0,118.3465
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.985172,2.985172,0,-1,0,2.985172,0,0,0,0,0,3.142286,2.985172,0,0,261.0067,83.85216,0,3.142286,-3.142286,169.0759,40.25607,0.1580442,3.283689,0,0,83.85216
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,109.236,68.7,0,-1,0,68.7,0,0,40.53602,51.45962,0,72.31579,68.7,0,0,264.4982,80.70988,0,72.31579,-72.31579,92.84831,22.1067,0.1580442,120.1596,0,0,80.70988
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,62.34727,7.974381,0,-1,0,7.974381,0,0,54.37288,60.60761,0,8.394085,7.974381,0,0,344.8491,8.394085,0,8.394085,-8.394085,84.00017,20,0.1580442,68.58199,0,0,8.394085
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,49.86864,0,0,-1,0,0,0,0,49.86864,54.8555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580442,54.8555,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.71024,0,0,-1,0,0,0,0,27.71024,30.48126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580442,30.48126,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.75628,7.75628,80.07207,0,22.52623,7.75628,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1581072,8.531909,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,18.03935,18.03935,81,0,22.761,18.03935,7.930566,0,0,0,1.430623,0,0,62.96065,59.81261,285.4758,61.83,61.24324,0,61.24324,207.2751,49.35113,0.1581855,19.84329,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,132.6694,132.6694,81,0,22.761,132.6694,16.68461,0,0,0,22.13537,54.38885,51.66941,0,0,224.2326,116.9489,0,32.25348,-32.25348,173.277,41.25634,0.1581855,145.9363,17.7083,81,139.0843
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,93.35737,93.35737,81,0,22.761,93.35737,46.67593,0,0,0,43.57542,13.00775,12.35737,0,0,260.0698,84.69543,30.56767,0,30.56767,202.276,48.16086,0.1582207,102.6931,34.86034,81,128.2709
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,229.5021,112.2063,78.40181,0,78.40181,276.6545,65.87,0.1580896,0,62.72145,0,190.6081
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,52.58284,52.58284,0,0,0,52.58284,163.906,0,0,0,86.18644,55.35036,52.58284,0,0,151.1003,182.768,30.83608,0,30.83608,305.9082,72.83514,0.1580381,57.84112,68.94915,0,268.9544
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,124.9819,124.9819,81,0,22.761,124.9819,91.58141,0,0,0,114.4602,46.29678,43.98194,0,0,120.2642,210.5204,68.16344,0,68.16344,370.5737,88.23166,0.1579977,137.4801,91.56818,81,324.9807
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.33969,12.33969,0,0,0,12.33969,1017.63,60.48254,0,0,125.5725,12.98915,12.33969,0,0,52.10077,271.8675,52.10077,0,52.10077,420.0009,100,0.1579109,13.57366,100.458,0,397.44
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,27.90454,27.90454,0,0,0,27.90454,403.2109,83.14095,0,0,112.5142,29.37321,27.90454,0,0,0,318.7582,0,0,0,420.0009,100,0.1579109,30.695,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,111.7602,68.7,0,-1,0,68.7,148.021,29.37467,43.06019,54.23621,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1579109,122.9362,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,97.14381,97.14381,45.38679,0,13.75086,97.14381,56.08291,0,0,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1579109,106.8582,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,61.71204,61.71204,0,0,0,61.71204,74.11413,0,7.105427E-15,0,45.73734,64.96004,61.71204,0,0,0,318.7582,0,19.2227,-19.2227,399.7383,95.17561,0.1579109,67.88325,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,97.85754,97.85754,81,0,22.761,97.85754,22.42624,0,0,0,21.94577,17.74477,16.85753,0,0,21.35856,299.5355,4.200994,0,4.200994,403.7238,96.12451,0.1579157,107.6433,17.55661,81,321.4813
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,12.25314,12.25314,0,0,0,12.25314,16.92001,0,0,0,2.073233,12.89805,12.25314,0,0,17.15757,303.3164,0,10.82481,-10.82481,392.3134,93.40776,0.1579157,13.47846,1.658586,0,305.3896
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.18441,0.18441,0,-1,0,0.18441,0,0,2.775558E-17,0,0,0.1941158,0.18441,0,0,29.18513,292.4916,0,0.1941158,-0.1941158,392.1088,93.35905,0.1579157,0.202851,0,0,292.4916
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,93.16512,68.7,0,-1,0,68.7,0,0,24.46511,33.78162,0,72.31579,68.7,0,0,29.40082,292.2975,0,72.31579,-72.31579,315.8812,75.20967,0.1579157,102.4816,0,0,292.2975
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,48.16843,48.16843,0,-1,0,48.16843,0,0,0,0,0,50.70361,48.16843,0,0,109.7517,219.9817,0,50.70361,-50.70361,262.4349,62.48439,0.1579157,52.98527,0,0,219.9817
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.94555,39.94555,0,-1,0,39.94555,0,0,7.105427E-15,0,0,42.04794,39.94555,0,0,166.089,169.2781,0,42.04794,-42.04794,218.1125,51.93145,0.1579157,43.9401,0,0,169.2781
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,77.74028,68.7,0,-1,0,68.7,0,0,9.040283,16.81431,0,72.31579,68.7,0,0,212.809,127.2301,0,72.31579,-72.31579,141.885,33.78207,0.1579157,85.51431,0,0,127.2301
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,45.70501,45.70501,0,-1,0,45.70501,0,0,0,0,0,48.11054,45.70501,0,0,293.1599,54.91436,0,48.11054,-48.11054,91.17202,21.70758,0.1579157,50.27552,0,0,54.91436
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,75.27338,6.463624,0,-1,0,6.463624,0,0,68.80975,76.33709,0,6.803815,6.463624,0,0,346.616,6.803815,0,6.803815,-6.803815,84.00017,20,0.1579157,82.80071,0,0,6.803815
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,78.56587,0,0,-1,0,0,0,0,78.56587,86.42245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579157,86.42245,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,77.85558,0,0,-1,0,0,0,0,77.85558,85.64114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579157,85.64114,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.55531,0,0,-1,0,0,0,0,46.55531,51.21083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579157,51.21083,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.6842,29.6842,81,0,22.761,29.6842,0,0,0,0,0,0,0,51.3158,48.75001,354.1758,0,48.75001,0,48.75001,130.2485,31.01148,0.1579866,32.65262,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,74.87613,74.87613,81,0,22.761,74.87613,1.870415,0,0,0,1.400495,0,0,6.123873,5.817679,305.4258,43.87501,7.218174,0,7.218174,137.0963,32.6419,0.1579967,82.36374,1.120396,81,45.2755
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,13.07886,13.07886,81,0,22.761,13.07886,168.7232,0,0,0,22.06706,0,0,67.92114,64.52509,298.2076,50.37136,86.59215,0,86.59215,219.2448,52.20103,0.1580325,14.38674,17.65365,81,72.43842
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,97.3768,97.3768,81,0,22.761,97.3768,39.60292,0,0,0,38.56406,17.23874,16.3768,0,0,211.6155,128.3043,21.32532,0,21.32532,239.4758,57.01792,0.158057,107.1145,30.85125,81,166.8684
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,117.1549,68.7,0,-1,0,68.7,91.36629,0,48.4549,60.17038,62.76864,72.31579,68.7,0,0,190.2902,147.4971,0,9.547151,-9.547151,229.4122,54.62183,0.158057,128.8704,50.21491,0,210.2657
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,108.9311,108.9311,81,0,22.761,108.9311,74.48215,0,0,0,81.13425,29.4012,27.93114,0,0,200.8981,137.9499,51.73306,0,51.73306,278.4904,66.30712,0.1580915,119.8242,64.9074,81,219.0842
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,217.3962,149.7,81,0,22.761,149.7,71.31176,0,67.69621,89.43583,106.7537,72.31579,68.7,0,0,149.165,184.5097,34.43792,0,34.43792,311.1611,74.08584,0.1580343,239.1358,85.40296,81,291.2634
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,113.5287,113.5287,81,0,22.761,113.5287,90.57298,0,0,0,102.8264,34.24076,32.52873,0,0,114.7271,215.5038,68.58559,0,68.58559,376.2271,89.57771,0.1580272,124.8816,82.26109,81,318.3302
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,56.89407,56.89407,0,0,0,56.89407,132.8638,0,0,0,75.59161,59.8885,56.89407,0,0,46.14153,277.2308,15.70311,0,15.70311,391.1244,93.12467,0.1580011,62.58348,60.47328,0,352.8224
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,62.54356,62.54356,0,-1,0,62.54356,137.4239,0,0,0.09791145,85.94978,65.83532,62.54356,0,0,30.43842,291.3636,20.11446,0,20.11446,410.2067,97.66806,0.1579677,68.79791,68.75983,0,377.3134
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,18.23803,18.23803,0,0,0,18.23803,467.5652,55.75282,0,0,85.27471,19.19793,18.23803,0,0,10.32396,309.4667,10.32396,0,10.32396,420.0009,100,0.1579506,20.06184,68.21976,0,394.7414
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.96315,12.96315,0,0,0,12.96315,428.6532,41.92153,0,0,55.56695,13.64542,12.96315,0,0,0,318.7582,0,0,0,420.0009,100,0.1579506,14.25946,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,109.3223,109.3223,81,0,22.761,109.3223,19.98361,0,1.421085E-14,0,21.84654,29.81292,28.32228,0,0,0,318.7582,0,7.966382,-7.966382,411.6035,98.00065,0.1579506,120.2545,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,101.6408,101.6408,81,0,22.761,101.6408,2.040835,3.552714E-15,0,0,2.074321,21.72718,20.64082,0,0,8.851535,310.7918,0,19.65286,-19.65286,390.8876,93.06829,0.1579506,111.8049,1.659457,81,312.8662
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,141.0576,68.7,0,-1,0,68.7,0,0,72.35757,86.46333,0,72.31579,68.7,0,0,30.68805,291.139,0,72.31579,-72.31579,314.6601,74.91891,0.1579506,155.1633,0,0,291.139
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,110.2476,68.7,0,-1,0,68.7,0,0,41.54762,52.57238,0,72.31579,68.7,0,0,111.0389,218.8232,0,72.31579,-72.31579,238.4325,56.76954,0.1579506,121.2724,0,0,218.8232
