Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,171.0773,68.7,0,-1,0,68.7,0,0,102.3773,119.4851,0,72.31579,68.7,0,0,191.3898,146.5074,0,72.31579,-72.31579,162.205,38.62016,0.1579506,188.1851,0,0,146.5074
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,76.22346,68.7,0,-1,0,68.7,0,0,7.523467,15.14581,0,72.31579,68.7,0,0,271.7407,74.19162,0,72.31579,-72.31579,85.97746,20.47078,0.1579506,83.84582,0,0,74.19162
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,114.7571,1.782036,0,-1,0,1.782036,0,0,112.9751,124.4508,0,1.875827,1.782036,0,0,352.0916,1.875827,0,1.875827,-1.875827,84.00017,20,0.1579506,126.2328,0,0,1.875827
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579506,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,67.24889,0,0,-1,0,0,0,0,67.24889,73.97377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579506,73.97377,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,60.55133,0,0,-1,0,0,0,0,60.55133,66.60646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579506,66.60646,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,20.69706,0,0,-1,0,0,0,0,20.69706,22.76677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579506,22.76677,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,125.749,0,0,-1,0,0,0,0,125.749,138.3239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579506,138.3239,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,62.59174,62.59174,81,0,22.761,62.59174,0,0,0,0,0,0,0,18.40825,17.48784,354.1758,0,17.48784,0,17.48784,100.5906,23.95009,0.1579759,68.85092,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,336.688,15.73906,69.56233,0,69.56233,166.5832,39.66259,0.1580142,0,0.6898648,81,16.60139
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,161.8806,149.7,81,0,22.761,149.7,16.72224,0,12.18065,28.36871,25.0332,72.31579,68.7,0,0,267.1256,78.34515,0,47.28259,-47.28259,116.743,27.79589,0.1580142,178.0687,20.02656,81,103.3783
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.204844,4.204844,76.52063,0,21.62772,4.204844,1240.787,0,0,0,52.17318,0,0,72.31579,68.7,319.6618,31.06256,120.8732,0,120.8732,231.4133,55.09831,0.1579798,4.625329,41.73854,81,83.23575
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,147.1936,68.7,0,-1,0,68.7,115.7133,0,78.49364,93.21301,79.49506,72.31579,68.7,0,0,198.7887,139.8484,7.179277,0,7.179277,238.2242,56.71994,0.1579679,161.913,63.59605,0,219.3435
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,191.6094,146.3098,98.17541,0,98.17541,331.3616,78.89545,0.1578055,0,78.54033,0,244.4852
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,42.94954,42.94954,0,0,0,42.94954,277.1992,0,0,0,119.0558,45.21004,42.94954,0,0,93.43398,234.6676,73.84575,0,73.84575,401.4178,95.57548,0.1576835,47.24449,95.24464,0,353.7234
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,85.30289,0,0,104.8911,0,0,0,0,19.58823,301.1288,19.58823,0,19.58823,420.0009,100,0.1576512,0,83.9129,0,406.02
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,124.6872,124.6872,55.98716,0,16.43275,124.6872,80.13485,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1576512,137.1559,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,24.97123,24.97123,0,-1,0,24.97123,279.0436,43.39511,0,0,69.68063,26.28551,24.97123,0,0,0,318.7582,0,0,0,420.0009,100,0.1576512,27.46836,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,54.17725,54.17725,0,0,0,54.17725,104.0584,0,7.105427E-15,0,56.37596,57.02868,54.17725,0,0,0,318.7582,0,0.6527275,-0.6527275,419.3128,99.83618,0.1576512,59.59497,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,50.72585,50.72585,0,0,0,50.72585,80.04498,0,7.105427E-15,0,40.6035,53.39563,50.72585,0,0,0.7252527,318.1055,0,12.79214,-12.79214,405.8287,96.62569,0.1576512,55.79844,32.4828,0,358.709
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,6.020593,0,0,20.95933,0,0,0,0,14.93874,305.3134,14.93874,0,14.93874,420.0009,100,0.1576265,0,16.76747,0,326.2727
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576265,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,91.80666,68.7,0,-1,0,68.7,0,0,23.10666,32.28732,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1576265,100.9873,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,131.2386,68.7,0,-1,0,68.7,0,0,62.53856,75.66241,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1576265,144.3624,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,167.2328,68.7,0,-1,0,68.7,0,0,98.53282,115.2561,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1576265,183.9561,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,78.66119,68.7,0,-1,0,68.7,0,0,9.961195,17.82731,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1576265,86.52731,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.95963,28.02032,0,-1,0,28.02032,0,0,10.93932,14.83528,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1576265,42.85559,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.959326,0,0,-1,0,0,0,0,5.959326,6.555259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576265,6.555259,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,60.50844,0,0,-1,0,0,0,0,60.50844,66.55929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576265,66.55929,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,87.84502,0,0,-1,0,0,0,0,87.84502,96.62952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576265,96.62952,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.83717,0,0,-1,0,0,0,0,25.83717,28.42089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576265,28.42089,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,107.3534,0,0,-1,0,0,0,0,107.3534,118.0887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576265,118.0887,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,69.61868,69.61868,81,0,22.761,69.61868,0,0,0,0,0,0,0,11.38133,10.81226,354.1758,0,10.81226,0,10.81226,94.25758,22.44224,0.1576422,76.58054,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,141.0784,91.5153,81,0,22.761,91.5153,1.46173,0,49.5631,64.68759,1.337707,11.06874,10.51531,0,0,343.3636,9.731035,0,9.731035,-9.731035,84.00017,20,0.1576422,155.1862,1.070165,81,11.06874
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,155.4756,99.39468,81,0,22.761,99.39468,19.48075,0,56.08091,86.34422,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1576422,171.0232,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,132.0198,130.2608,81,0,22.761,130.2608,39.80745,0,1.758939,54.36959,51.85352,51.85352,49.26085,0,0,354.1758,0,0,0,0,84.00017,20,0.1576422,145.2218,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,67.27639,67.27639,0,-1,0,67.27639,116.3037,0,0,59.13749,78.24491,70.81725,67.27639,0,0,354.1758,0,7.427664,0,7.427664,91.04667,21.67773,0.1576299,74.00403,62.59593,0,78.24491
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,136.488,136.488,81,0,22.761,136.488,73.00289,0,0,43.85452,99.64019,58.40843,55.48801,0,0,346.7481,6.684897,41.23176,0,41.23176,130.1626,30.99102,0.1576008,150.1368,79.71215,81,106.3251
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,95.14687,95.14687,81,0,22.761,95.14687,126.0716,0,0,0,119.9532,14.89145,14.14687,0,0,305.5164,43.79348,105.0618,0,105.0618,229.8329,54.72201,0.157588,104.6616,95.96257,81,163.7467
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,58.7515,58.7515,81,0,22.761,58.7515,215.0253,0,0,0,126.3306,0,0,22.2485,21.13607,200.4546,138.3491,147.4667,0,147.4667,369.7321,88.03127,0.1575238,64.62665,101.0645,81,264.6797
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,127.924,127.924,76.15966,0,21.53639,127.924,84.01609,0,0,0,107.4768,54.48882,51.76438,0,0,52.98796,271.0691,52.98796,0,52.98796,420.0009,100,0.1574864,140.7164,85.98142,81,378.5458
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,82.48465,68.7,0,-1,0,68.7,110.6453,3.697547,13.78465,22.03311,76.01334,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1574864,90.73311,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,17.91581,17.91581,0,0,0,17.91581,272.883,30.03046,0,0,48.88922,18.85875,17.91581,0,0,0,318.7582,0,0,0,420.0009,100,0.1574864,19.7074,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,146.398,146.398,81,0,22.761,146.398,24.8658,0,0,11.33778,36.40302,68.83998,65.39798,0,0,0,318.7582,0,32.43696,-32.43696,385.8093,91.85917,0.1574864,161.0378,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,135.5272,135.5272,81,0,22.761,135.5272,12.56066,0,0,0,17.02311,57.39706,54.52721,0,0,36.04107,286.3213,0,40.37395,-40.37395,343.2514,81.72636,0.1574864,149.0799,13.61849,81,303.3444
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,43.36679,43.36679,0,0,0,43.36679,4.176718,0,7.105427E-15,0,1.811309,45.64926,43.36679,0,0,80.90101,245.9473,0,43.83795,-43.83795,297.0421,70.72418,0.1574864,47.70347,1.449047,0,247.7586
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,97.64906,68.7,0,-1,0,68.7,0,0,28.94906,38.71397,0,72.31579,68.7,0,0,129.6098,202.1094,0,72.31579,-72.31579,220.8146,52.5748,0.1574864,107.414,0,0,202.1094
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.7617,12.7617,0,-1,0,12.7617,0,0,0,0,0,13.43337,12.7617,0,0,209.9607,129.7936,0,13.43337,-13.43337,206.6546,49.20338,0.1574864,14.03788,0,0,129.7936
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.645031,3.645031,0,-1,0,3.645031,0,0,4.440892E-16,0,0,3.836875,3.645031,0,0,224.8867,116.3602,0,3.836875,-3.836875,202.6102,48.24042,0.1574864,4.009535,0,0,116.3602
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,65.24957,65.24957,0,-1,0,65.24957,0,0,0,3.074529,0,68.68376,65.24957,0,0,229.1499,112.5233,0,68.68376,-68.68376,130.2111,31.00259,0.1574864,71.77453,0,0,112.5233
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,115.6737,41.64759,0,-1,0,41.64759,0,0,74.02614,85.59351,0,43.83957,41.64759,0,0,305.4652,43.83957,0,43.83957,-43.83957,84.00017,20,0.1574864,127.2411,0,0,43.83957
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,53.97293,0,0,-1,0,0,0,0,53.97293,59.37022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,59.37022,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,55.90305,0,0,-1,0,0,0,0,55.90305,61.49335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,61.49335,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,89.36432,0,0,-1,0,0,0,0,89.36432,98.30075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,98.30075,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,68.10449,0,0,-1,0,0,0,0,68.10449,74.91494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,74.91494,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574864,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,78.89142,78.89142,81,0,22.761,78.89142,0.7718448,0,0,5.664868,0.6089193,0,0,2.108579,2.00315,354.1758,0,2.61207,0,2.61207,86.4782,20.59001,0.15749,86.78056,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,351.5638,2.350863,76.67877,0,76.67877,159.2221,37.90994,0.1575166,0,6.383018,81,10.32963
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,29.1836,29.1836,81,0,22.761,29.1836,24.73414,0,0,0,7.218311,0,0,51.8164,49.22558,274.885,71.36176,56.44389,0,56.44389,212.7694,50.65929,0.1575958,32.10196,5.774649,81,78.58007
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,72.56459,68.7,0,-1,0,68.7,35.5331,0,3.864589,11.12105,24.41124,72.31579,68.7,0,0,218.4411,122.1613,0,47.90455,-47.90455,162.2736,38.6365,0.1575958,79.82104,19.52899,0,146.5725
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,76.92883,76.92883,81,0,22.761,76.92883,16.05175,0,0,0,12.34842,0,0,4.071178,3.867619,271.6684,74.25671,16.21604,0,16.21604,177.6575,42.29932,0.1576154,84.6217,9.878736,81,86.60513
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,162.7034,149.7,81,0,22.761,149.7,4.458057,0,13.00339,29.27373,6.673711,72.31579,68.7,0,0,255.4523,88.85114,0,65.64207,-65.64207,108.4647,25.82487,0.1576154,178.9737,5.338969,81,95.52486
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,140.3691,111.0001,81,0,22.761,111.0001,7.54054,0,29.36895,49.76707,8.370008,31.57907,30.00012,0,0,328.388,23.20906,0,23.20906,-23.20906,84.00017,20,0.1576154,154.406,6.696007,81,31.57907
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,84.02737,84.02737,81,0,22.761,84.02737,10.90361,0,0,9.689327,9.162016,3.186708,3.027373,0,0,354.1758,0,5.975308,0,5.975308,89.66885,21.34968,0.1576222,92.43011,7.329613,81,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,145.9503,13.94869,0,-1,0,13.94869,66.70917,0,132.0016,153.6684,9.305056,14.68283,13.94869,0,0,348.2005,5.377777,0,5.377777,-5.377777,84.00017,20,0.1576222,160.5453,7.444045,0,14.68283
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,53.74448,53.74448,81,0,22.761,53.74448,28.88844,0,0,0,15.52594,0,0,27.25553,25.89275,354.1758,0,41.41869,0,41.41869,123.2934,29.35551,0.1576771,59.11892,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,71.45729,71.45729,81,0,22.761,71.45729,6.750015,0,0,0,4.823378,0,0,9.542709,9.065574,312.7571,37.27682,13.88895,0,13.88895,136.4696,32.4927,0.1576956,78.60302,3.858702,81,42.1002
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,150.1522,130.7911,81,0,22.761,130.7911,2.014495,0,19.36109,36.37874,2.63478,52.41166,49.79107,0,0,298.8682,49.77687,0,49.77687,-49.77687,84.00017,20,0.1576956,165.1674,2.107824,81,52.41166
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,354.1758,0,69.96335,0,69.96335,150.3732,35.80308,0.1577331,0,1.01068,81,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,68.47902,59.81866,0,-1,0,59.81866,0,0,8.660354,15.50826,0,62.96701,59.81866,0,0,284.2125,62.96701,0,62.96701,-62.96701,84.00017,20,0.1577331,75.32692,0,0,62.96701
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,90.15449,0,0,-1,0,0,0,0,90.15449,99.16994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,99.16994,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,111.5774,0,0,-1,0,0,0,0,111.5774,122.7352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,122.7352,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,87.31729,0,0,-1,0,0,0,0,87.31729,96.04902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,96.04902,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.217193,0,0,-1,0,0,0,0,5.217193,5.738912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,5.738912,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,93.73662,0,0,-1,0,0,0,0,93.73662,103.1103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,103.1103,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.85782,0,0,-1,0,0,0,0,42.85782,47.1436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,47.1436,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,17.67876,0,0,-1,0,0,0,0,17.67876,19.44663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,19.44663,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.21648,0,0,-1,0,0,0,0,42.21648,46.43813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,46.43813,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,127.7531,81,81,0,22.761,81,0,0,46.7531,59.52841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577331,140.5284,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1577711,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,48.44099,48.44099,81,0,22.761,48.44099,15.7593,0,0,0,7.633962,0,0,32.55901,30.93106,284.6101,62.60915,38.56502,0,38.56502,186.582,44.42419,0.1578241,53.2851,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,246.0451,97.31766,88.79203,0,88.79203,270.8175,64.48023,0.1578306,0,16.07362,81,117.4097
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,35.75466,35.75466,0,-1,0,35.75466,77.66357,0,7.105427E-15,0,27.76834,37.63649,35.75466,0,0,157.253,177.2305,0,9.868141,-9.868141,260.4156,62.00358,0.1578306,39.33013,22.21468,0,204.9988
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,38.33211,38.33211,0,0,0,38.33211,92.64291,0,0,0,35.51198,40.34959,38.33211,0,0,168.2177,167.3624,0,4.837606,-4.837606,255.3163,60.78947,0.1578306,42.16532,28.40958,0,202.8743
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,45.73396,45.73396,0,0,0,45.73396,19.09593,0,0,0,8.733322,48.14101,45.73396,0,0,173.5928,162.5247,0,39.40768,-39.40768,213.7769,50.89917,0.1578306,50.30735,6.986658,0,171.2581
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,46.48032,46.48032,0,0,0,46.48032,26.7104,0,7.105427E-15,0,12.41508,48.92665,46.48032,0,0,217.3791,123.1171,0,36.51157,-36.51157,175.2904,41.73572,0.1578306,51.12835,9.932062,0,135.5321
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,196.8196,149.7,81,0,22.761,149.7,15.25585,0,47.11965,66.80161,22.83801,72.31579,68.7,0,0,257.9475,86.60548,0,49.47778,-49.47778,123.1362,29.31809,0.1578306,216.5016,18.27041,81,109.4435
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,46.63724,46.63724,0,-1,0,46.63724,45.14858,0,7.105427E-15,12.029,21.05606,49.09184,46.63724,0,0,312.9228,37.12771,0,28.03578,-28.03578,93.5839,22.28184,0.1578306,51.30097,16.84484,0,58.18376
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,35.32866,35.32866,81,0,22.761,35.32866,42.8443,0,0,0,15.13632,0,0,45.67134,43.38777,344.0737,9.091927,58.52409,0,58.52409,149.1047,35.50105,0.1579098,38.86153,12.10905,81,24.22824
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,99.66713,99.66713,81,0,22.761,99.66713,14.88599,0,0,0,14.83644,19.64961,18.66713,0,0,285.5496,61.76361,0,4.813169,-4.813169,144.0312,34.29308,0.1579098,109.6338,11.86915,81,76.60004
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,26.06195,26.06195,81,0,22.761,26.06195,33.58847,0,0,0,8.753811,0,0,54.93805,52.19115,290.8976,56.95044,60.94496,0,60.94496,201.8487,48.05911,0.157987,28.66814,7.003048,81,65.70425
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,61.52541,61.52541,81,0,22.761,61.52541,1.573085,0,0,0,0.9678468,0,0,19.47459,18.50086,229.9526,111.8009,19.46871,0,19.46871,220.3183,52.45663,0.1580146,67.67795,0.7742774,81,112.7688
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,61.1621,61.1621,0,-1,0,61.1621,0,0,0,0,0,64.38116,61.1621,0,0,210.4839,129.3227,0,64.38116,-64.38116,152.4546,36.29865,0.1580146,67.27831,0,0,129.3227
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.95915,52.95915,0,-1,0,52.95915,0,0,7.105427E-15,0,0,55.74648,52.95915,0,0,282.0185,64.94158,0,55.74648,-55.74648,93.69267,22.30773,0.1580146,58.25507,0,0,64.94158
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,156.5169,8.735353,0,-1,0,8.735353,0,0,147.7815,163.4332,0,9.195108,8.735353,0,0,343.959,9.195108,0,9.195108,-9.195108,84.00017,20,0.1580146,172.1686,0,0,9.195108
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,23.72902,0,0,-1,0,0,0,0,23.72902,26.10192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,26.10192,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,56.79256,0,0,-1,0,0,0,0,56.79256,62.47182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,62.47182,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,63.00938,0,0,-1,0,0,0,0,63.00938,69.31032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,69.31032,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,51.77939,0,0,-1,0,0,0,0,51.77939,56.95733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,56.95733,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,117.2111,0,0,-1,0,0,0,0,117.2111,128.9322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,128.9322,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.50564,0,0,-1,0,0,0,0,11.50564,12.65621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,12.65621,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,113.8836,0,0,-1,0,0,0,0,113.8836,125.272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,125.272,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,135.2462,81,81,0,22.761,81,0,0,54.2462,67.77082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580146,148.7708,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,50.00066,50.00066,81,0,22.761,50.00066,3.751736,-3.552714E-15,0,0,1.875893,0,0,30.99934,29.44937,354.1758,0,31.32526,0,31.32526,113.7179,27.07564,0.1580587,55.00073,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,42.31252,42.31252,81,0,22.761,42.31252,28.71013,0,0,0,12.14798,0,0,38.68748,36.75311,322.8506,28.19274,48.90109,0,48.90109,160.1096,38.12125,0.1581248,46.54377,9.718385,81,40.34072
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,29.98266,29.98266,81,0,22.761,29.98266,127.5767,0,0,0,38.2509,0,0,51.01733,48.46647,273.9495,72.20371,86.71738,0,86.71738,242.3769,57.70867,0.1581596,32.98093,30.60072,81,110.4546
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,45.90751,45.90751,0,-1,0,45.90751,118.3922,0,0,0,54.3509,48.32369,45.90751,0,0,187.2321,150.2494,6.027214,0,6.027214,248.0948,59.07008,0.1581498,50.49825,43.48072,0,204.6003
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,181.2049,155.6738,65.49471,0,65.49471,310.2285,73.86379,0.1580428,0,52.39577,0,221.1686
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,63.90177,63.90177,81,0,22.761,63.90177,120.8392,0,0,0,77.21838,0,0,17.09823,16.24332,115.7102,214.6191,93.4617,0,93.4617,398.8941,94.97459,0.1580666,70.29195,61.77471,81,291.8375
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,73.50492,0,0,95.75337,0,0,0,0,22.24846,298.7346,22.24846,0,22.24846,420.0009,100,0.1580303,0,76.6027,0,394.488
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580303,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580303,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,75.469,75.469,36.93273,0,11.61198,75.469,53.74987,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1580303,83.0159,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,62.99667,62.99667,32.37356,0,10.45851,62.99667,51.16914,0,0,0,32.23486,32.23486,30.62311,0,0,0,318.7582,0,0,0,420.0009,100,0.1580303,69.29634,25.78789,81,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,125.1409,125.1409,81,0,22.761,125.1409,19.44887,0,1.421085E-14,0,24.33849,46.46409,44.14089,0,0,0,318.7582,0,22.1256,-22.1256,396.6784,94.44705,0.1580303,137.655,19.47079,81,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,24.58401,296.6326,1.381552,0,1.381552,397.9891,94.75911,0.1580281,0,1.105242,0,298.0142
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,15.05258,15.05258,0,-1,0,15.05258,0,0,0,0,0,15.84482,15.05258,0,0,23.20245,297.876,0,15.84482,-15.84482,381.2871,90.78247,0.1580281,16.55784,0,0,297.876
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,81.23085,68.7,0,-1,0,68.7,0,0,12.53085,20.65393,0,72.31579,68.7,0,0,40.80781,282.0312,0,72.31579,-72.31579,305.0596,72.63309,0.1580281,89.35394,0,0,282.0312
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,148.4862,68.7,0,-1,0,68.7,0,0,79.78622,94.63483,0,72.31579,68.7,0,0,121.1587,209.7154,0,72.31579,-72.31579,228.8321,54.48372,0.1580281,163.3348,0,0,209.7154
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,67.42197,67.42197,0,-1,0,67.42197,0,0,0,5.464176,0,70.9705,67.42197,0,0,201.5096,137.3996,0,70.9705,-70.9705,154.0226,36.67197,0.1580281,74.16418,0,0,137.3996
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,73.91196,63.10766,0,-1,0,63.10766,0,0,10.8043,18.1955,0,66.42912,63.10766,0,0,280.3657,66.42912,0,66.42912,-66.42912,84.00017,20,0.1580281,81.30315,0,0,66.42912
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,73.3358,0,0,-1,0,0,0,0,73.3358,80.66938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,80.66938,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,78.3809,0,0,-1,0,0,0,0,78.3809,86.21899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,86.21899,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,23.13937,0,0,-1,0,0,0,0,23.13937,25.4533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,25.4533,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,88.99298,81,81,0,22.761,81,0,0,7.992979,16.89228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580281,97.89227,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,28.90859,28.90859,81,0,22.761,28.90859,3.122387,0,0,0,0.9026381,0,0,52.09141,49.48684,354.1758,0,50.38948,0,50.38948,131.8038,31.3818,0.1580994,31.79945,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,48.41266,48.41266,81,0,22.761,48.41266,40.03384,0,0,0,19.38145,0,0,32.58734,30.95797,303.7863,45.35053,50.33942,0,50.33942,179.56,42.75229,0.1581652,53.25393,15.50516,81,64.73197
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,88.50626,88.50626,81,0,22.761,88.50626,36.56594,0,0,0,32.36314,7.901326,7.506259,0,0,253.4469,90.65601,24.46182,0,24.46182,202.7665,48.27764,0.1581926,97.35689,25.89052,81,123.0191
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,228.9851,112.6716,25.57681,0,25.57681,227.0308,54.05484,0.1581509,0,20.46145,0,138.2485
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,68.4877,68.4877,81,0,22.761,68.4877,75.57864,0,0,0,51.76207,0,0,12.5123,11.88668,203.4083,135.6908,63.64875,0,63.64875,287.4133,68.4316,0.1582231,75.33647,41.40966,81,187.4529
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,72.31579,0,20.56389,0,0,0,0,0,58.94262,0,0,72.31579,68.7,139.7595,192.9747,127.6426,0,127.6426,408.5057,97.26308,0.158166,0,47.1541,81,251.9173
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,33.88904,33.88904,0,0,0,33.88904,182.987,14.22297,0,0,62.01255,35.67268,33.88904,0,0,12.1169,307.853,12.1169,0,12.1169,420.0009,100,0.1581463,37.27795,49.61004,0,369.8656
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,51.72202,51.72202,0,0,0,51.72202,98.72797,0,0,0,51.06411,54.44424,51.72202,0,0,0,318.7582,0,3.380129,-3.380129,416.4379,99.15167,0.1581463,56.89423,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,80.81841,68.7,0,-1,0,68.7,30.93043,0,12.11842,20.20026,21.2492,72.31579,68.7,0,0,3.755699,315.3781,0,51.06659,-51.06659,362.6089,86.3353,0.1581463,88.90025,16.99936,0,336.6273
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,34.37009,34.37009,0,0,0,34.37009,57.02425,0,7.105427E-15,0,19.59928,36.17904,34.37009,0,0,60.49635,264.3115,0,16.57975,-16.57975,345.1324,82.17421,0.1581463,37.80709,15.67943,0,283.9108
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,112.1545,112.1545,81,0,22.761,112.1545,21.66291,0,0,0,24.29594,32.79423,31.15452,0,0,78.9183,247.7318,0,8.498291,-8.498291,336.1744,80.04136,0.1581463,123.37,19.43675,81,272.0277
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,112.3148,112.3148,81,0,22.761,112.3148,4.802921,0,0,0,5.39439,32.96292,31.31478,0,0,88.36085,239.2335,0,27.56853,-27.56853,307.1146,73.12238,0.1581463,123.5462,4.315512,81,244.6279
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.89281,16.89281,81,0,22.761,16.89281,0,0,0,0,0,0,0,64.10719,60.90183,118.9925,211.6649,60.90183,0,60.90183,364.8911,86.87867,0.1582228,18.58209,0,81,211.6649
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.14126,47.14126,0,-1,0,47.14126,0,0,0,0,0,49.62238,47.14126,0,0,58.09071,266.4766,0,49.62238,-49.62238,312.5846,74.42475,0.1582228,51.85539,0,0,266.4766
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.25709,36.25709,0,-1,0,36.25709,0,0,7.105427E-15,0,0,38.16536,36.25709,0,0,113.2267,216.8542,0,38.16536,-38.16536,272.3547,64.84624,0.1582228,39.8828,0,0,216.8542
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,64.72726,64.72726,0,-1,0,64.72726,0,0,1.421085E-14,2.499987,0,68.13396,64.72726,0,0,155.6326,178.6888,0,68.13396,-68.13396,200.5352,47.74639,0.1582228,71.19999,0,0,178.6888
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,63.75264,63.75264,0,-1,0,63.75264,0,0,1.421085E-14,1.4279,0,67.10804,63.75264,0,0,231.337,110.5549,0,67.10804,-67.10804,129.7972,30.90403,0.1582228,70.1279,0,0,110.5549
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,79.67115,41.27451,0,-1,0,41.27451,0,0,38.39664,46.36376,0,43.44685,41.27451,0,0,305.9015,43.44685,0,43.44685,-43.44685,84.00017,20,0.1582228,87.63827,0,0,43.44685
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,61.46333,0,0,-1,0,0,0,0,61.46333,67.60966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582228,67.60966,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,21.1175,0,0,-1,0,0,0,0,21.1175,23.22925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582228,23.22925,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582228,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,63.21538,0,0,-1,0,0,0,0,63.21538,69.53692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582228,69.53692,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582228,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,57.71744,57.71744,81,0,22.761,57.71744,0,0,0,0,0,0,0,23.28256,22.11843,354.1758,0,22.11843,0,22.11843,104.9836,24.99603,0.158254,63.48918,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,30.2593,30.2593,81,0,22.761,30.2593,8.618598,0,0,0,2.607928,0,0,50.7407,48.20366,332.0574,19.90659,50.81159,0,50.81159,153.1877,36.47318,0.1583251,33.28523,2.086342,81,22.51452
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,48.0864,48.0864,81,0,22.761,48.0864,57.81073,0,0,0,27.7991,0,0,32.9136,31.26793,281.2458,65.63702,59.06702,0,59.06702,209.2236,49.81503,0.1584002,52.89503,22.23928,81,93.43612
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,222.1788,118.7973,129.6369,0,129.6369,332.2079,79.09696,0.1583398,0,48.74949,81,179.7342
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,70.54984,68.7,0,-1,0,68.7,108.8886,0,1.849833,8.904817,74.80648,72.31579,68.7,0,0,92.54189,235.4705,2.490695,0,2.490695,334.5708,79.65955,0.1583358,77.60481,59.84519,0,310.277
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,109.5697,109.5697,81,0,22.761,109.5697,91.0566,0,0,0,99.7704,30.07332,28.56966,0,0,90.0512,237.7121,69.69708,0,69.69708,400.6912,95.40248,0.1583383,120.5266,79.81632,81,337.4825
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,101.9875,101.9875,33.28753,0,10.68975,101.9875,114.7299,24.34032,0,0,117.0102,72.31579,68.7,0,0,20.35412,300.4395,20.35412,0,20.35412,420.0009,100,0.1583053,112.1863,93.60818,81,417.4497
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,59.37363,59.37363,0,0,0,59.37363,198.108,55.12535,0,0,117.6239,62.49856,59.37363,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,65.311,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,77.05392,68.7,0,-1,0,68.7,120.1818,10.24911,8.35392,16.05931,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,84.75932,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,67.22486,67.22486,20.25,0,7.39125,67.22486,109.6682,24.2771,0,0,73.72433,49.44722,46.97486,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,73.94735,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,24.49113,24.49113,0,0,0,24.49113,184.942,19.51424,0,0,45.29437,25.78014,24.49113,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,26.94024,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.876815,8.876815,0,0,0,8.876815,168.111,5.578886,0,0,14.9229,9.344015,8.876815,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,9.764496,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583053,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.96899,51.96899,0,-1,0,51.96899,0,0,7.105427E-15,0,0,54.7042,51.96899,0,0,0,318.7582,0,54.7042,-54.7042,362.3376,86.27068,0.1583053,57.16589,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,99.61977,68.7,0,-1,0,68.7,0,0,30.91978,40.88175,0,72.31579,68.7,0,0,60.78244,264.054,0,72.31579,-72.31579,286.11,68.1213,0.1583053,109.5818,0,0,264.054
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,133.057,68.7,0,-1,0,68.7,0,0,64.35696,77.66265,0,72.31579,68.7,0,0,141.1333,191.7382,0,72.31579,-72.31579,209.8825,49.97192,0.1583053,146.3627,0,0,191.7382
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02305743,0.02305743,0,-1,0,0.02305743,0,0,3.469447E-18,0,0,0.02427098,0.02305743,0,0,221.4842,119.4224,0,0.02427098,-0.02427098,209.8569,49.96583,0.1583053,0.02536317,0,0,119.4224
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5112,119.3982,0,0,0,209.8569,49.96583,0.1583053,0,0,0,119.3982
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.32501,27.32501,0,-1,0,27.32501,0,0,3.552714E-15,0,0,28.76316,27.32501,0,0,221.5112,119.3982,0,28.76316,-28.76316,179.5379,42.74702,0.1583053,30.05751,0,0,119.3982
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,55.73613,55.73613,0,-1,0,55.73613,0,0,7.105427E-15,0,0,58.66962,55.73613,0,0,253.4702,90.63502,0,58.66962,-58.66962,117.6947,28.02248,0.1583053,61.30975,0,0,90.63502
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6587,31.9654,0,0,0,117.6947,28.02248,0.1583053,0,0,0,31.9654
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.83784,30.36713,0,-1,0,30.36713,0,0,11.47071,15.65449,0,31.9654,30.36713,0,0,318.6587,31.9654,0,31.9654,-31.9654,84.00017,20,0.1583053,46.02162,0,0,31.9654
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,122.1536,0,0,-1,0,0,0,0,122.1536,134.3689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583053,134.3689,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.07054,40.07054,81,0,22.761,40.07054,0,0,0,0,0,0,0,40.92946,38.88298,354.1758,0,38.88298,0,38.88298,120.8878,28.78275,0.15836,44.07759,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,90.51746,90.51746,81,0,22.761,90.51746,3.631322,1.776357E-15,0,0,3.28698,10.01837,9.517453,0,0,315.2928,34.99469,0,6.731391,-6.731391,113.7923,27.09335,0.15836,99.5692,2.629584,81,38.28167
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.72808,13.72808,81,0,22.761,13.72808,176.9052,0,0,0,24.28568,0,0,67.27192,63.90832,322.7722,28.2633,88.19401,0,88.19401,197.4605,47.01431,0.1583918,15.10089,19.42855,81,52.54898
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,67.18745,67.18745,81,0,22.761,67.18745,63.57942,0,0,0,42.7174,0,0,13.81254,13.12191,234.5781,107.6379,55.83931,0,55.83931,250.4343,59.62709,0.1584577,73.9062,34.17392,81,150.3553
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,116.9064,68.7,0,-1,0,68.7,85.59966,0,48.20643,59.89707,58.80696,72.31579,68.7,0,0,178.7388,157.8933,0,13.50883,-13.50883,236.1947,56.23673,0.1584577,128.5971,47.04557,0,216.7002
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,60.75365,60.75365,0,0,0,60.75365,122.1017,0,0,0,74.18124,63.95122,60.75365,0,0,193.7486,144.3845,10.23002,0,10.23002,245.8998,58.54745,0.1584411,66.82902,59.34499,0,218.5657
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,63.91689,63.91689,81,0,22.761,63.91689,124.679,0,0,0,79.69095,0,0,17.08311,16.22895,183.5186,153.5915,95.9199,0,95.9199,336.8974,80.21351,0.1584603,70.30858,63.75276,81,233.2824
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,23.78365,23.78365,0,0,0,23.78365,396.0464,0,0,0,94.19429,25.03543,23.78365,0,0,87.59871,239.9194,69.15887,0,69.15887,402.5073,95.83487,0.1583485,26.16202,75.35544,0,334.1137
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,32.65488,32.65488,0,0,0,32.65488,274.9033,36.95596,0,0,89.76936,34.37357,32.65488,0,0,18.43984,302.1624,18.43984,0,18.43984,420.0009,100,0.1583188,35.92038,71.81549,0,391.9317
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,87.39988,68.7,0,-1,0,68.7,133.9321,19.69553,18.69988,27.43987,92.01132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583188,96.13987,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,139.1313,139.1313,70.4313,0,20.08712,139.1313,53.50877,2.131663,0,3.344436,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583188,153.0444,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583188,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,81.37937,81.37937,61.23899,0,17.76146,81.37937,26.05132,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1583188,89.5173,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,90.4562,90.4562,81,0,22.761,90.4562,0,0,0,0,0,9.953896,9.456202,0,0,0,318.7582,0,9.953896,-9.953896,409.5085,97.50183,0.1583188,99.50182,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.04762,42.04762,0,-1,0,42.04762,0,0,7.105427E-15,0,0,44.26065,42.04762,0,0,11.05988,308.8043,0,44.26065,-44.26065,362.8537,86.39356,0.1583188,46.25238,0,0,308.8043
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.85705,56.85705,0,-1,0,56.85705,0,0,7.105427E-15,0,0,59.84953,56.85705,0,0,60.23839,264.5437,0,59.84953,-59.84953,299.7668,71.37289,0.1583188,62.54276,0,0,264.5437
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.7379,204.6941,0,0,0,299.7668,71.37289,0.1583188,0,0,0,204.6941
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,26.30429,26.30429,0,-1,0,26.30429,0,0,0,0,0,27.68873,26.30429,0,0,126.7379,204.6941,0,27.68873,-27.68873,270.5803,64.42374,0.1583188,28.93472,0,0,204.6941
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,52.01248,52.01248,0,-1,0,52.01248,0,0,0,0,0,54.74998,52.01248,0,0,157.5031,177.0054,0,54.74998,-54.74998,212.8687,50.68293,0.1583188,57.21373,0,0,177.0054
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3364,122.2554,0,0,0,212.8687,50.68293,0.1583188,0,0,0,122.2554
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.43802,45.43802,0,-1,0,45.43802,0,0,7.105427E-15,0,0,47.82949,45.43802,0,0,218.3364,122.2554,0,47.82949,-47.82949,162.452,38.67897,0.1583188,49.98182,0,0,122.2554
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,18.29811,18.29811,0,-1,0,18.29811,0,0,3.552714E-15,0,0,19.26117,18.29811,0,0,271.4803,74.42594,0,19.26117,-19.26117,142.149,33.84492,0.1583188,20.12792,0,0,74.42594
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,15.36419,15.36419,0,-1,0,15.36419,0,0,3.552714E-15,0,0,16.17283,15.36419,0,0,292.8816,55.16478,0,16.17283,-16.17283,125.1013,29.78596,0.1583188,16.90061,0,0,55.16478
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.60423,37.04235,0,-1,0,37.04235,0,0,10.56188,15.3223,0,38.99195,37.04235,0,0,310.8514,38.99195,0,38.99195,-38.99195,84.00017,20,0.1583188,52.36465,0,0,38.99195
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.83812,39.83812,81,0,22.761,39.83812,0,7.105427E-15,0,0,0,0,0,41.16188,39.10378,354.1758,1.34816E-14,39.10378,0,39.10378,121.0973,28.83263,0.1583736,43.82193,0,81,1.34816E-14
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,39.59771,39.59771,81,0,22.761,39.59771,5.912512,0,0,0,2.341219,0,0,41.40229,39.33218,315.072,35.19341,41.6734,0,41.6734,160.6321,38.24567,0.1584313,43.55748,1.872975,81,37.53462
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,88.02238,88.02238,81,0,22.761,88.02238,7.279362,6.217249E-15,0,0,6.407467,7.391972,7.022373,0,0,273.3986,72.69946,0,0.9845048,-0.9845048,159.5944,37.99858,0.1584313,96.82461,5.125974,81,79.10693
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,31.30485,31.30485,81,0,22.761,31.30485,56.68773,0,0,0,17.74601,0,0,49.69516,47.2104,274.4925,71.71496,64.95641,0,64.95641,221.2174,52.67071,0.1585004,34.43533,14.1968,81,89.46096
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,77.89774,68.7,0,-1,0,68.7,17.03946,0,9.197733,16.9875,11.70611,72.31579,68.7,0,0,209.5361,130.1757,0,60.60968,-60.60968,157.3292,37.45926,0.1585004,85.68751,9.364888,0,141.8818
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,140.4852,140.4852,81,0,22.761,140.4852,18.75017,7.105427E-15,0,4.833664,26.3412,62.61595,59.48515,0,0,276.8802,69.56604,0,36.27474,-36.27474,119.0923,28.35525,0.1585004,154.5337,21.07296,81,95.90724
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,90.77734,90.77734,81,0,22.761,90.77734,34.84737,0,0,0,31.63351,10.29194,9.777341,0,0,317.1855,33.2913,21.34158,0,21.34158,139.3387,33.17581,0.158524,99.85507,25.30681,81,64.92481
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,30.67864,30.67864,81,0,22.761,30.67864,281.9356,0,0,0,86.494,0,0,50.32136,47.80529,295.8439,52.49871,134.2993,0,134.2993,266.7462,63.51086,0.1584812,33.7465,69.19521,81,138.9927
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,159.0161,149.7,81,0,22.761,149.7,48.11127,0,9.316081,25.21769,72.02257,72.31579,68.7,0,0,161.5446,173.3681,0,0.2932221,-0.2932221,266.4371,63.43727,0.1584812,174.9177,57.61805,81,245.3907
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,87.39133,68.7,0,-1,0,68.7,63.59184,0,18.69132,27.43046,43.68759,72.31579,68.7,0,0,161.8704,173.0749,0,28.6282,-28.6282,236.2603,56.25234,0.1584812,96.13046,34.95007,0,216.7625
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,37.60342,37.60342,0,0,0,37.60342,70.85518,0,7.105427E-15,0,26.64397,39.58255,37.60342,0,0,193.6795,144.4467,0,12.93858,-12.93858,222.6219,53.0051,0.1584812,41.36376,21.31518,0,171.0906
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,118.0979,118.0979,81,0,22.761,118.0979,26.11305,0,0,0,30.83897,39.05041,37.09789,0,0,208.0557,131.5081,0,8.211443,-8.211443,213.9662,50.94424,0.1584812,129.9077,24.67117,81,162.347
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,88.8952,88.8952,81,0,22.761,88.8952,21.76257,0,0,0,19.34588,8.310732,7.895195,0,0,217.1795,123.2966,11.03514,0,11.03514,224.4351,53.43682,0.1584934,97.78471,15.4767,81,142.6425
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,89.9123,89.9123,81,0,22.761,89.9123,0,0,0,0,0,9.38137,8.912301,0,0,206.1444,133.2283,0,9.38137,-9.38137,214.5463,51.08234,0.1584934,98.90353,0,81,133.2283
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,62.2415,62.2415,0,-1,0,62.2415,0,0,7.105427E-15,0,0,65.51737,62.2415,0,0,216.5681,123.8469,0,65.51737,-65.51737,145.4849,34.63919,0.1584934,68.46565,0,0,123.8469
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,38.90029,38.90029,0,-1,0,38.90029,0,0,7.105427E-15,0,0,40.94767,38.90029,0,0,289.3652,58.32953,0,40.94767,-40.94767,102.3223,24.36239,0.1584934,42.79032,0,0,58.32953
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,19.04353,16.51276,0,-1,0,16.51276,0,0,2.530764,4.435117,0,17.38186,16.51276,0,0,334.8626,17.38186,0,17.38186,-17.38186,84.00017,20,0.1584934,20.94788,0,0,17.38186
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,23.42498,0,0,-1,0,0,0,0,23.42498,25.76748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,25.76748,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,138.9072,0,0,-1,0,0,0,0,138.9072,152.798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,152.798,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,88.63418,0,0,-1,0,0,0,0,88.63418,97.49759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,97.49759,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,78.78457,0,0,-1,0,0,0,0,78.78457,86.66302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,86.66302,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.82177,0,0,-1,0,0,0,0,35.82177,39.40395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,39.40395,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,63.72829,0,0,-1,0,0,0,0,63.72829,70.10112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,70.10112,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,49.00545,0,0,-1,0,0,0,0,49.00545,53.90599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584934,53.90599,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,27.61557,27.61557,81,0,22.761,27.61557,0,0,0,0,0,0,0,53.38443,50.71521,354.1758,0,50.71521,0,50.71521,132.1128,31.45538,0.1585642,30.37713,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,55.452,55.452,81,0,22.761,55.452,7.25211,3.552714E-15,0,0,4.02144,0,0,25.548,24.2706,303.4606,45.64369,28.29204,0,28.29204,158.953,37.84588,0.1586025,60.9972,3.217152,81,49.66513
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,127.714,127.714,81,0,22.761,127.714,20.40281,7.105427E-15,0,0,26.05725,49.17264,46.71401,0,0,275.1685,71.10653,0,23.11539,-23.11539,134.5873,32.04453,0.1586025,140.4854,20.8458,81,97.16377
