Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,30.48896,30.48896,81,0,22.761,30.48896,186.9672,0,0,0,57.00435,0,0,50.51104,47.98549,300.8523,47.99114,104.9898,0,104.9898,234.1894,55.75926,0.1586068,33.53786,45.60349,81,104.9955
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,9.025266,9.025266,0,-1,0,9.025266,917.3813,0,0,0,82.7961,9.50028,9.025266,0,0,195.8625,142.482,73.29582,0,73.29582,303.7239,72.31507,0.1584889,9.927793,66.23689,0,225.2781
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,66.83546,66.83546,81,0,22.761,66.83546,132.7568,0,0,0,88.72861,0,0,14.16454,13.45631,122.5667,208.4482,102.1849,0,102.1849,400.665,95.39624,0.1584979,73.519,70.98289,81,297.1768
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.913875,4.913875,0,0,0,4.913875,2219.064,83.48782,0,0,109.0421,5.1725,4.913875,0,0,20.38174,300.4147,20.38174,0,20.38174,420.0009,100,0.1584651,5.405263,87.23365,0,409.4567
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.809004,9.809004,0,0,0,9.809004,1078.36,95.45112,0,0,105.7764,10.32527,9.809004,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,10.7899,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,41.85667,41.85667,0,0,0,41.85667,247.582,59.56991,0,0,103.6296,44.05965,41.85667,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,46.04234,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,60.21664,60.21664,0,-1,0,60.21664,145.8089,24.41527,0,0,87.8012,63.38593,60.21664,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,66.2383,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,76.3785,76.3785,25.18292,0,8.639279,76.3785,70.55661,0,0,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,84.01635,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584651,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.336126,2.336126,0,-1,0,2.336126,0,0,4.440892E-16,0,0,2.45908,2.336126,0,0,0,318.7582,0,2.45908,-2.45908,417.4088,99.38284,0.1584651,2.569738,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,109.4944,68.7,0,-1,0,68.7,0,0,40.79442,51.74386,0,72.31579,68.7,0,0,2.732311,316.2991,0,72.31579,-72.31579,341.1812,81.23346,0.1584651,120.4439,0,0,316.2991
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.08319,243.9834,0,0,0,341.1812,81.23346,0.1584651,0,0,0,243.9834
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.11212,33.11212,0,-1,0,33.11212,0,0,0,0,0,34.85487,33.11212,0,0,83.08319,243.9834,0,34.85487,-34.85487,304.4409,72.48579,0.1584651,36.42334,0,0,243.9834
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,56.30169,56.30169,0,-1,0,56.30169,0,0,7.105427E-15,0,0,59.26493,56.30169,0,0,121.8108,209.1285,0,59.26493,-59.26493,241.9702,57.61184,0.1584651,61.93186,0,0,209.1285
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6608,149.8636,0,0,0,241.9702,57.61184,0.1584651,0,0,0,149.8636
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,82.22044,68.7,0,-1,0,68.7,0,0,13.52044,21.74249,0,72.31579,68.7,0,0,187.6608,149.8636,0,72.31579,-72.31579,165.7427,39.46247,0.1584651,90.44248,0,0,149.8636
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0116,77.54777,0,0,0,165.7427,39.46247,0.1584651,0,0,0,77.54777
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,52.65334,52.65334,0,-1,0,52.65334,0,0,7.105427E-15,0,0,55.42456,52.65334,0,0,268.0116,77.54777,0,55.42456,-55.42456,107.3201,25.55235,0.1584651,57.91867,0,0,77.54777
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,92.54933,21.01704,0,-1,0,21.01704,0,0,71.53229,80.78722,0,22.1232,21.01704,0,0,329.5945,22.1232,0,22.1232,-22.1232,84.00017,20,0.1584651,101.8043,0,0,22.1232
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,58.19814,58.19814,81,0,22.761,58.19814,0,-3.552714E-15,0,0,0,0,0,22.80186,21.66176,354.1758,0,21.66176,0,21.66176,104.5503,24.89288,0.1584953,64.01796,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,32.39091,32.39091,81,0,22.761,32.39091,9.773187,0,0,0,3.165624,0,0,48.60909,46.17863,332.514,19.49559,49.34426,0,49.34426,151.3624,36.03859,0.158563,35.63,2.532499,81,22.66121
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,185.0567,149.7,81,0,22.761,149.7,13.0399,0,35.3567,58.14328,19.52073,72.31579,68.7,0,0,283.1698,63.90542,0,52.79506,-52.79506,95.71152,22.78841,0.158563,203.5624,15.61658,81,83.42615
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,102.4674,102.4674,81,0,22.761,102.4674,43.3245,0,0,12.72457,44.3935,22.5973,21.46744,0,0,341.831,11.11036,21.7962,0,21.7962,116.3892,27.71166,0.1585869,112.7142,35.5148,81,55.50386
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,24.58963,24.58963,0,-1,0,24.58963,321.9521,0,0,0,79.16683,25.88382,24.58963,0,0,320.0348,30.72694,53.28301,0,53.28301,166.9379,39.74704,0.1585015,27.04859,63.33347,0,109.8938
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,99.81352,99.81352,81,0,22.761,99.81352,102.7021,0,0,0,102.5106,19.80371,18.81353,0,0,266.7517,78.68166,82.70685,0,82.70685,245.4005,58.42858,0.1585107,109.7949,82.00845,81,181.1922
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,53.91574,53.91574,81,0,22.761,53.91574,168.2409,0,0,0,90.70834,0,0,27.08426,25.73005,184.0449,153.1178,116.4384,0,116.4384,355.8637,84.72928,0.1584968,59.30732,72.56667,81,243.8262
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,32.52109,32.52109,0,0,0,32.52109,272.1548,0,0,0,88.50772,34.23273,32.52109,0,0,67.60651,257.9124,54.275,0,54.275,407.3535,96.98872,0.15841,35.7732,70.80618,0,346.4201
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,93.34884,93.34884,24.64884,0,8.504157,93.34884,113.0542,19.88747,0,0,105.5348,72.31579,68.7,0,0,13.33152,306.7599,13.33152,0,13.33152,420.0009,100,0.1583887,102.6837,84.42783,81,412.2946
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,169.5318,68.7,0,-1,0,68.7,152.5766,32.50436,100.8318,117.785,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583887,186.485,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,99.39822,99.39822,30.69823,0,10.03465,99.39822,80.38479,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583887,109.3381,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,104.5558,104.5558,59.40247,0,17.29683,104.5558,45.45882,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1583887,115.0114,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,27.81864,27.81864,0,0,0,27.81864,94.98009,0,0,0,26.42217,29.28278,27.81864,0,0,0,318.7582,0,2.860609,-2.860609,416.9855,99.28206,0.1583887,30.60051,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,122.9545,122.9545,81,0,22.761,122.9545,0,0,0,0,0,44.16268,41.95454,0,0,3.178455,315.8976,0,44.16268,-44.16268,370.4339,88.19838,0.1583887,135.25,0,81,315.8976
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.41042,35.41042,0,-1,0,35.41042,0,0,7.105427E-15,0,0,37.27412,35.41042,0,0,52.2481,271.7349,0,37.27412,-37.27412,331.1436,78.84355,0.1583887,38.95146,0,0,271.7349
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,15.62559,15.62559,0,-1,0,15.62559,0,0,0,0,0,16.44799,15.62559,0,0,93.66379,234.4608,0,16.44799,-16.44799,313.8058,74.71553,0.1583887,17.18815,0,0,234.4608
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.63114,40.63114,0,-1,0,40.63114,0,0,7.105427E-15,0,0,42.76962,40.63114,0,0,111.9393,218.0128,0,42.76962,-42.76962,268.7227,63.98147,0.1583887,44.69425,0,0,218.0128
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,95.59371,68.7,0,-1,0,68.7,0,0,26.89371,36.45309,0,72.31579,68.7,0,0,159.4611,175.2432,0,72.31579,-72.31579,192.4952,45.8321,0.1583887,105.1531,0,0,175.2432
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,77.43369,68.7,0,-1,0,68.7,0,0,8.73369,16.47706,0,72.31579,68.7,0,0,239.812,102.9274,0,72.31579,-72.31579,116.2677,27.68272,0.1583887,85.17706,0,0,102.9274
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,24.74801,24.74801,0,-1,0,24.74801,0,0,3.552714E-15,0,0,26.05054,24.74801,0,0,320.1629,30.61162,0,26.05054,-26.05054,88.80797,21.14471,0.1583887,27.22282,0,0,30.61162
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.34245,4.333027,0,-1,0,4.333027,0,0,41.00943,45.54367,0,4.561081,4.333027,0,0,349.1079,4.561081,0,4.561081,-4.561081,84.00017,20,0.1583887,49.8767,0,0,4.561081
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.1515,0,0,-1,0,0,0,0,43.1515,47.46665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583887,47.46665,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,20.08568,0,0,-1,0,0,0,0,20.08568,22.09425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583887,22.09425,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,84.45322,0,0,-1,0,0,0,0,84.45322,92.89854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583887,92.89854,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.71164,37.71164,81,0,22.761,37.71164,0,0,0,0,0,0,0,43.28836,41.12394,354.1758,0,41.12394,0,41.12394,123.0138,29.28893,0.1584457,41.48281,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,62.15216,62.15216,81,0,22.761,62.15216,5.364856,0,0,0,3.334373,0,0,18.84785,17.90545,313.0519,37.01154,21.23983,0,21.23983,143.1636,34.08651,0.1584742,68.36737,2.667499,81,40.34592
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,116.4804,116.4804,81,0,22.761,116.4804,13.30567,7.105427E-15,0,0,15.49849,37.34774,35.48035,0,0,291.812,56.12739,0,21.84926,-21.84926,120.1325,28.60292,0.1584742,128.1284,12.39879,81,71.62588
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,24.89379,24.89379,81,0,22.761,24.89379,192.2784,0,0,0,47.86538,0,0,56.10621,53.3009,316.089,34.27813,101.1663,0,101.1663,216.1073,51.45401,0.1584847,27.38317,38.2923,81,82.14351
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,40.16347,40.16347,0,-1,0,40.16347,119.2824,0,0,0,47.90796,42.27734,40.16347,0,0,214.9227,125.3278,5.630618,0,5.630618,221.4489,52.72583,0.1584757,44.17982,38.32636,0,173.2357
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,69.34573,69.34573,81,0,22.761,69.34573,120.6403,0,0,0,83.65891,0,0,11.65426,11.07155,209.2921,130.3953,94.73045,0,94.73045,311.3181,74.12321,0.1584965,76.28031,66.92712,81,214.0542
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,113.4274,113.4274,81,0,22.761,113.4274,79.49044,0,0,0,90.16394,34.13411,32.4274,0,0,114.5616,215.6528,56.02983,0,56.02983,364.4727,86.77904,0.1585097,124.7701,72.13116,81,305.8167
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,100.5784,100.5784,56.2993,0,16.51172,100.5784,104.5367,0,0,0,105.1414,46.60956,44.27908,0,0,58.53181,266.0796,58.53181,0,58.53181,420.0009,100,0.1584855,110.6362,84.11309,81,371.221
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,40.41037,40.41037,0,0,0,40.41037,207.125,41.16275,0,0,83.69998,42.53724,40.41037,0,0,0,318.7582,0,0,0,420.0009,100,0.1584855,44.45141,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,36.06362,36.06362,0,-1,0,36.06362,146.6999,14.94358,0,0,52.90529,37.9617,36.06362,0,0,0,318.7582,0,0,0,420.0009,100,0.1584855,39.66998,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,64.23461,64.23461,24.26072,0,8.405963,64.23461,65.50639,0,0,0,42.07778,42.07778,39.97389,0,0,0,318.7582,0,0,0,420.0009,100,0.1584855,70.65807,33.66222,81,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,118.4129,118.4129,81,0,22.761,118.4129,9.799669,0,0,0,11.60407,39.38199,37.41289,0,0,0,318.7582,0,27.77792,-27.77792,390.7203,93.02847,0.1584855,130.2542,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,85.14043,85.14043,81,0,22.761,85.14043,6.122759,0,0,0,5.212944,4.358356,4.140438,0,0,30.86436,290.9803,0.854588,0,0.854588,391.5311,93.2215,0.1584864,93.65448,4.170355,81,296.1932
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,19.22213,19.22213,0,0,0,19.22213,0,0,0,0,0,20.23382,19.22213,0,0,30.00977,291.7494,0,20.23382,-20.23382,370.2028,88.14334,0.1584864,21.14434,0,0,291.7494
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,115.961,68.7,0,-1,0,68.7,0,0,47.261,58.8571,0,72.31579,68.7,0,0,52.49179,271.5156,0,72.31579,-72.31579,293.9752,69.99396,0.1584864,127.5571,0,0,271.5156
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,143.3247,68.7,0,-1,0,68.7,0,0,74.62474,88.95721,0,72.31579,68.7,0,0,132.8427,199.1998,0,72.31579,-72.31579,217.7477,51.84459,0.1584864,157.6572,0,0,199.1998
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,201.3834,68.7,0,-1,0,68.7,0,0,132.6834,152.8218,0,72.31579,68.7,0,0,213.1935,126.884,0,72.31579,-72.31579,141.5202,33.69521,0.1584864,221.5218,0,0,126.884
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,108.4842,51.83984,0,-1,0,51.83984,0,0,56.64439,67.49281,0,54.56825,51.83984,0,0,293.5444,54.56825,0,54.56825,-54.56825,84.00017,20,0.1584864,119.3326,0,0,54.56825
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,84.89782,0,0,-1,0,0,0,0,84.89782,93.3876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,93.3876,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,77.14716,0,0,-1,0,0,0,0,77.14716,84.86189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,84.86189,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.93396,0,0,-1,0,0,0,0,43.93396,48.32736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,48.32736,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,74.68272,0,0,-1,0,0,0,0,74.68272,82.15099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,82.15099,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,21.07752,0,0,-1,0,0,0,0,21.07752,23.18527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,23.18527,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.499133,0,0,-1,0,0,0,0,7.499133,8.249045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,8.249045,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,81.87377,81,81,0,22.761,81,0,0,0.8737686,9.061146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584864,90.06114,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,354.1758,0,71.77457,0,71.77457,152.0915,36.21219,0.1585191,0,2.459651,81,3.074563
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,282.4012,64.59711,84.43734,0,84.43734,232.1958,55.2846,0.1585317,0,12.58987,81,80.33444
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,197.9639,140.5907,104.2944,0,104.2944,331.1382,78.84226,0.1585127,0,28.47552,81,176.1851
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,29.22262,29.22262,0,-1,0,29.22262,208.7691,0,0,0,61.00782,30.76065,29.22262,0,0,93.6695,234.4557,30.24716,0,30.24716,359.8331,85.67439,0.1584647,32.14488,48.80625,0,295.4635
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,18.52337,18.52337,0,0,0,18.52337,420.6047,0,0,0,77.91019,19.49829,18.52337,0,0,63.42234,261.6781,58.4119,0,58.4119,415.2475,98.86826,0.158372,20.37571,62.32815,0,339.5883
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,125.1655,125.1655,56.46552,0,16.55378,125.1655,82.8629,26.38956,0,0,103.7158,72.31579,68.7,0,0,5.010434,314.2488,5.010434,0,5.010434,420.0009,100,0.1583641,137.6821,82.97263,81,417.9646
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,129.7784,129.7784,61.07839,0,17.72083,129.7784,62.81966,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583641,142.7562,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,167.318,149.7,81,0,22.761,149.7,23.26493,0,17.61797,34.34976,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1583641,184.0498,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,65.20633,65.20633,0,-1,0,65.20633,86.74066,0,0,3.026966,56.5604,68.63824,65.20633,0,0,41.65355,281.2701,0,12.07784,-12.07784,367.7537,87.56022,0.1583641,71.72697,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,32.67362,32.67362,0,0,0,32.67362,189.0962,0,0,0,61.78457,34.39328,32.67362,0,0,55.07337,269.1922,27.39129,0,27.39129,393.7393,93.74727,0.1583207,35.94098,49.42765,0,330.9768
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,51.61916,51.61916,0,0,0,51.61916,108.1963,0,0,0,55.85004,54.33596,51.61916,0,0,27.68208,293.8444,1.514075,0,1.514075,395.1757,94.08926,0.1583183,56.78108,44.68003,0,349.6944
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,82.74269,82.74269,81,0,22.761,82.74269,26.67677,0,0,0,22.07307,1.834414,1.742693,0,0,26.168,295.207,20.23866,0,20.23866,414.3758,98.6607,0.1583403,91.01696,17.65846,81,317.2801
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,19.70781,19.70781,0,0,0,19.70781,0,0,3.552714E-15,0,0,20.74506,19.70781,0,0,5.929345,313.4218,0,20.74506,-20.74506,392.5085,93.45423,0.1583403,21.67859,0,0,313.4218
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,68.74169,68.7,0,-1,0,68.7,0,0,0.04169076,6.91586,0,72.31579,68.7,0,0,28.97941,292.6768,0,72.31579,-72.31579,316.281,75.30486,0.1583403,75.61586,0,0,292.6768
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.460057,7.460057,0,-1,0,7.460057,0,0,8.881784E-16,0,0,7.852691,7.460057,0,0,109.3303,220.361,0,7.852691,-7.852691,308.0036,73.33404,0.1583403,8.206062,0,0,220.361
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.0555,212.5083,0,0,0,308.0036,73.33404,0.1583403,0,0,0,212.5083
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,20.80992,20.80992,0,-1,0,20.80992,0,0,3.552714E-15,0,0,21.90518,20.80992,0,0,118.0555,212.5083,0,21.90518,-21.90518,284.9135,67.8364,0.1583403,22.89091,0,0,212.5083
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.43386,51.43386,0,-1,0,51.43386,0,0,7.105427E-15,0,0,54.1409,51.43386,0,0,142.3946,190.6031,0,54.1409,-54.1409,227.8439,54.24845,0.1583403,56.57724,0,0,190.6031
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5511,136.4622,0,0,0,227.8439,54.24845,0.1583403,0,0,0,136.4622
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,99.49924,68.7,0,-1,0,68.7,0,0,30.79924,40.74916,0,72.31579,68.7,0,0,202.5511,136.4622,0,72.31579,-72.31579,151.6164,36.09908,0.1583403,109.4492,0,0,136.4622
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,75.7508,60.93909,0,-1,0,60.93909,0,0,14.81171,22.3868,0,64.14641,60.93909,0,0,282.902,64.14641,0,64.14641,-64.14641,84.00017,20,0.1583403,83.32588,0,0,64.14641
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,132.5114,0,0,-1,0,0,0,0,132.5114,145.7625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583403,145.7625,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,49.75435,0,0,-1,0,0,0,0,49.75435,54.72978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583403,54.72978,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,95.4339,81,81,0,22.761,81,0,0,14.4339,23.97729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583403,104.9773,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,91.9464,84.68874,81,0,22.761,84.68874,4.584895,0,7.257662,19.4033,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1583403,101.141,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.158338,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,105.8208,105.8208,81,0,22.761,105.8208,46.68259,0,0,0,49.39991,26.1272,24.82084,0,0,260.274,84.5116,23.27271,0,23.27271,195.1616,46.46696,0.1583632,116.4029,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,84.21973,68.7,0,-1,0,68.7,73.80811,0,15.51974,23.94171,50.70618,72.31579,68.7,0,0,237.0013,105.457,0,21.60961,-21.60961,172.3831,41.04351,0.1583632,92.64171,40.56494,0,156.1632
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,261.012,83.84742,82.61021,0,82.61021,250.754,59.70322,0.1582326,0,66.08817,0,166.4576
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,75.09076,75.09076,81,0,22.761,75.09076,91.47892,-8.881784E-16,0,0,68.69221,0,0,5.90924,5.613778,178.4018,158.1966,74.30599,0,74.30599,321.2469,76.4872,0.1582857,82.59984,54.95377,81,226.8888
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,38.13398,38.13398,32.99955,0,10.61689,38.13398,287.1467,0,0,0,109.5005,5.404662,5.134429,0,0,104.0958,225.072,104.0958,0,104.0958,420.0009,100,0.1581572,41.94738,87.60038,81,334.5725
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,77.16113,77.16113,20.25,0,7.39125,77.16113,91.53858,10.72575,0,0,70.6322,59.90645,56.91113,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,84.87724,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,71.85437,71.85437,39.42924,0,12.2436,71.85437,47.50124,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,79.0398,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581572,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,114.6423,68.7,0,-1,0,68.7,0,0,45.94231,57.40654,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1581572,126.1065,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,24.21064,24.21064,0,-1,0,24.21064,0,0,0,0,0,25.48489,24.21064,0,0,80.35088,246.4424,0,25.48489,-25.48489,316.9099,75.45458,0.1581572,26.63171,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.94512,33.94512,0,-1,0,33.94512,0,0,7.105427E-15,0,0,35.7317,33.94512,0,0,108.6674,220.9576,0,35.7317,-35.7317,279.2454,66.48685,0.1581572,37.33963,0,0,220.9576
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,14.26649,14.26649,0,-1,0,14.26649,0,0,1.776357E-15,0,0,15.01736,14.26649,0,0,148.3693,185.2258,0,15.01736,-15.01736,263.4156,62.71789,0.1581572,15.69314,0,0,185.2258
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0553,170.2085,0,0,0,263.4156,62.71789,0.1581572,0,0,0,170.2085
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,82.22513,68.7,0,-1,0,68.7,0,0,13.52513,21.74764,0,72.31579,68.7,0,0,165.0553,170.2085,0,72.31579,-72.31579,187.1881,44.56851,0.1581572,90.44764,0,0,170.2085
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.67294,31.67294,0,-1,0,31.67294,0,0,7.105427E-15,0,0,33.33994,31.67294,0,0,245.4061,97.89269,0,33.33994,-33.33994,152.0448,36.20106,0.1581572,34.84023,0,0,97.89269
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,24.61557,24.61557,0,-1,0,24.61557,0,0,3.552714E-15,0,0,25.91113,24.61557,0,0,282.4505,64.55276,0,25.91113,-25.91113,124.732,29.69804,0.1581572,27.07713,0,0,64.55276
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,44.10598,36.70955,0,-1,0,36.70955,0,0,7.396432,11.80703,0,38.64163,36.70955,0,0,311.2407,38.64163,0,38.64163,-38.64163,84.00017,20,0.1581572,48.51658,0,0,38.64163
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,66.39239,66.39239,81,0,22.761,66.39239,0,0,0,0,0,0,0,14.60761,13.87723,354.1758,0,13.87723,0,13.87723,97.16526,23.13454,0.1581762,73.03163,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,70.72925,70.72925,81,0,22.761,70.72925,0.4247781,0,0,0,0.3004423,0,0,10.27075,9.757216,340.2986,12.48951,10.05766,0,10.05766,106.7068,25.40633,0.1581899,77.80217,0.2403539,81,12.78995
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,143.1323,103.8771,81,0,22.761,103.8771,2.444992,0,39.25514,55.4986,2.539788,24.08119,22.87713,0,0,330.2409,21.5414,0,21.5414,-21.5414,84.00017,20,0.1581899,157.4455,2.03183,81,24.08119
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,128.5915,81.54118,81,0,22.761,81.54118,0.6986189,0,47.05035,60.34244,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,141.4507,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,110.1104,4.43882,0,-1,0,4.43882,105.2632,0,105.6716,120.2337,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,121.1215,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1581621,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,45.57115,45.57115,81,0,22.761,45.57115,28.04764,0,0,0,12.78163,0,0,35.42885,33.65741,336.5302,15.88107,46.43904,0,46.43904,144.7962,34.47522,0.1582222,50.12826,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,71.7966,71.7966,81,0,22.761,71.7966,27.98563,0,0,0,20.09273,0,0,9.2034,8.74323,290.0911,57.6762,28.83596,0,28.83596,172.1524,40.98859,0.1582559,78.97626,16.07419,81,77.76894
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,50.73,50.73,81,0,22.761,50.73,21.07547,0,0,0,10.69159,0,0,30.27,28.7565,261.2552,83.62856,39.44809,0,39.44809,209.5762,49.89899,0.1583069,55.803,8.553269,81,94.32015
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.688786,4.688786,0,-1,0,4.688786,96.98822,0,0,0,4.54757,4.935565,4.688786,0,0,221.8071,119.1318,0,0.3879942,-0.3879942,209.1672,49.80161,0.1583069,5.157665,3.638056,0,123.6794
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,72.61019,72.61019,81,0,22.761,72.61019,24.03971,0,0,0,17.45528,0,0,8.38981,7.970319,222.2382,118.7439,25.4256,0,25.4256,233.288,55.54465,0.1583367,79.87121,13.96422,81,136.1991
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,71.10535,71.10535,81,0,22.761,71.10535,13.22434,0,0,0,9.403215,0,0,9.894655,9.399922,196.8126,141.6269,18.80314,0,18.80314,251.1262,59.79184,0.1583597,78.21588,7.522572,81,151.0301
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,178.0095,158.5497,74.62424,0,74.62424,321.921,76.64771,0.1583877,0,4.739387,81,164.4739
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,125.933,125.933,81,0,22.761,125.933,0,0,0,0,0,47.29789,44.93299,0,0,103.3852,225.7115,0,47.29789,-47.29789,272.0646,64.77717,0.1583877,138.5263,0,81,225.7115
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,179.7237,68.7,0,-1,0,68.7,0,0,111.0237,128.996,0,72.31579,68.7,0,0,155.9384,178.4136,0,72.31579,-72.31579,195.8371,46.62779,0.1583877,197.696,0,0,178.4136
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,65.02845,65.02845,0,-1,0,65.02845,0,0,1.421085E-14,2.831296,0,68.451,65.02845,0,0,236.2893,106.0978,0,68.451,-68.451,123.6834,29.44838,0.1583877,71.5313,0,0,106.0978
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.346,37.64684,0,0,0,123.6834,29.44838,0.1583877,0,0,0,37.64684
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,62.62468,35.7645,0,-1,0,35.7645,0,0,26.86018,33.12265,0,37.64684,35.7645,0,0,312.346,37.64684,0,37.64684,-37.64684,84.00017,20,0.1583877,68.88715,0,0,37.64684
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,74.75332,0,0,-1,0,0,0,0,74.75332,82.22865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,82.22865,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.72661,0,0,-1,0,0,0,0,11.72661,12.89927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,12.89927,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.47956,0,0,-1,0,0,0,0,12.47956,13.72752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,13.72752,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.88771,0,0,-1,0,0,0,0,28.88771,31.77648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583877,31.77648,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,19.09372,19.09372,81,0,22.761,19.09372,0,0,0,0,0,0,0,61.90628,58.81097,354.1758,0,58.81097,0,58.81097,139.7932,33.28402,0.1584648,21.00309,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,114.0759,114.0759,81,0,22.761,114.0759,1.095078,0,0,0,1.24922,34.81675,33.07591,0,0,295.3648,52.92987,0,33.56753,-33.56753,104.4099,24.85944,0.1584648,125.4835,0.9993758,81,54.17909
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,87.11176,87.11176,81,0,22.761,87.11176,14.27584,0,0,0,12.43594,6.43343,6.111759,0,0,332.6621,19.36235,6.002505,0,6.002505,110.1043,26.21527,0.1584713,95.82294,9.948749,81,31.79828
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,326.6596,24.7646,99.748,0,99.748,204.7336,48.746,0.1584597,0,24.8384,81,55.8126
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,69.77493,68.7,0,-1,0,68.7,55.50877,0,1.074923,8.052415,38.13453,72.31579,68.7,0,0,226.9116,114.5378,0,34.18126,-34.18126,168.7034,40.1674,0.1584597,76.75242,30.50762,0,152.6723
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,63.26388,63.26388,81,0,22.761,63.26388,101.0116,0,0,0,63.90385,0,0,17.73612,16.84931,264.8907,80.35654,80.75316,0,80.75316,245.3126,58.40764,0.1585022,69.59027,51.12308,81,144.2604
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,106.6264,106.6264,81,0,22.761,106.6264,35.14676,0,0,0,37.4757,26.97511,25.62635,0,0,184.1376,153.0344,10.5006,0,10.5006,255.2743,60.77948,0.1585135,117.289,29.98056,81,190.5101
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,151.5971,149.7,81,0,22.761,149.7,48.5035,0,1.897088,17.0568,72.60974,72.31579,68.7,0,0,173.637,162.4849,0.2939505,0,0.2939505,255.5532,60.84587,0.158513,166.7568,58.08779,81,235.0947
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,125.4608,125.4608,81,0,22.761,125.4608,50.30757,0,0,0,63.11628,46.80083,44.46079,0,0,173.3431,162.7495,16.31544,0,16.31544,271.0314,64.53115,0.1585306,138.0069,50.49302,81,225.8658
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,11.14391,11.14391,0,-1,0,11.14391,406.3716,0,0,0,45.28567,11.73043,11.14391,0,0,157.0276,177.4334,33.55524,0,33.55524,302.8647,72.11049,0.1584778,12.2583,36.22854,0,222.719
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,52.90107,52.90107,0,0,0,52.90107,44.26837,0,0,0,23.41844,55.68533,52.90107,0,0,123.4724,207.6331,0,32.2669,-32.2669,268.8524,64.01234,0.1584778,58.19117,18.73475,0,231.0515
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,70.81152,70.81152,81,0,22.761,70.81152,30.08457,0,0,0,21.30334,0,0,10.18848,9.679057,159.3245,175.3662,30.9824,0,30.9824,298.2448,71.01054,0.1585139,77.89267,17.04267,81,196.6695
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,51.40781,51.40781,81,0,22.761,51.40781,20.41202,0,0,0,10.49337,0,0,29.59219,28.11258,128.3421,203.2504,38.60595,0,38.60595,334.8697,79.73071,0.1585635,56.5486,8.394697,81,213.7437
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,78.88503,78.88503,81,0,22.761,78.88503,0,0,0,0,0,0,0,2.114969,2.00922,89.73613,237.9957,2.00922,0,2.00922,336.7758,80.18455,0.1585662,86.77354,0,81,237.9957
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,126.5268,68.7,0,-1,0,68.7,0,0,57.82679,70.47947,0,72.31579,68.7,0,0,87.72691,239.804,0,72.31579,-72.31579,260.5482,62.03518,0.1585662,139.1795,0,0,239.804
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,84.96577,68.7,0,-1,0,68.7,0,0,16.26576,24.76234,0,72.31579,68.7,0,0,168.0778,167.4882,0,72.31579,-72.31579,184.3207,43.8858,0.1585662,93.46234,0,0,167.4882
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,61.23504,61.23504,0,-1,0,61.23504,0,0,0,0,0,64.45793,61.23504,0,0,248.4287,95.17243,0,64.45793,-64.45793,116.3761,27.70854,0.1585662,67.35854,0,0,95.17243
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,132.9732,29.17877,0,-1,0,29.17877,0,0,103.7944,117.0917,0,30.71449,29.17877,0,0,320.0486,30.71449,0,30.71449,-30.71449,84.00017,20,0.1585662,146.2705,0,0,30.71449
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,53.13496,0,0,-1,0,0,0,0,53.13496,58.44845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,58.44845,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,55.43668,0,0,-1,0,0,0,0,55.43668,60.98034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,60.98034,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.844665,0,0,-1,0,0,0,0,8.844665,9.729132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,9.729132,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.72913,0,0,-1,0,0,0,0,30.72913,33.80205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,33.80205,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.28284,0,0,-1,0,0,0,0,28.28284,31.11112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,31.11112,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,60.85684,0,0,-1,0,0,0,0,60.85684,66.94253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585662,66.94253,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,80.22166,80.22166,81,0,22.761,80.22166,0,0,0,7.243829,0,0,0,0.7783373,0.7394204,354.1758,0,0.7394204,0,0.7394204,84.70164,20.16702,0.1585672,88.24383,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,26.58286,26.58286,81,0,22.761,26.58286,0.8324082,0,0,0,0.2212779,0,0,54.41714,51.69628,353.4364,0.6654784,51.91756,0,51.91756,133.955,31.89398,0.1586377,29.24115,0.1770223,81,0.8867563
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.434707,5.434707,77.7505,0,21.93888,5.434707,42.19805,0,0,0,2.29334,0,0,72.31579,68.7,301.5188,47.39128,70.99334,0,70.99334,201.3052,47.92971,0.1586862,5.978177,1.834672,81,49.68462
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,230.5255,111.2853,73.52277,0,73.52277,271.055,64.53677,0.1587155,0,3.858219,81,116.1081
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,117.4386,68.7,0,-1,0,68.7,15.07533,0,48.73857,60.48242,10.35675,72.31579,68.7,0,0,157.0027,177.4558,0,61.95904,-61.95904,205.7444,48.98667,0.1587155,129.1824,8.285401,0,187.8125
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,59.30905,59.30905,0,0,0,59.30905,13.73994,0,7.105427E-15,0,8.149026,62.43058,59.30905,0,0,225.8461,115.4967,0,54.28155,-54.28155,148.5267,35.36342,0.1587155,65.23995,6.51922,0,123.6458
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,286.1589,61.2152,13.24484,0,13.24484,161.0918,38.35511,0.1586948,0,10.59587,0,74.46004
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,100.7206,100.7206,81,0,22.761,100.7206,6.472729,3.552714E-15,0,0,6.519373,20.75855,19.72062,0,0,272.9141,73.13555,0,14.23917,-14.23917,146.0824,34.78146,0.1586948,110.7927,5.215498,81,79.65492
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,91.07036,91.07036,81,0,22.761,91.07036,13.78884,0,0,0,12.55755,10.60038,10.07036,0,0,288.7354,58.89638,1.957166,0,1.957166,147.9391,35.22353,0.1586969,100.1774,10.04604,81,71.45393
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,31.75228,31.75228,0,-1,0,31.75228,76.20129,0,3.552714E-15,0,24.19565,33.42345,31.75228,0,0,286.7782,60.65783,0,9.227805,-9.227805,138.2122,32.90759,0.1586969,34.92751,19.35652,0,84.85348
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,297.0313,51.43002,13.62853,0,13.62853,151.1413,35.98596,0.1586755,0,10.90282,0,65.05855
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,283.4028,63.69569,8.626897,0,8.626897,159.3255,37.93457,0.158662,0,6.901517,0,72.32259
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,103.9177,103.9177,81,0,22.761,103.9177,3.640349,0,1.421085E-14,0,3.782966,24.12386,22.91767,0,0,274.7759,71.4599,0,20.3409,-20.3409,137.8843,32.82954,0.158662,114.3094,3.026372,81,75.24287
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,145.1558,129.563,81,0,22.761,129.563,0,0,15.59278,30.10836,0,51.119,48.56305,0,0,297.3769,51.119,0,51.119,-51.119,84.00017,20,0.158662,159.6714,0,81,51.119
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,20.37412,0,0,-1,0,0,0,0,20.37412,22.41153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,22.41153,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.233326,0,0,-1,0,0,0,0,1.233326,1.356659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,1.356659,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,23.24022,0,0,-1,0,0,0,0,23.24022,25.56424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,25.56424,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,90.20113,0,0,-1,0,0,0,0,90.20113,99.22124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,99.22124,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.58131,0,0,-1,0,0,0,0,36.58131,40.23944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,40.23944,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,120.1001,0,0,-1,0,0,0,0,120.1001,132.1101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,132.1101,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,17.72867,0,0,-1,0,0,0,0,17.72867,19.50154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,19.50154,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,77.04514,0,0,-1,0,0,0,0,77.04514,84.74964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158662,84.74964,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,74.45285,74.45285,81,0,22.761,74.45285,0,0,0,0.8981373,0,0,0,6.547148,6.21979,354.1758,0,6.21979,0,6.21979,89.90078,21.40491,0.1586704,81.89814,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,88.05181,88.05181,81,0,22.761,88.05181,5.304585,7.993606E-15,0,9.65162,4.670783,7.422956,7.051809,0,0,347.956,5.597811,0,2.752173,-2.752173,86.99973,20.71418,0.1586704,96.85699,3.736627,81,10.26859
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,129.2723,110.9056,81,0,22.761,110.9056,25.81831,0,18.36665,53.05569,28.63396,31.4796,29.90562,0,0,351.014,2.845638,0,2.845638,-2.845638,84.00017,20,0.1586704,142.1995,22.90717,81,31.4796
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,90.88866,90.88866,81,0,22.761,90.88866,59.40617,0,0,8.718765,53.99347,10.40912,9.888659,0,0,354.1758,0,43.58436,0,43.58436,125.3479,29.84468,0.1587171,99.97752,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,127.7128,68.7,0,-1,0,68.7,94.18377,0,59.01284,90.9257,64.70425,72.31579,68.7,0,0,310.5915,39.22592,0,7.611543,-7.611543,117.3246,27.93439,0.1587171,140.4841,51.7634,0,103.9302
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,102.5202,102.5202,81,0,22.761,102.5202,71.57542,0,0,0,73.37929,22.65288,21.52023,0,0,319.0487,31.61438,50.72641,0,50.72641,165.448,39.39229,0.1587685,112.7723,58.70343,81,104.9937
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,136.2214,136.2214,81,0,22.761,136.2214,67.16579,0,0,0.1434987,91.49416,58.12775,55.22136,0,0,268.3223,77.26815,33.36641,0,33.36641,197.1021,46.92898,0.1587536,149.8435,73.19533,81,168.7623
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,113.8662,113.8662,81,0,22.761,113.8662,86.1832,0,0,0,98.13352,34.59598,32.86618,0,0,234.9559,107.2979,63.53754,0,63.53754,257.3791,61.28062,0.1587535,125.2528,78.50682,81,205.4314
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,35.3926,35.3926,81,0,22.761,35.3926,294.8289,0,0,0,104.3476,0,0,45.6074,43.32703,171.4184,164.4817,147.6747,0,147.6747,397.4756,94.63686,0.1586908,38.93187,83.4781,81,268.8293
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,112.7426,68.7,0,-1,0,68.7,132.0201,0,44.04259,55.31686,90.69784,72.31579,68.7,0,0,23.74371,297.3889,18.38205,0,18.38205,414.9143,98.78893,0.1586621,124.0169,72.55827,0,388.0867
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,30.34174,30.34174,0,0,0,30.34174,227.0722,31.59733,0,0,68.89766,31.93867,30.34174,0,0,5.36166,313.9327,5.36166,0,5.36166,420.0009,100,0.1586537,33.37591,55.11813,0,382.8304
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,87.83906,87.83906,49.27531,0,14.73465,87.83906,46.2134,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1586537,96.62296,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,125.4353,125.4353,81,0,22.761,125.4353,15.15849,0,0,0,19.0141,46.77402,44.43533,0,0,0,318.7582,0,27.75993,-27.75993,390.7393,93.03298,0.1586537,137.9789,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,210.9585,149.7,81,0,22.761,149.7,0,0,61.25848,82.35433,0,72.31579,68.7,0,0,30.84436,290.9983,0,72.31579,-72.31579,314.5118,74.88361,0.1586537,232.0543,0,81,290.9983
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.22849,51.22849,0,-1,0,51.22849,0,0,7.105427E-15,0,0,53.92473,51.22849,0,0,111.1952,218.6825,0,53.92473,-53.92473,257.6701,61.3499,0.1586537,56.35135,0,0,218.6825
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.91355,12.91355,0,-1,0,12.91355,0,0,1.776357E-15,0,0,13.59321,12.91355,0,0,171.1116,164.7578,0,13.59321,-13.59321,243.3416,57.93837,0.1586537,14.2049,0,0,164.7578
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.2152,151.1646,0,0,0,243.3416,57.93837,0.1586537,0,0,0,151.1646
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,14.16749,14.16749,0,-1,0,14.16749,0,0,1.776357E-15,0,0,14.91315,14.16749,0,0,186.2152,151.1646,0,14.91315,-14.91315,227.6218,54.19555,0.1586537,15.58424,0,0,151.1646
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,95.7024,68.7,0,-1,0,68.7,0,0,27.0024,36.57264,0,72.31579,68.7,0,0,202.7853,136.2514,0,72.31579,-72.31579,151.3942,36.04618,0.1586537,105.2726,0,0,136.2514
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.993793,2.993793,0,-1,0,2.993793,0,0,4.440892E-16,0,0,3.151361,2.993793,0,0,283.1362,63.93563,0,3.151361,-3.151361,148.0724,35.25527,0.1586537,3.293173,0,0,63.93563
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.14551,46.14551,0,-1,0,46.14551,0,0,7.105427E-15,0,0,48.57421,46.14551,0,0,286.6377,60.78428,0,48.57421,-48.57421,96.8707,23.06441,0.1586537,50.76006,0,0,60.78428
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.81348,11.59955,0,-1,0,11.59955,0,0,32.21392,36.59527,0,12.21006,11.59955,0,0,340.6091,12.21006,0,12.21006,-12.21006,84.00017,20,0.1586537,48.19483,0,0,12.21006
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,29.6715,0,0,-1,0,0,0,0,29.6715,32.63866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586537,32.63866,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,13.6861,0,0,-1,0,0,0,0,13.6861,15.0547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586537,15.0547,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,18.21269,18.21269,81,0,22.761,18.21269,0,0,0,0,0,0,0,62.78731,59.64794,354.1758,0,59.64794,0,59.64794,140.5872,33.47307,0.1587286,20.03396,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,17.23405,17.23405,81,0,22.761,17.23405,16.14529,0,0,0,2.782488,0,0,63.76595,60.57765,294.5279,53.68315,63.36013,0,63.36013,200.6959,47.78464,0.1587976,18.95746,2.22599,81,56.46564
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,102.0606,102.0606,81,0,22.761,102.0606,26.77066,0,0,0,27.3223,22.16909,21.06063,0,0,231.1677,110.7073,5.153215,0,5.153215,205.5846,48.94863,0.1588031,112.2667,21.85784,81,138.0296
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,57.19957,57.19957,81,0,22.761,57.19957,93.51804,0,0,0,53.49192,0,0,23.80043,22.6104,226.0145,115.3452,76.10233,0,76.10233,277.7816,66.13836,0.1588522,62.91953,42.79353,81,168.8371
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,49.98584,49.98584,0,-1,0,49.98584,159.3772,0,0,0,79.66604,52.61668,49.98584,0,0,149.9122,183.8372,27.04936,0,27.04936,303.4429,72.24817,0.15881,54.98443,63.73283,0,263.5033
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,20.16709,20.16709,0,0,0,20.16709,371.882,0,0,0,74.99777,21.22851,20.16709,0,0,122.8628,208.1817,53.76926,0,53.76926,354.4529,84.39339,0.1587261,22.1838,59.99822,0,283.1794
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,68.60226,68.60226,49.76433,0,14.85838,68.60226,129.621,0,0,0,88.92297,19.8294,18.83793,0,0,69.09357,256.574,69.09357,0,69.09357,420.0009,100,0.1586999,75.46249,71.13837,81,345.497
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,23.70145,23.70145,0,0,0,23.70145,490.8278,91.38441,0,0,116.3333,24.94889,23.70145,0,0,0,318.7582,0,0,0,420.0009,100,0.1586999,26.07159,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,107.0827,107.0827,38.38275,0,11.97884,107.0827,74.91467,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586999,117.791,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,164.5369,68.7,0,-1,0,68.7,132.7498,18.88334,95.83694,112.2906,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586999,180.9906,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,48.19821,48.19821,0,0,0,48.19821,140.9181,17.18503,0,0,67.91999,50.73496,48.19821,0,0,0,318.7582,0,0,0,420.0009,100,0.1586999,53.01803,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,54.56146,54.56146,0,0,0,54.56146,80.78992,0,0,0,44.08016,57.43312,54.56146,0,0,0,318.7582,0,13.35296,-13.35296,405.9256,96.64876,0.1586999,60.01761,35.26413,0,362.8384
