Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,53.59976,53.59976,0,0,0,53.59976,30.18539,0,7.105427E-15,0,16.1793,56.4208,53.59976,0,0,14.83662,305.4053,0,40.2415,-40.2415,363.5073,86.54919,0.1586999,58.95974,12.94344,0,321.5846
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.5494,265.1638,0,0,0,363.5073,86.54919,0.1586999,0,0,0,265.1638
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,29.04234,29.04234,0,-1,0,29.04234,0,0,3.552714E-15,0,0,30.57088,29.04234,0,0,59.5494,265.1638,0,30.57088,-30.57088,331.2828,78.87669,0.1586999,31.94657,0,0,265.1638
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,157.7155,68.7,0,-1,0,68.7,0,0,89.01545,104.787,0,72.31579,68.7,0,0,93.51704,234.5929,0,72.31579,-72.31579,255.0553,60.72732,0.1586999,173.487,0,0,234.5929
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,68.70881,68.7,0,-1,0,68.7,0,0,0.008805246,6.879686,0,72.31579,68.7,0,0,173.8679,162.2771,0,72.31579,-72.31579,178.8277,42.57794,0.1586999,75.57969,0,0,162.2771
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2188,89.9613,0,0,0,178.8277,42.57794,0.1586999,0,0,0,89.9613
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2188,89.9613,0,0,0,178.8277,42.57794,0.1586999,0,0,0,89.9613
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,95.22349,68.7,0,-1,0,68.7,0,0,26.52349,36.04584,0,72.31579,68.7,0,0,254.2188,89.9613,0,72.31579,-72.31579,102.6002,24.42856,0.1586999,104.7458,0,0,89.9613
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,27.52372,16.76324,0,-1,0,16.76324,0,0,10.76048,13.51285,0,17.64552,16.76324,0,0,334.5697,17.64552,0,17.64552,-17.64552,84.00017,20,0.1586999,30.27609,0,0,17.64552
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.20545,0,0,-1,0,0,0,0,34.20545,37.626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586999,37.626,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,78.90657,0,0,-1,0,0,0,0,78.90657,86.79723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586999,86.79723,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.513492,0,0,-1,0,0,0,0,8.513492,9.364841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586999,9.364841,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,60.82664,60.82664,81,0,22.761,60.82664,0,0,0,0,0,0,0,20.17336,19.16469,354.1758,0,19.16469,0,19.16469,102.1814,24.32885,0.1587257,66.90931,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,128.0215,102.718,81,0,22.761,102.718,5.464303,0,25.30347,42.37136,5.612823,22.86104,21.71799,0,0,335.0111,17.24822,0,17.24822,-17.24822,84.00017,20,0.1587257,140.8236,4.490258,81,22.86104
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,102.1611,102.1611,81,0,22.761,102.1611,27.30264,0,0,26.07762,27.89268,22.27486,21.16111,0,0,354.1758,0,5.617824,0,5.617824,89.3297,21.26893,0.1587317,112.3772,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,54.75492,54.75492,81,0,22.761,54.75492,103.5038,0,0,0,56.67342,0,0,26.24508,24.93283,348.558,5.056042,81.60625,0,81.60625,166.7482,39.70187,0.1587721,60.23042,45.33874,81,61.72946
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,96.58896,68.7,0,-1,0,68.7,99.69609,0,27.88896,37.54786,68.49122,72.31579,68.7,0,0,266.9517,78.50166,0,3.824574,-3.824574,162.7167,38.742,0.1587721,106.2479,54.79297,0,146.9929
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,271.2013,74.67709,69.71226,0,69.71226,228.8516,54.48837,0.1586637,0,55.76981,0,144.3893
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,201.489,137.4181,59.96366,0,59.96366,285.7381,68.03275,0.1585706,0,47.97093,0,197.3818
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,30.65411,30.65411,0,0,0,30.65411,254.1221,0,0,0,77.89887,32.26748,30.65411,0,0,141.5253,191.3854,45.63139,0,45.63139,329.0278,78.33981,0.1584998,33.71952,62.3191,0,269.2843
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,177.6633,149.7,81,0,22.761,149.7,53.62969,0,27.96326,45.72958,80.28364,72.31579,68.7,0,0,95.89396,232.4537,7.967852,0,7.967852,336.5868,80.13956,0.1584875,195.4296,64.22691,81,312.7373
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,56.59948,56.59948,0,-1,0,56.59948,138.018,0,0,0,78.11749,59.57841,56.59948,0,0,87.9261,239.6247,18.53909,0,18.53909,354.1745,84.3271,0.1584587,62.25943,62.49399,0,317.7422
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.39132,11.39132,0,0,0,11.39132,522.9566,0,0,0,59.57165,11.99086,11.39132,0,0,69.38702,256.3099,47.58079,0,47.58079,399.3136,95.07449,0.158385,12.53045,47.65732,0,315.8816
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,95.87035,95.87035,79.48315,0,22.37724,95.87035,40.73826,7.105427E-15,0,0,39.05592,17.24968,16.3872,0,0,21.80623,299.1326,21.80623,0,21.80623,420.0009,100,0.1584082,105.4574,31.24473,81,338.1885
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,68.17269,68.17269,56.09065,0,16.45893,68.17269,18.65548,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.1584082,74.98997,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,38.98094,38.98094,0,0,0,38.98094,0,0,7.105427E-15,0,0,41.03257,38.98094,0,0,0,318.7582,0,41.03257,-41.03257,376.7487,89.7019,0.1584082,42.87904,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,76.38253,68.7,0,-1,0,68.7,0,0,7.682532,15.32078,0,72.31579,68.7,0,0,45.59175,277.7256,0,72.31579,-72.31579,300.5212,71.55252,0.1584082,84.02078,0,0,277.7256
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9426,205.4099,0,0,0,300.5212,71.55252,0.1584082,0,0,0,205.4099
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9426,205.4099,0,0,0,300.5212,71.55252,0.1584082,0,0,0,205.4099
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9426,205.4099,0,0,0,300.5212,71.55252,0.1584082,0,0,0,205.4099
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,71.04354,68.7,0,-1,0,68.7,0,0,2.343542,9.447896,0,72.31579,68.7,0,0,125.9426,205.4099,0,72.31579,-72.31579,224.2936,53.40314,0.1584082,78.1479,0,0,205.4099
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,53.86259,53.86259,0,-1,0,53.86259,0,0,0,0,0,56.69746,53.86259,0,0,206.2935,133.0941,0,56.69746,-56.69746,164.5293,39.17356,0.1584082,59.24885,0,0,133.0941
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.84713,45.84713,0,-1,0,45.84713,0,0,7.105427E-15,0,0,48.26013,45.84713,0,0,269.2907,76.39661,0,48.26013,-48.26013,113.6586,27.06152,0.1584082,50.43184,0,0,76.39661
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9131,28.13648,0,0,0,113.6586,27.06152,0.1584082,0,0,0,28.13648
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,70.82695,26.72965,0,-1,0,26.72965,0,0,44.09729,51.17999,0,28.13648,26.72965,0,0,322.9131,28.13648,0,28.13648,-28.13648,84.00017,20,0.1584082,77.90965,0,0,28.13648
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,123.9361,0,0,-1,0,0,0,0,123.9361,136.3297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584082,136.3297,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584082,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,8.11031,8.11031,80.4261,0,22.6158,8.11031,43.79372,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1584616,8.92134,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,34.62275,34.62275,81,0,22.761,34.62275,68.56789,0,0,0,23.74008,0,0,46.37725,44.05839,281.924,65.02663,67.79848,0,67.79848,216.8635,51.63407,0.1585234,38.08502,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,214.1255,126.0453,117.1406,0,117.1406,327.9929,78.09338,0.1584851,0,38.75248,81,174.4859
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,80.46357,68.7,0,-1,0,68.7,101.9494,0,11.76357,19.80992,70.03926,72.31579,68.7,0,0,96.98492,231.4718,0,2.276531,-2.276531,325.5932,77.52203,0.1584851,88.50993,56.03141,0,301.511
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,99.5144,229.1953,81.0801,0,81.0801,402.5125,95.83613,0.1583599,0,64.86408,0,310.2754
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,17.14914,17.14914,0,0,0,17.14914,671.2139,78.62141,0,0,115.1074,18.05173,17.14914,0,0,18.4343,302.1674,18.4343,0,18.4343,420.0009,100,0.1583315,18.86406,92.08595,0,417.2748
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,126.4514,126.4514,57.75141,0,16.87911,126.4514,93.85111,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,139.0965,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,70.05122,70.05122,20.25,0,7.39125,70.05122,115.8102,28.7041,0,0,81.12644,52.42234,49.80122,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,77.05634,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,74.83142,74.83142,28.30632,0,9.4295,74.83142,65.44549,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,82.31456,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.7225,10.7225,0,0,0,10.7225,173.0614,7.269671,0,0,18.55652,11.28685,10.7225,0,0,0,318.7582,0,0,0,420.0009,100,0.1583315,11.79475,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,95.55711,95.55711,81,0,22.761,95.55711,0,0,0,0,0,15.32327,14.55711,0,0,0,318.7582,0,15.32327,-15.32327,403.8487,96.15426,0.1583315,105.1128,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,29.62402,29.62402,0,-1,0,29.62402,0,0,3.552714E-15,0,0,31.18317,29.62402,0,0,17.02586,303.435,0,31.18317,-31.18317,370.9787,88.32809,0.1583315,32.58642,0,0,303.435
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,20.04431,20.04431,0,-1,0,20.04431,0,0,3.552714E-15,0,0,21.09927,20.04431,0,0,51.67383,272.2518,0,21.09927,-21.09927,348.7382,83.03273,0.1583315,22.04874,0,0,272.2518
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.11746,251.1525,0,0,0,348.7382,83.03273,0.1583315,0,0,0,251.1525
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,72.55439,68.7,0,-1,0,68.7,0,0,3.854391,11.10983,0,72.31579,68.7,0,0,75.11746,251.1525,0,72.31579,-72.31579,272.5106,64.88335,0.1583315,79.80983,0,0,251.1525
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.6362,32.6362,0,-1,0,32.6362,0,0,7.105427E-15,0,0,34.3539,32.6362,0,0,155.4683,178.8367,0,34.3539,-34.3539,236.2984,56.26142,0.1583315,35.89982,0,0,178.8367
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,26.37646,26.37646,0,-1,0,26.37646,0,0,3.552714E-15,0,0,27.76469,26.37646,0,0,193.6393,144.4828,0,27.76469,-27.76469,207.0319,49.29321,0.1583315,29.0141,0,0,144.4828
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.489,116.7181,0,0,0,207.0319,49.29321,0.1583315,0,0,0,116.7181
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,133.107,68.7,0,-1,0,68.7,0,0,64.40699,77.71769,0,72.31579,68.7,0,0,224.489,116.7181,0,72.31579,-72.31579,130.8044,31.14383,0.1583315,146.4177,0,0,116.7181
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,52.3337,42.18222,0,-1,0,42.18222,0,0,10.15148,15.38485,0,44.40234,42.18222,0,0,304.8399,44.40234,0,44.40234,-44.40234,84.00017,20,0.1583315,57.56707,0,0,44.40234
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,61.42753,0,0,-1,0,0,0,0,61.42753,67.57028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583315,67.57028,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,56.46984,56.46984,81,0,22.761,56.46984,0,0,0,0,0,0,0,24.53016,23.30365,354.1758,0,23.30365,0,23.30365,106.1079,25.26375,0.1583627,62.11683,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,81.07089,81.07089,81,0,22.761,81.07089,1.559017,0,0,0,1.263909,0.07462367,0.07089249,0,0,330.8722,20.97329,1.189285,0,1.189285,107.2362,25.53238,0.158364,89.17798,1.011127,81,22.23719
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,91.55932,91.55932,81,0,22.761,91.55932,22.6431,0,0,0,20.73186,11.11507,10.55932,0,0,329.6829,22.04364,9.616794,0,9.616794,116.3595,27.70459,0.1583741,100.7152,16.58549,81,42.77551
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,320.0661,30.69876,114.3205,0,114.3205,224.8135,53.52691,0.1583404,0,36.49642,81,76.31928
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,205.7456,133.5872,81.34233,0,81.34233,301.9816,71.90023,0.1582152,0,65.07387,0,214.9296
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,60.68036,60.68036,0,0,0,60.68036,130.9666,0,0,0,79.47099,63.87406,60.68036,0,0,124.4032,206.7953,15.59692,0,15.59692,316.7781,75.42321,0.1581912,66.7484,63.57679,0,286.2663
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,84.25173,84.25173,81,0,22.761,84.25173,131.0549,0,0,0,110.416,3.422877,3.251733,0,0,108.8063,220.8326,106.9931,0,106.9931,418.2807,99.59045,0.1581927,92.6769,88.33282,81,331.2486
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,98.37226,98.37226,29.67226,0,9.775082,98.37226,115.4152,39.40763,0,0,113.5366,72.31579,68.7,0,0,1.813146,317.1264,1.813146,0,1.813146,420.0009,100,0.1581899,108.2095,90.82925,81,430.663
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,56.41781,56.41781,0,0,0,56.41781,165.6404,34.06353,0,0,93.4507,59.38717,56.41781,0,0,0,318.7582,0,0,0,420.0009,100,0.1581899,62.05959,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581899,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,123.4929,123.4929,74.64239,0,21.15252,123.4929,41.63933,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1581899,135.8422,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581899,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,61.2705,61.2705,0,0,0,61.2705,24.08833,0,7.105427E-15,0,14.75904,64.49526,61.2705,0,0,0,318.7582,0,49.73623,-49.73623,367.5742,87.5175,0.1581899,67.39755,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,146.7969,146.7969,81,0,22.761,146.7969,0,0,0,11.77658,0,69.25989,65.79689,0,0,55.26247,269.022,0,69.25989,-69.25989,294.5679,70.13508,0.1581899,161.4766,0,81,269.022
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,121.5222,68.7,0,-1,0,68.7,0,0,52.82219,64.97441,0,72.31579,68.7,0,0,132.2179,199.7621,0,72.31579,-72.31579,218.3404,51.9857,0.1581899,133.6744,0,0,199.7621
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,137.509,68.7,0,-1,0,68.7,0,0,68.80906,82.55996,0,72.31579,68.7,0,0,212.5688,127.4463,0,72.31579,-72.31579,142.1129,33.83633,0.1581899,151.26,0,0,127.4463
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,114.5633,52.37401,0,-1,0,52.37401,0,0,62.18933,73.64567,0,55.13054,52.37401,0,0,292.9196,55.13054,0,55.13054,-55.13054,84.00017,20,0.1581899,126.0197,0,0,55.13054
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.2475,0,0,-1,0,0,0,0,37.2475,40.97224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,40.97224,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,21.75426,0,0,-1,0,0,0,0,21.75426,23.92968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,23.92968,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.40693,0,0,-1,0,0,0,0,49.40693,54.34763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,54.34763,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.63615,0,0,-1,0,0,0,0,27.63615,30.39977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,30.39977,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,58.58369,0,0,-1,0,0,0,0,58.58369,64.44205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,64.44205,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.03638,0,0,-1,0,0,0,0,45.03638,49.54002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,49.54002,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,60.25147,0,0,-1,0,0,0,0,60.25147,66.27662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581899,66.27662,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,21.87919,21.87919,81,0,22.761,21.87919,0,0,0,0,0,0,0,59.12081,56.16477,354.1758,0,56.16477,0,56.16477,137.2827,32.6863,0.158265,24.06711,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,60.36268,60.36268,81,0,22.761,60.36268,2.998713,0,0,0,1.810103,0,0,20.63732,19.60546,298.011,50.54829,21.41556,0,21.41556,157.5993,37.52357,0.1582931,66.39895,1.448083,81,52.35839
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,74.97751,74.97751,81,0,22.761,74.97751,15.87613,0,0,0,11.90353,0,0,6.022489,5.721364,276.5955,69.8223,17.62489,0,17.62489,174.3198,41.50462,0.1583133,82.47527,9.522821,81,81.72582
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,69.8259,69.8259,81,0,22.761,69.8259,50.99866,0,0,0,35.61027,0,0,11.17411,10.6154,258.9706,85.6847,46.22567,0,46.22567,218.1733,51.94592,0.158365,76.80849,28.48822,81,121.295
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,55.07638,55.07638,0,-1,0,55.07638,149.2264,0,0,0,82.18851,57.97513,55.07638,0,0,212.7449,127.2878,24.21337,0,24.21337,241.1441,57.41515,0.1583278,60.58401,65.7508,0,209.4763
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,76.67066,76.67066,81,0,22.761,76.67066,98.76608,0,0,0,75.7246,0,0,4.329341,4.112875,188.5315,149.0798,79.83747,0,79.83747,316.8846,75.44856,0.1583707,84.33772,60.57968,81,224.8044
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,67.81787,67.81787,81,0,22.761,67.81787,127.5361,0,0,0,86.49228,0,0,13.18213,12.52302,108.6941,220.9336,99.0153,0,99.0153,410.8188,97.8138,0.1583843,74.59966,69.19382,81,307.4258
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,60.41286,60.41286,0,0,0,60.41286,152.1025,18.61823,0,0,91.88948,63.59248,60.41286,0,0,9.678766,310.0473,9.678766,0,9.678766,420.0009,100,0.1583694,66.45414,73.51158,0,401.9368
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,36.78334,36.78334,0,0,0,36.78334,293.9768,69.41516,0,0,108.1345,38.7193,36.78334,0,0,0,318.7582,0,0,0,420.0009,100,0.1583694,40.46167,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,69.72201,68.7,0,-1,0,68.7,75.36669,0,1.022009,7.99421,51.77692,72.31579,68.7,0,0,0,318.7582,0,20.53887,-20.53887,398.351,94.84528,0.1583694,76.69421,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,27.5756,27.5756,0,0,0,27.5756,190.6081,0.7134159,0,0,52.56133,29.02695,27.5756,0,0,22.82097,298.2194,22.82097,0,22.82097,420.0009,100,0.1583345,30.33316,42.04906,0,350.7807
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,38.12691,38.12691,0,0,0,38.12691,57.29091,0,7.105427E-15,0,21.84326,40.13359,38.12691,0,0,0,318.7582,0,18.29034,-18.29034,400.7211,95.4096,0.1583345,41.93961,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,20.3226,300.4679,10.46078,0,10.46078,410.6451,97.77245,0.1583185,0,8.368628,0,310.9287
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.95243,16.95243,0,0,0,16.95243,0,0,0,0,0,17.84467,16.95243,0,0,9.861814,309.8826,0,17.84467,-17.84467,391.8352,93.2939,0.1583185,18.64767,0,0,309.8826
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,63.92114,63.92114,0,-1,0,63.92114,0,0,1.421085E-14,1.613255,0,67.28541,63.92114,0,0,29.68922,292.0379,0,67.28541,-67.28541,320.9101,76.40702,0.1583185,70.31326,0,0,292.0379
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4508,224.7525,0,0,0,320.9101,76.40702,0.1583185,0,0,0,224.7525
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,99.14194,68.7,0,-1,0,68.7,0,0,30.44195,40.35614,0,72.31579,68.7,0,0,104.4508,224.7525,0,72.31579,-72.31579,244.6826,58.25764,0.1583185,109.0561,0,0,224.7525
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8017,152.4367,0,0,0,244.6826,58.25764,0.1583185,0,0,0,152.4367
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.5952,42.5952,0,-1,0,42.5952,0,0,0,0,0,44.83706,42.5952,0,0,184.8017,152.4367,0,44.83706,-44.83706,197.4202,47.00471,0.1583185,46.85472,0,0,152.4367
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,22.20187,22.20187,0,-1,0,22.20187,0,0,3.552714E-15,0,0,23.37039,22.20187,0,0,234.6206,107.5997,0,23.37039,-23.37039,172.7856,41.13935,0.1583185,24.42205,0,0,107.5997
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.49257,47.49257,0,-1,0,47.49257,0,0,7.105427E-15,0,0,49.99218,47.49257,0,0,260.5877,84.22929,0,49.99218,-49.99218,120.0892,28.59262,0.1583185,52.24183,0,0,84.22929
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,96.19798,32.52525,0,-1,0,32.52525,0,0,63.67273,73.29253,0,34.2371,32.52525,0,0,316.1346,34.2371,0,34.2371,-34.2371,84.00017,20,0.1583185,105.8178,0,0,34.2371
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,50.18627,0,0,-1,0,0,0,0,50.18627,55.2049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583185,55.2049,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.276514,0,0,-1,0,0,0,0,1.276514,1.404165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583185,1.404165,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,119.0345,81,81,0,22.761,81,0,0,38.03452,49.93797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583185,130.938,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1583506,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,78.40424,78.40424,81,0,22.761,78.40424,22.16467,0,0,0,17.37804,0,0,2.595766,2.465978,282.755,64.27872,19.84402,0,19.84402,170.5816,40.61458,0.1583722,86.24466,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,262.911,82.13834,97.57415,0,97.57415,263.1486,62.65429,0.1583643,0,23.09932,81,111.0125
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,147.0026,68.7,0,-1,0,68.7,96.3555,0,78.3026,93.00285,66.19623,72.31579,68.7,0,0,165.3368,169.9551,0,6.119562,-6.119562,256.698,61.11844,0.1583643,161.7029,52.95698,0,236.1513
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,38.11526,38.11526,0,0,0,38.11526,202.6726,0,0,0,77.24921,40.12133,38.11526,0,0,172.1363,163.8355,37.12788,0,37.12788,291.9206,69.50476,0.1583075,41.92679,61.79937,0,241.0847
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,131.8881,131.8881,81,0,22.761,131.8881,25.90477,0,0,0,34.1653,53.56638,50.88806,0,0,135.0085,197.2506,0,19.40108,-19.40108,271.47,64.63559,0.1583075,145.0769,27.33224,81,231.4159
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,192.3553,149.7,81,0,22.761,149.7,45.36898,0,42.65528,61.89082,67.91737,72.31579,68.7,0,0,156.5652,177.8495,0,4.398425,-4.398425,266.8337,63.5317,0.1583075,211.5908,54.33389,81,245.7669
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,94.29107,94.29107,81,0,22.761,94.29107,80.08252,0,0,0,75.51067,13.9906,13.29107,0,0,161.4524,173.4511,61.52007,0,61.52007,325.1967,77.42764,0.1583638,103.7202,60.40854,81,248.9618
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,112.7318,68.7,0,-1,0,68.7,68.09734,0,44.03184,55.30502,46.78287,72.31579,68.7,0,0,99.93229,228.8192,0,25.53292,-25.53292,298.2827,71.01955,0.1583638,124.005,37.4263,0,275.6021
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,65.17652,65.17652,81,0,22.761,65.17652,58.0967,0,0,0,37.86541,0,0,15.82348,15.0323,128.3022,203.2863,52.89771,0,52.89771,348.4659,82.9679,0.1584234,71.69418,30.29233,81,241.1517
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,98.03909,98.03909,81,0,22.761,98.03909,38.50323,0,0,0,37.74822,17.93588,17.03909,0,0,75.40449,250.8942,19.81234,0,19.81234,367.2615,87.44304,0.1584442,107.843,30.19858,81,288.6424
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,55.59214,268.7253,19.64289,0,19.64289,385.8964,91.87991,0.1584142,0,15.71431,0,288.3682
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,83.99854,83.99854,81,0,22.761,83.99854,0,0,0,0,0,3.156362,2.998544,0,0,35.94925,286.4039,0,3.156362,-3.156362,382.5693,91.08775,0.1584142,92.3984,0,81,286.4039
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,76.58247,68.7,0,-1,0,68.7,0,0,7.882463,15.54071,0,72.31579,68.7,0,0,39.45632,283.2475,0,72.31579,-72.31579,306.3417,72.93837,0.1584142,84.24071,0,0,283.2475
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,73.1231,68.7,0,-1,0,68.7,0,0,4.423103,11.73541,0,72.31579,68.7,0,0,119.8072,210.9317,0,72.31579,-72.31579,230.1142,54.78899,0.1584142,80.43541,0,0,210.9317
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,123.0604,68.7,0,-1,0,68.7,0,0,54.36044,66.66648,0,72.31579,68.7,0,0,200.1581,138.616,0,72.31579,-72.31579,153.8867,36.63961,0.1584142,135.3665,0,0,138.616
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.85284,33.85284,0,-1,0,33.85284,0,0,7.105427E-15,0,0,35.63457,33.85284,0,0,280.5089,66.30016,0,35.63457,-35.63457,116.3245,27.69627,0.1584142,37.23812,0,0,66.30016
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.16677,29.13232,0,-1,0,29.13232,0,0,3.034457,6.251134,0,30.6656,29.13232,0,0,320.1029,30.6656,0,30.6656,-30.6656,84.00017,20,0.1584142,35.38345,0,0,30.6656
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,146.6779,0,0,-1,0,0,0,0,146.6779,161.3456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,161.3456,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.358678,0,0,-1,0,0,0,0,9.358678,10.29455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,10.29455,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,85.10089,0,0,-1,0,0,0,0,85.10089,93.61098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,93.61098,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584142,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1584043,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1583607,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,81.82052,81.82052,81,0,22.761,81.82052,55.54035,0,0,0,45.4434,0.8637031,0.820518,0,0,319.1472,31.52575,44.5797,0,44.5797,159.5232,37.98165,0.1584074,90.00257,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,95.17064,68.7,0,-1,0,68.7,112.0757,0,26.47064,35.9877,76.99603,72.31579,68.7,0,0,274.5675,71.64748,4.680238,0,4.680238,163.9633,39.03881,0.1584003,104.6877,61.59682,0,148.6435
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,132.725,132.725,81,0,22.761,132.725,44.78552,0,0,0,59.44156,54.44732,51.72495,0,0,269.8873,75.8597,4.994238,0,4.994238,168.7013,40.16689,0.1584055,145.9975,47.55325,81,135.3013
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,129.5379,129.5379,81,0,22.761,129.5379,56.09827,0,0,0,72.66852,51.09253,48.5379,0,0,264.893,80.35451,21.57599,0,21.57599,189.17,45.0404,0.1584271,142.4917,58.13482,81,153.023
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,78.89474,78.89474,81,0,22.761,78.89474,122.7366,0,0,0,96.83275,0,0,2.105257,1.999994,243.317,99.7729,98.83274,0,98.83274,282.931,67.3644,0.1584408,86.78422,77.46619,81,196.6057
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,87.00417,87.00417,81,0,22.761,87.00417,104.3389,0,0,0,90.77916,6.320178,6.004169,0,0,144.4843,188.7224,84.45898,0,84.45898,363.0558,86.4417,0.1584763,95.70459,72.62332,81,279.5015
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,38.34917,38.34917,0,-1,0,38.34917,259.8156,0,0,0,99.63712,40.36755,38.34917,0,0,60.02531,264.7354,59.26958,0,59.26958,419.2839,99.8293,0.1583861,42.18409,79.7097,0,364.3726
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.24249,0,0,78.99822,0,0,0,0,0.7557286,318.0781,0.7557286,0,0.7557286,420.0009,100,0.1583849,0,63.19858,0,397.0763
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,110.9579,110.9579,62.66308,0,18.12176,110.9579,45.81615,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1583849,122.0537,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,60.85244,60.85244,0,0,0,60.85244,34.01279,0,7.105427E-15,0,20.69761,64.0552,60.85244,0,0,0,318.7582,0,43.35759,-43.35759,374.2979,89.11838,0.1583849,66.93768,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.17509,275.4006,0,0,0,374.2979,89.11838,0.1583849,0,0,0,275.4006
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,21.21479,21.21479,0,-1,0,21.21479,0,0,3.552714E-15,0,0,22.33135,21.21479,0,0,48.17509,275.4006,0,22.33135,-22.33135,350.7586,83.51379,0.1583849,23.33627,0,0,275.4006
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,27.93317,27.93317,0,-1,0,27.93317,0,0,3.552714E-15,0,0,29.40333,27.93317,0,0,72.98771,253.0693,0,29.40333,-29.40333,319.7648,76.13432,0.1583849,30.72648,0,0,253.0693
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,104.5487,68.7,0,-1,0,68.7,0,0,35.84867,46.30354,0,72.31579,68.7,0,0,105.6581,223.666,0,72.31579,-72.31579,243.5372,57.98494,0.1583849,115.0035,0,0,223.666
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,95.93903,68.7,0,-1,0,68.7,0,0,27.23903,36.83293,0,72.31579,68.7,0,0,186.009,151.3502,0,72.31579,-72.31579,167.3097,39.83557,0.1583849,105.5329,0,0,151.3502
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.81065,48.81065,0,-1,0,48.81065,0,0,7.105427E-15,0,0,51.37963,48.81065,0,0,266.3598,79.03437,0,51.37963,-51.37963,113.1508,26.94062,0.1583849,53.69172,0,0,79.03437
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,63.20567,26.272,0,-1,0,26.272,0,0,36.93367,43.25424,0,27.65474,26.272,0,0,323.4483,27.65474,0,27.65474,-27.65474,84.00017,20,0.1583849,69.52625,0,0,27.65474
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.01782,0,0,-1,0,0,0,0,47.01782,51.7196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583849,51.7196,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.40358,0,0,-1,0,0,0,0,12.40358,13.64394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583849,13.64394,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.41241,0,0,-1,0,0,0,0,33.41241,36.75365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583849,36.75365,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.54203,0,0,-1,0,0,0,0,35.54203,39.09623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583849,39.09623,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.93587,33.93587,81,0,22.761,33.93587,0,0,0,0,0,0,0,47.06413,44.71093,354.1758,0,44.71093,0,44.71093,126.4167,30.09915,0.158444,37.32945,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,22.92404,22.92404,81,0,22.761,22.92404,8.078828,0,0,0,1.851994,0,0,58.07596,55.17216,309.4649,40.23983,57.02415,0,57.02415,180.5145,42.97957,0.1585186,25.21645,1.481595,81,42.09183
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,15.40059,15.40059,81,0,22.761,15.40059,107.2814,0,0,0,16.52196,0,0,65.59941,62.31944,252.4407,91.56158,78.8414,0,78.8414,255.3101,60.78799,0.1585625,16.94065,13.21757,81,108.0835
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,117.0206,117.0206,81,0,22.761,117.0206,38.06919,0,0,0,44.54879,37.91639,36.02057,0,0,173.5993,162.5188,6.6324,0,6.6324,261.6021,62.28609,0.1585694,128.7226,35.63903,81,207.0676
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,75.73915,68.7,0,-1,0,68.7,106.115,0,7.039151,14.61307,72.90099,72.31579,68.7,0,0,166.9669,168.488,0.585204,0,0.585204,262.1573,62.41828,0.1585685,83.31306,58.32079,0,241.389
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,96.28968,96.28968,81,0,22.761,96.28968,91.50523,0,0,0,88.1101,16.0944,15.28968,0,0,166.3817,169.0147,72.0157,0,72.0157,330.4774,78.68493,0.158603,105.9186,70.48808,81,257.1248
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,35.15685,35.15685,24.96027,0,8.582949,35.15685,298.9439,0,0,0,105.0993,10.73323,10.19657,0,0,94.36602,233.8288,94.36602,0,94.36602,420.0009,100,0.1584724,38.67253,84.0794,81,338.9281
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,35.68934,35.68934,0,0,0,35.68934,283.2173,63.51066,0,0,101.0784,37.56773,35.68934,0,0,0,318.7582,0,0,0,420.0009,100,0.1584724,39.25827,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584724,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.37595,12.37595,0,-1,0,12.37595,656.0618,68.16655,0,0,81.19386,13.02731,12.37595,0,0,0,318.7582,0,0,0,420.0009,100,0.1584724,13.61354,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,86.48203,86.48203,34.84618,0,11.08408,86.48203,62.8495,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1584724,95.13023,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,40.25695,40.25695,0,0,0,40.25695,54.99835,0,0,0,22.14066,42.37573,40.25695,0,0,0,318.7582,0,20.23507,-20.23507,398.6712,94.92152,0.1584724,44.28264,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,44.35818,44.35818,0,0,0,44.35818,34.61924,0,0,0,15.35646,46.69282,44.35818,0,0,22.48342,298.5232,0,31.33635,-31.33635,365.6398,87.05692,0.1584724,48.79399,12.28517,0,313.8796
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,24.68216,24.68216,0,0,0,24.68216,0,0,3.552714E-15,0,0,25.98122,24.68216,0,0,57.30159,267.1868,0,25.98122,-25.98122,338.2532,80.53631,0.1584724,27.15037,0,0,267.1868
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.4447,13.4447,0,-1,0,13.4447,0,0,1.776357E-15,0,0,14.15231,13.4447,0,0,86.16961,241.2056,0,14.15231,-14.15231,323.3353,76.98444,0.1584724,14.78917,0,0,241.2056
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8944,227.0533,0,0,0,323.3353,76.98444,0.1584724,0,0,0,227.0533
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,20.75278,20.75278,0,-1,0,20.75278,0,0,0,0,0,21.84503,20.75278,0,0,101.8944,227.0533,0,21.84503,-21.84503,300.3087,71.50191,0.1584724,22.82805,0,0,227.0533
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.76436,41.76436,0,-1,0,41.76436,0,0,7.105427E-15,0,0,43.96249,41.76436,0,0,126.1667,205.2082,0,43.96249,-43.96249,253.9681,60.46848,0.1584724,45.9408,0,0,205.2082
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,23.79027,23.79027,0,-1,0,23.79027,0,0,0,0,0,25.04239,23.79027,0,0,175.0139,161.2457,0,25.04239,-25.04239,227.5711,54.18349,0.1584724,26.16929,0,0,161.2457
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,70.60234,68.7,0,-1,0,68.7,0,0,1.902344,8.962578,0,72.31579,68.7,0,0,202.8387,136.2034,0,72.31579,-72.31579,151.3436,36.03411,0.1584724,77.66257,0,0,136.2034
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,25.59662,25.59662,0,-1,0,25.59662,0,0,3.552714E-15,0,0,26.94381,25.59662,0,0,283.1896,63.88757,0,26.94381,-26.94381,122.9423,29.27192,0.1584724,28.15628,0,0,63.88757
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.80816,35.09657,0,-1,0,35.09657,0,0,5.711586,9.792402,0,36.94376,35.09657,0,0,313.1272,36.94376,0,36.94376,-36.94376,84.00017,20,0.1584724,44.88898,0,0,36.94376
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.43053,0,0,-1,0,0,0,0,10.43053,11.47359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584724,11.47359,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,95.35339,0,0,-1,0,0,0,0,95.35339,104.8887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584724,104.8887,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.40597,40.40597,81,0,22.761,40.40597,0,0,0,0,0,0,0,40.59403,38.56433,354.1758,0,38.56433,0,38.56433,120.5855,28.71078,0.1585231,44.44656,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,30.72773,30.72773,81,0,22.761,30.72773,9.17872,0,0,0,2.820412,0,0,50.27227,47.75866,315.6115,34.7079,50.57907,0,50.57907,168.569,40.1354,0.1585888,33.8005,2.25633,81,37.52831
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,48.08092,48.08092,81,0,22.761,48.08092,47.1572,0,0,0,22.67361,0,0,32.91908,31.27313,265.0324,80.22906,53.94674,0,53.94674,219.7474,52.32071,0.1586533,52.88901,18.13889,81,102.9027
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,93.63815,93.63815,81,0,22.761,93.63815,55.89074,0,0,0,52.33505,13.30331,12.63814,0,0,211.0857,128.7811,39.03174,0,39.03174,256.7762,61.13706,0.1586937,103.002,41.86804,81,181.1162
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,91.5656,68.7,0,-1,0,68.7,105.7293,0,22.8656,32.02216,72.63604,72.31579,68.7,0,0,172.0539,163.9097,0.3202487,0,0.3202487,257.08,61.2094,0.1586933,100.7222,58.10883,0,236.5457
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,78.23396,78.23396,81,0,22.761,78.23396,101.7999,0,0,0,79.64214,0,0,2.766041,2.627738,171.7337,164.1979,82.26987,0,82.26987,335.128,79.79223,0.1587317,86.05736,63.71371,81,243.8401
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,176.7849,149.7,81,0,22.761,149.7,54.73775,0,27.08494,44.76344,81.94241,72.31579,68.7,0,0,89.4638,238.2408,9.626625,0,9.626625,344.2607,81.96666,0.1587171,194.4634,65.55393,81,320.1832
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,68.9967,68.9967,72.7895,0,20.68374,68.9967,109.9252,0,0,0,75.84475,0,0,3.792803,3.603163,79.83717,246.9048,79.44791,0,79.44791,419.6316,99.91207,0.1587377,75.89637,60.6758,81,322.7495
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.08547,0,0,63.47473,0,0,0,0,0.3892613,318.4079,0.3892613,0,0.3892613,420.0009,100,0.1587371,0,50.77979,0,381.8826
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587371,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587371,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,134.6231,134.6231,81,0,22.761,134.6231,24.25797,0,0,0,32.65684,56.44537,53.6231,0,0,0,318.7582,0,23.78853,-23.78853,394.9255,94.0297,0.1587371,148.0854,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,89.7974,89.7974,81,0,22.761,89.7974,20.15656,0,0,0,18.10007,9.260419,8.797398,0,0,26.43171,294.9697,8.839652,0,8.839652,403.3116,96.02637,0.1587462,98.77714,14.48006,81,313.0698
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59205,302.9254,0,0,0,403.3116,96.02637,0.1587462,0,0,0,302.9254
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,23.17521,23.17521,0,-1,0,23.17521,0,0,3.552714E-15,0,0,24.39495,23.17521,0,0,17.59205,302.9254,0,24.39495,-24.39495,377.597,89.90387,0.1587462,25.49273,0,0,302.9254
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,98.34294,68.7,0,-1,0,68.7,0,0,29.64294,39.47724,0,72.31579,68.7,0,0,44.69756,278.5304,0,72.31579,-72.31579,301.3695,71.75449,0.1587462,108.1772,0,0,278.5304
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,64.541,64.541,0,-1,0,64.541,0,0,1.421085E-14,2.295098,0,67.9379,64.541,0,0,125.0484,206.2146,0,67.9379,-67.9379,229.7567,54.70385,0.1587462,70.9951,0,0,206.2146
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,17.26895,17.26895,0,-1,0,17.26895,0,0,0,0,0,18.17784,17.26895,0,0,200.535,138.2767,0,18.17784,-18.17784,210.5955,50.14169,0.1587462,18.99584,0,0,138.2767
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.884574,2.884574,0,-1,0,2.884574,0,0,4.440892E-16,0,0,3.036393,2.884574,0,0,220.7326,120.0989,0,3.036393,-3.036393,207.3949,49.37963,0.1587462,3.173031,0,0,120.0989
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,25.78288,25.78288,0,-1,0,25.78288,0,0,3.552714E-15,0,0,27.13987,25.78288,0,0,224.1064,117.0625,0,27.13987,-27.13987,178.7869,42.56824,0.1587462,28.36116,0,0,117.0625
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,53.14798,53.14798,0,-1,0,53.14798,0,0,7.105427E-15,0,0,55.94524,53.14798,0,0,254.2618,89.92264,0,55.94524,-55.94524,119.8155,28.52744,0.1587462,58.46278,0,0,89.92264
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,61.67862,32.27853,0,-1,0,32.27853,0,0,29.40009,35.56796,0,33.9774,32.27853,0,0,316.4232,33.9774,0,33.9774,-33.9774,84.00017,20,0.1587462,67.84648,0,0,33.9774
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,102.3539,0,0,-1,0,0,0,0,102.3539,112.5893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587462,112.5893,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.5591,0,0,-1,0,0,0,0,38.5591,42.415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587462,42.415,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,121.4796,81,81,0,22.761,81,0,0,40.47963,52.62759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587462,133.6276,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,37.38226,37.38226,81,0,22.761,37.38226,7.311479,0,0,0,2.733196,0,0,43.61774,41.43685,354.1758,0,44.17004,0,44.17004,125.9035,29.97698,0.1588032,41.12049,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,26.56871,26.56871,81,0,22.761,26.56871,102.6127,0,0,0,27.26286,0,0,54.43129,51.70972,310.0058,39.75304,78.97259,0,78.97259,200.8235,47.81503,0.1588464,29.22558,21.81029,81,67.0159
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,75.31379,75.31379,81,0,22.761,75.31379,63.77197,-8.881784E-16,0,0,48.02908,0,0,5.686212,5.401902,231.0332,110.8284,53.43098,0,53.43098,251.5126,59.88383,0.1589029,82.84517,38.42327,81,158.8575
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,177.6022,158.9163,48.14847,0,48.14847,297.1902,70.75945,0.1588301,0,38.51878,0,207.0647
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,129.4537,202.2499,46.75745,0,46.75745,341.5483,81.32085,0.1587595,0,37.40596,0,249.0073
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,65.53099,65.53099,74.55608,0,21.13069,65.53099,111.697,0,0,0,73.19617,0,0,9.02509,8.573835,82.69627,244.3316,81.77001,0,81.77001,419.1221,99.79078,0.1587812,72.08409,58.55694,81,317.5278
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,61.24697,61.24697,0,0,0,61.24697,189.2959,50.54125,0,0,115.938,64.47049,61.24697,0,0,0.9262592,317.9246,0.9262592,0,0.9262592,420.0009,100,0.1587798,67.37167,92.7504,0,433.8626
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,70.64055,70.64055,20.25,0,7.39125,70.64055,145.8008,49.95177,0,0,102.9945,53.04269,50.39055,0,0,0,318.7582,0,0,0,420.0009,100,0.1587798,77.70461,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,70.78519,68.7,0,-1,0,68.7,147.8266,29.24108,2.085196,9.163715,101.5569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1587798,77.86372,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587798,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,98.69552,98.69552,63.73281,0,18.3924,98.69552,37.28928,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1587798,108.5651,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.606622,7.606622,0,0,0,7.606622,205.1644,7.59911,0,0,15.60608,8.00697,7.606622,0,0,0,318.7582,0,0,0,420.0009,100,0.1587798,8.367284,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,176.5315,149.7,81,0,22.761,149.7,0,0,26.83153,44.48468,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1587798,194.1847,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,88.87343,68.7,0,-1,0,68.7,0,0,20.17343,29.06078,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1587798,97.76077,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,166.1497,68.7,0,-1,0,68.7,0,0,97.44975,114.0647,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1587798,182.7647,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,26.19196,26.19196,0,-1,0,26.19196,0,0,3.552714E-15,0,0,27.57049,26.19196,0,0,241.0526,101.8109,0,27.57049,-27.57049,162.2564,38.6324,0.1587798,28.81116,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6865,74.24037,0,0,0,162.2564,38.6324,0.1587798,0,0,0,74.24037
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,93.7394,68.7,0,-1,0,68.7,0,0,25.03939,34.41333,0,72.31579,68.7,0,0,271.6865,74.24037,0,72.31579,-72.31579,86.02885,20.48302,0.1587798,103.1133,0,0,74.24037
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,22.4782,1.828351,0,-1,0,1.828351,0,0,20.64985,22.89767,0,1.92458,1.828351,0,0,352.0374,1.92458,0,1.92458,-1.92458,84.00017,20,0.1587798,24.72602,0,0,1.92458
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.36423,0,0,-1,0,0,0,0,39.36423,43.30066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587798,43.30066,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.459223,0,0,-1,0,0,0,0,4.459223,4.905145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587798,4.905145,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,53.40559,0,0,-1,0,0,0,0,53.40559,58.74615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587798,58.74615,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.14106,0,0,-1,0,0,0,0,46.14106,50.75516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587798,50.75516,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.08182,32.08182,81,0,22.761,32.08182,0,0,0,0,0,0,0,48.91818,46.47227,354.1758,0,46.47227,0,46.47227,128.0876,30.497,0.1588403,35.29,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,71.33781,71.33781,81,0,22.761,71.33781,1.594932,0,0,0,1.13779,0,0,9.662195,9.179085,307.7035,41.82505,10.31687,0,10.31687,137.8751,32.82734,0.1588535,78.47159,0.9102318,81,42.96284
