Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6699811,0.6699811,72.98577,0,20.7334,0.6699811,1417.501,0,0,0,9.496987,0,0,72.31579,68.7,297.3867,51.11023,78.19699,0,78.19699,212.0593,50.4902,0.1588763,0.7369792,7.59759,81,60.60722
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,150.3978,149.7,81,0,22.761,149.7,4.76239,0,0.6978012,15.73758,7.129298,72.31579,68.7,0,0,219.1897,121.4875,0,65.18649,-65.18649,143.3467,34.13009,0.1588763,165.4376,5.703438,81,128.6168
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,13.30938,13.30938,0,-1,0,13.30938,189.6767,0,0,0,25.2448,14.00987,13.30938,0,0,291.6191,56.30103,11.23492,0,11.23492,154.0051,36.6678,0.1588593,14.64032,20.19584,0,81.54583
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,280.3842,66.41246,16.77671,0,16.77671,169.9208,40.45726,0.158834,0,13.42137,0,83.18918
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,80.69935,80.69935,81,0,22.761,80.69935,35.86151,0,0,0,28.94001,0,0,0.3006553,0.2856225,263.6075,81.51151,29.22563,0,29.22563,197.6467,47.05864,0.1588641,88.76928,23.152,81,110.4515
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,234.3818,107.8146,81.47452,0,81.47452,274.9402,65.46182,0.1588802,0,10.21961,81,120.5891
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,17.33472,17.33472,81,0,22.761,17.33472,139.7877,0,0,0,24.23182,0,0,63.66528,60.48201,152.9073,181.1416,84.71383,0,84.71383,355.3068,84.59669,0.1589144,19.06819,19.38545,81,205.3735
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,68.19349,257.3841,23.50245,0,23.50245,377.6032,89.90534,0.1588791,0,18.80196,0,280.8865
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.546952,9.546952,0,0,0,9.546952,165.8453,0,0,0,15.83317,10.04942,9.546952,0,0,44.69104,278.5363,5.78375,0,5.78375,383.0901,91.21175,0.1588704,10.50165,12.66654,0,294.3694
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,107.4233,107.4233,81,0,22.761,107.4233,17.54259,0,0,0,18.84482,27.81398,26.42328,0,0,38.9073,283.7417,0,8.969157,-8.969157,373.6358,88.96073,0.1588704,118.1656,15.07586,81,302.5865
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,78.14452,78.14452,81,0,22.761,78.14452,14.32414,0,0,0,11.19353,0,0,2.855481,2.712707,48.87302,274.7725,13.90623,0,13.90623,386.8284,92.10182,0.1588854,85.95897,8.954822,81,285.966
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.96679,287.2881,0,0,0,386.8284,92.10182,0.1588854,0,0,0,287.2881
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,32.86051,32.86051,0,-1,0,32.86051,0,0,7.105427E-15,0,0,34.59001,32.86051,0,0,34.96679,287.2881,0,34.59001,-34.59001,350.3674,83.42063,0.1588854,36.14656,0,0,287.2881
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,164.696,68.7,0,-1,0,68.7,0,0,95.996,112.4656,0,72.31579,68.7,0,0,73.40014,252.6981,0,72.31579,-72.31579,274.1398,65.27126,0.1588854,181.1656,0,0,252.6981
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,103.5088,68.7,0,-1,0,68.7,0,0,34.80883,45.15971,0,72.31579,68.7,0,0,153.751,180.3823,0,72.31579,-72.31579,197.9123,47.12188,0.1588854,113.8597,0,0,180.3823
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.98766,44.98766,0,-1,0,44.98766,0,0,0,0,0,47.35543,44.98766,0,0,234.1019,108.0665,0,47.35543,-47.35543,147.9953,35.2369,0.1588854,49.48642,0,0,108.0665
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,57.39727,57.39727,0,-1,0,57.39727,0,0,7.105427E-15,5.461455,0,60.41818,57.39727,0,0,286.719,60.71109,0,60.41818,-60.41818,84.30893,20.07351,0.1588854,63.13699,0,0,60.71109
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,119.9894,0.2782717,0,-1,0,0.2782717,0,0,119.7111,131.71,0,0.2929175,0.2782717,0,0,353.8503,0.2929175,0,0.2929175,-0.2929175,84.00017,20,0.1588854,131.9883,0,0,0.2929175
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,67.05534,0,0,-1,0,0,0,0,67.05534,73.76088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588854,73.76088,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,81.36058,0,0,-1,0,0,0,0,81.36058,89.49664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588854,89.49664,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,94.35721,0,0,-1,0,0,0,0,94.35721,103.7929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588854,103.7929,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,75.11933,0,0,-1,0,0,0,0,75.11933,82.63126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588854,82.63126,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,90.52225,81,81,0,22.761,81,0,0,9.522246,18.57447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588854,99.57447,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,56.16787,56.16787,81,0,22.761,56.16787,2.749799,0,0,0,1.544503,0,0,24.83213,23.59052,354.1758,0,25.13503,0,25.13503,107.8453,25.67741,0.1589175,61.78466,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,69.48853,69.48853,81,0,22.761,69.48853,17.54466,0,0,0,12.19153,0,0,11.51148,10.9359,329.0408,22.62152,23.12743,0,23.12743,129.7859,30.90136,0.1589442,76.43737,9.753221,81,34.81305
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5529867,0.5529867,72.86877,0,20.7038,0.5529867,3574.908,0,0,0,19.76877,0,0,72.31579,68.7,305.9134,43.43621,88.46877,0,88.46877,213.7148,50.88437,0.1589511,0.6082854,15.81501,81,63.20498
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,79.50811,68.7,0,-1,0,68.7,64.1221,0,10.80811,18.75892,44.05188,72.31579,68.7,0,0,217.4446,123.0581,0,28.2639,-28.2639,183.922,43.79087,0.1589511,87.45892,35.24151,0,167.11
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,104.5013,104.5013,81,0,22.761,104.5013,55.90557,0,0,0,58.42206,24.73824,23.50133,0,0,248.8489,94.7942,33.68382,0,33.68382,215.8773,51.39925,0.1589855,114.9515,46.73765,81,153.2163
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,72.31579,0,20.56389,0,0,0,0,0,63.72417,0,0,72.31579,68.7,215.1651,125.1096,132.4242,0,132.4242,341.5059,81.31077,0.1589249,0,50.97934,81,188.8338
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,17.59287,0,0,100.3338,0,0,0,0,82.74093,244.2914,82.74093,0,82.74093,420.0009,100,0.1588009,0,80.26704,0,344.6252
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,138.7748,138.7748,70.07477,0,19.99692,138.7748,55.54625,4.76839,0,2.952241,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1588009,152.6522,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,47.49198,47.49198,0,-1,0,47.49198,71.18407,0,0,0,33.80673,49.99156,47.49198,0,0,0,318.7582,0,16.18483,-16.18483,402.9405,95.93803,0.1588009,52.24118,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,22.19174,0,0,40.17488,0,0,0,0,17.98315,302.5734,17.98315,0,17.98315,420.0009,100,0.158774,0,32.13991,0,342.7483
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158774,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,41.24836,41.24836,0,0,0,41.24836,46.69345,0,7.105427E-15,0,19.26028,43.41933,41.24836,0,0,0,318.7582,0,24.15904,-24.15904,394.535,93.93671,0.158774,45.3732,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,47.52773,47.52773,0,0,0,47.52773,0,0,7.105427E-15,0,0,50.02919,47.52773,0,0,26.84338,294.5992,0,50.02919,-50.02919,341.7996,81.38069,0.158774,52.2805,0,0,294.5992
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,142.9377,68.7,0,-1,0,68.7,0,0,74.23775,88.53152,0,72.31579,68.7,0,0,82.43137,244.57,0,72.31579,-72.31579,265.5721,63.23131,0.158774,157.2315,0,0,244.57
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,27.49731,27.49731,0,-1,0,27.49731,0,0,3.552714E-15,0,0,28.94454,27.49731,0,0,162.7822,172.2542,0,28.94454,-28.94454,235.0618,55.96699,0.158774,30.24704,0,0,172.2542
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9428,143.3097,0,0,0,235.0618,55.96699,0.158774,0,0,0,143.3097
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,79.50359,68.7,0,-1,0,68.7,0,0,10.8036,18.75396,0,72.31579,68.7,0,0,194.9428,143.3097,0,72.31579,-72.31579,158.8343,37.81761,0.158774,87.45396,0,0,143.3097
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.08164,41.08164,0,-1,0,41.08164,0,0,7.105427E-15,0,0,43.24383,41.08164,0,0,275.2937,70.99388,0,43.24383,-43.24383,113.2513,26.96454,0.158774,45.1898,0,0,70.99388
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.30311,26.36255,0,-1,0,26.36255,0,0,9.940567,13.57088,0,27.75005,26.36255,0,0,323.3424,27.75005,0,27.75005,-27.75005,84.00017,20,0.158774,39.93343,0,0,27.75005
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,59.13263,0,0,-1,0,0,0,0,59.13263,65.04589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158774,65.04589,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.1331,0,0,-1,0,0,0,0,48.1331,52.94641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158774,52.94641,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.65603,0,0,-1,0,0,0,0,26.65603,29.32163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158774,29.32163,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158774,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,58.89932,58.89932,81,0,22.761,58.89932,0,0,0,0,0,0,0,22.10068,20.99565,354.1758,0,20.99565,0,20.99565,103.9184,24.74242,0.1588011,64.78925,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.73033,12.73033,81,0,22.761,12.73033,57.52131,0,0,0,7.32265,0,0,68.26968,64.85619,333.1801,18.89608,72.17884,0,72.17884,172.3932,41.04593,0.158854,14.00336,5.85812,81,26.21873
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,54.58342,54.58342,81,0,22.761,54.58342,59.19727,0,0,0,32.31189,0,0,26.41658,25.09575,261.0013,83.85704,57.40765,0,57.40765,226.8549,54.01297,0.1589193,60.04176,25.84951,81,116.1689
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,68.77139,68.77139,81,0,22.761,68.77139,86.15905,0,0,0,59.25277,0,0,12.22862,11.61719,203.5937,135.5239,70.86996,0,70.86996,294.0881,70.02083,0.1589741,75.64852,47.40222,81,194.7767
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,93.77039,68.7,0,-1,0,68.7,131.4862,0,25.07038,34.44742,90.33101,72.31579,68.7,0,0,132.7237,199.3069,18.01522,0,18.01522,311.1788,74.09004,0.1589471,103.1474,72.26481,0,289.6379
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,114.7085,215.5206,92.59407,0,92.59407,399.0213,95.00488,0.1588087,0,74.07526,0,308.1147
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,152.9223,149.7,81,0,22.761,149.7,75.76125,18.98438,3.222328,18.51456,113.4146,72.31579,68.7,0,0,22.11442,298.8553,22.11442,0,22.11442,420.0009,100,0.1587757,168.2146,90.73167,81,412.2698
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,27.65051,27.65051,0,0,0,27.65051,425.5504,88.56102,0,0,117.6668,29.10579,27.65051,0,0,0,318.7582,0,0,0,420.0009,100,0.1587757,30.41555,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,96.50715,96.50715,27.80715,0,9.303208,96.50715,113.6871,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1587757,106.1579,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,125.3471,68.7,0,-1,0,68.7,120.6564,10.57515,56.64706,69.18176,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1587757,137.8818,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,61.45602,61.45602,0,0,0,61.45602,114.5777,5.724347,0,0,70.41489,64.69055,61.45602,0,0,0,318.7582,0,0,0,420.0009,100,0.1587757,67.60162,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,58.21257,58.21257,0,0,0,58.21257,84.11302,0,0,0,48.96436,61.27639,58.21257,0,0,0,318.7582,0,12.31204,-12.31204,407.0228,96.91,0.1587757,64.03384,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,201.7476,149.7,81,0,22.761,149.7,11.95378,0,52.04758,72.22234,17.8948,72.31579,68.7,0,0,13.68004,306.4462,0,54.42099,-54.42099,349.6581,83.25175,0.1587757,221.9223,14.31584,81,324.341
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,77.87057,77.87057,81,0,22.761,77.87057,0,4.440892E-16,0,0,0,0,0,3.129427,2.972956,74.1478,252.0252,2.972956,0,2.972956,352.4785,83.92327,0.1587796,85.65763,0,81,252.0252
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.97181,38.97181,0,-1,0,38.97181,0,0,7.105427E-15,0,0,41.02296,38.97181,0,0,71.17485,254.7009,0,41.02296,-41.02296,309.2365,73.62758,0.1587796,42.86899,0,0,254.7009
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,173.2844,68.7,0,-1,0,68.7,0,0,104.5844,121.9128,0,72.31579,68.7,0,0,116.7559,213.6779,0,72.31579,-72.31579,233.0089,55.4782,0.1587796,190.6129,0,0,213.6779
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1068,141.3621,0,0,0,233.0089,55.4782,0.1587796,0,0,0,141.3621
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.36394,29.36394,0,-1,0,29.36394,0,0,3.552714E-15,0,0,30.90941,29.36394,0,0,197.1068,141.3621,0,30.90941,-30.90941,200.4275,47.72075,0.1587796,32.30034,0,0,141.3621
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,74.98252,68.7,0,-1,0,68.7,0,0,6.282518,13.78077,0,72.31579,68.7,0,0,231.4506,110.4527,0,72.31579,-72.31579,124.2,29.57137,0.1587796,82.48077,0,0,110.4527
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.16031,36.23006,0,-1,0,36.23006,0,0,10.93025,15.64628,0,38.13691,36.23006,0,0,311.8015,38.13691,0,38.13691,-38.13691,84.00017,20,0.1587796,51.87634,0,0,38.13691
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,24.33574,0,0,-1,0,0,0,0,24.33574,26.76932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587796,26.76932,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,59.4768,0,0,-1,0,0,0,0,59.4768,65.42448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587796,65.42448,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,77.91844,0,0,-1,0,0,0,0,77.91844,85.71029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587796,85.71029,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,50.91612,0,0,-1,0,0,0,0,50.91612,56.00773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587796,56.00773,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,65.07511,65.07511,81,0,22.761,65.07511,0,0,0,0,0,0,0,15.92489,15.12864,354.1758,0,15.12864,0,15.12864,98.35246,23.41721,0.1587991,71.58263,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,62.61607,62.61607,81,0,22.761,62.61607,8.970219,0,0,0,5.616798,0,0,18.38393,17.46474,339.0471,13.61578,23.08153,0,23.08153,120.2495,28.63078,0.1588273,68.87768,4.493439,81,19.23258
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,315.9656,34.38916,92.14769,0,92.14769,207.6685,49.44478,0.1588273,0,18.75815,81,57.83685
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,16.81554,16.81554,81,0,22.761,16.81554,176.23,0,0,0,29.63402,0,0,64.18446,60.97524,223.8179,117.3221,90.60926,0,90.60926,293.628,69.91129,0.1588525,18.49709,23.70722,81,146.9561
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,133.2087,198.8704,36.61211,0,36.61211,328.3613,78.18111,0.1587979,0,29.28969,0,235.4825
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,77.147,77.147,81,0,22.761,77.147,69.52657,0,0,0,53.63767,0,0,3.852995,3.660345,96.59657,231.8213,57.29802,0,57.29802,382.719,91.12338,0.1588571,84.8617,42.91014,81,285.459
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,103.387,103.387,81,0,22.761,103.387,35.70807,0,0,0,36.9175,23.56526,22.387,0,0,39.29855,283.3895,13.35224,0,13.35224,395.386,94.13934,0.1588706,113.7257,29.534,81,320.307
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,11.19332,0,0,37.13963,0,0,0,0,25.94631,295.4066,25.94631,0,25.94631,420.0009,100,0.158832,0,29.71171,0,332.5462
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,47.43675,47.43675,0,0,0,47.43675,81.95652,0,0,0,38.87751,49.93342,47.43675,0,0,0,318.7582,0,11.05591,-11.05591,408.3469,97.22526,0.158832,52.18042,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,78.97813,68.7,0,-1,0,68.7,73.28925,0,10.27813,18.17594,50.34971,72.31579,68.7,0,0,12.28434,307.7023,0,21.96608,-21.96608,385.1926,91.71234,0.158832,86.87595,40.27977,0,358.052
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,28.91408,28.91408,0,0,0,28.91408,160.633,0,0,0,46.44556,30.43587,28.91408,0,0,36.6911,285.7362,16.00969,0,16.00969,400.3807,95.32855,0.1588082,31.80549,37.15645,0,332.1818
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,20.68141,300.145,18.38472,0,18.38472,417.822,99.48123,0.1587808,0,14.70778,0,318.5297
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,3.116731,0,0,5.413418,0,0,0,0,2.296687,316.6912,2.296687,0,2.296687,420.0009,100,0.1587774,0,4.330734,0,322.1046
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,109.2824,109.2824,81,0,22.761,109.2824,0,0,0,0,0,29.77093,28.28238,0,0,0,318.7582,0,29.77093,-29.77093,388.6195,92.52827,0.1587774,120.2106,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,116.7367,68.7,0,-1,0,68.7,0,0,48.03672,59.7104,0,72.31579,68.7,0,0,33.07881,288.9873,0,72.31579,-72.31579,312.392,74.3789,0.1587774,128.4104,0,0,288.9873
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4297,216.6715,0,0,0,312.392,74.3789,0.1587774,0,0,0,216.6715
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4297,216.6715,0,0,0,312.392,74.3789,0.1587774,0,0,0,216.6715
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,90.59012,68.7,0,-1,0,68.7,0,0,21.89012,30.94913,0,72.31579,68.7,0,0,113.4297,216.6715,0,72.31579,-72.31579,236.1645,56.22952,0.1587774,99.64913,0,0,216.6715
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,85.352,68.7,0,-1,0,68.7,0,0,16.652,25.1872,0,72.31579,68.7,0,0,193.7806,144.3557,0,72.31579,-72.31579,159.9369,38.08014,0.1587774,93.8872,0,0,144.3557
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,25.80111,25.80111,0,-1,0,25.80111,0,0,3.552714E-15,0,0,27.15906,25.80111,0,0,274.1314,72.03992,0,27.15906,-27.15906,131.3088,31.26393,0.1587774,28.38122,0,0,72.03992
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,15.68121,15.68121,0,-1,0,15.68121,0,0,1.776357E-15,0,0,16.50653,15.68121,0,0,304.3082,44.88087,0,16.50653,-16.50653,113.9093,27.12122,0.1587774,17.24933,0,0,44.88087
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,103.3212,26.95562,0,-1,0,26.95562,0,0,76.36559,86.69772,0,28.37433,26.95562,0,0,322.6488,28.37433,0,28.37433,-28.37433,84.00017,20,0.1587774,113.6533,0,0,28.37433
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5928814,0,0,-1,0,0,0,0,0.5928814,0.6521695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587774,0.6521695,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,12.30428,0,0,-1,0,0,0,0,12.30428,13.5347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587774,13.5347,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.57937,39.57937,81,0,22.761,39.57937,0,0,0,0,0,0,0,41.42063,39.3496,354.1758,0,39.3496,0,39.3496,121.3305,28.88815,0.1588279,43.5373,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,62.39503,62.39503,81,0,22.761,62.39503,4.168677,0,0,0,2.601047,0,0,18.60497,17.67472,314.8262,35.41464,20.27577,0,20.27577,140.5658,33.46797,0.1588532,68.63454,2.080838,81,38.01569
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,25.32334,25.32334,81,0,22.761,25.32334,52.65037,0,0,0,13.33283,0,0,55.67666,52.89282,294.5504,53.66283,66.22565,0,66.22565,203.3929,48.42679,0.1589146,27.85568,10.66627,81,66.99567
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,83.93044,83.93044,81,0,22.761,83.93044,30.99166,0,0,0,26.01144,3.08468,2.930446,0,0,228.3248,113.2659,22.92676,0,22.92676,225.1432,53.60541,0.1589378,92.32349,20.80915,81,139.2774
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,25.58338,25.58338,0,-1,0,25.58338,181.2636,0,0,0,46.37336,26.92988,25.58338,0,0,205.398,133.9,19.44349,0,19.44349,243.5889,57.99723,0.1589089,28.14172,37.09869,0,180.2734
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,100.8753,100.8753,81,0,22.761,100.8753,53.1801,0,0,0,53.64557,20.92134,19.87527,0,0,185.9545,151.3991,32.72423,0,32.72423,274.6338,65.38887,0.158942,110.9628,42.91646,81,205.0447
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,94.63977,94.63977,81,0,22.761,94.63977,72.31526,0,0,0,68.439,14.35765,13.63977,0,0,153.2303,180.851,54.08134,0,54.08134,325.9399,77.60458,0.1589966,104.1038,54.7512,81,249.2899
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,50.04852,0,14.93028,0,0,0,0,0,51.60287,0,0,50.04852,47.5461,99.14896,229.5242,99.14896,0,99.14896,420.0009,100,0.1589276,0,41.2823,81,281.127
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,113.0535,113.0535,49.49742,0,14.79085,113.0535,59.17652,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.1589276,124.3588,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,93.03961,68.7,0,-1,0,68.7,83.78098,0,24.33961,33.64357,57.55754,72.31579,68.7,0,0,0,318.7582,0,14.75825,-14.75825,404.4443,96.29607,0.1589276,102.3436,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,84.81003,84.81003,37.17483,0,11.67323,84.81003,78.45814,3.552714E-15,0,0,66.54037,50.14231,47.6352,0,0,16.39806,304,16.39806,0,16.39806,420.0009,100,0.1589442,93.29103,53.2323,81,370.5403
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589442,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589442,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589442,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.0802,56.0802,0,-1,0,56.0802,0,0,0,0,0,59.03179,56.0802,0,0,0,318.7582,0,59.03179,-59.03179,357.7759,85.18456,0.1589442,61.68822,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.54223,40.54223,0,-1,0,40.54223,0,0,0,0,0,42.67603,40.54223,0,0,65.59088,259.7264,0,42.67603,-42.67603,312.7914,74.47399,0.1589442,44.59645,0,0,259.7264
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46912,56.46912,0,-1,0,56.46912,0,0,7.105427E-15,0,0,59.44118,56.46912,0,0,113.0087,217.0504,0,59.44118,-59.44118,250.1349,59.55581,0.1589442,62.11604,0,0,217.0504
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,64.73619,64.73619,0,-1,0,64.73619,0,0,1.421085E-14,2.509808,0,68.14336,64.73619,0,0,179.0544,157.6092,0,68.14336,-68.14336,178.3055,42.4536,0.1589442,71.20981,0,0,157.6092
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,59.10078,59.10078,0,-1,0,59.10078,0,0,7.105427E-15,0,0,62.21135,59.10078,0,0,254.7693,89.46587,0,62.21135,-62.21135,112.729,26.84017,0.1589442,65.01086,0,0,89.46587
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,104.5872,25.89179,0,-1,0,25.89179,0,0,78.69544,89.15417,0,27.25452,25.89179,0,0,323.893,27.25452,0,27.25452,-27.25452,84.00017,20,0.1589442,115.046,0,0,27.25452
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,8.009583,0,0,-1,0,0,0,0,8.009583,8.810541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589442,8.810541,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,53.21654,0,0,-1,0,0,0,0,53.21654,58.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589442,58.53819,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,118.678,0,0,-1,0,0,0,0,118.678,130.5458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589442,130.5458,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.06545,0,0,-1,0,0,0,0,46.06545,50.67199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589442,50.67199,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.61316,37.61316,81,0,22.761,37.61316,0,0,0,0,0,0,0,43.38684,41.2175,354.1758,0,41.2175,0,41.2175,123.1025,29.31007,0.1589969,41.37447,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,49.76581,49.76581,81,0,22.761,49.76581,13.70205,0,0,0,6.818934,0,0,31.23419,29.67248,312.9583,37.09575,36.49142,0,36.49142,157.7213,37.55262,0.1590416,54.74239,5.455148,81,43.91468
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,53.80362,53.80362,81,0,22.761,53.80362,55.21898,0,0,0,29.70981,0,0,27.19638,25.83656,276.4669,69.93803,55.54637,0,55.54637,210.4172,50.09924,0.1591045,59.18399,23.76785,81,99.64783
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,86.76426,86.76426,81,0,22.761,86.76426,65.72735,0,0,0,57.02785,6.067643,5.764261,0,0,220.9205,119.9298,50.96021,0,50.96021,258.7623,61.60995,0.1591557,95.44069,45.62228,81,176.9576
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,93.84039,68.7,0,-1,0,68.7,122.1309,0,25.14038,34.52442,83.90392,72.31579,68.7,0,0,169.9603,165.7939,11.58813,0,11.58813,269.7558,64.22744,0.1591386,103.2244,67.12314,0,249.6979
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,98.33794,98.33794,81,0,22.761,98.33794,96.92776,0,0,0,95.31676,18.25046,17.33793,0,0,158.3722,176.2233,77.0663,0,77.0663,342.8673,81.63491,0.1591588,108.1717,76.2534,81,271.54
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,38.19171,38.19171,0,0,0,38.19171,299.5842,0,0,0,114.4163,40.2018,38.19171,0,0,81.30589,245.5829,74.21451,0,74.21451,413.2734,98.39822,0.1590489,42.01088,91.53304,0,359.9992
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,65.70324,65.70324,20.25,0,7.39125,65.70324,173.0654,58.77267,0,0,113.7096,47.84552,45.45324,0,0,7.091372,312.376,7.091372,0,7.091372,420.0009,100,0.1590384,72.27357,90.96764,81,426.0855
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590384,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,119.3605,68.7,0,-1,0,68.7,104.0648,0,50.66053,62.59659,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1590384,131.2966,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,19.24214,19.24214,0,0,0,19.24214,357.7782,47.67457,0,0,68.84419,20.25489,19.24214,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1590371,21.16636,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,62.27831,62.27831,0,0,0,62.27831,74.77302,0,7.105427E-15,0,46.56738,65.55612,62.27831,0,0,0,318.7582,0,18.98874,-18.98874,399.985,95.23432,0.1590371,68.50615,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,125.213,125.213,81,0,22.761,125.213,15.61282,0,1.421085E-14,0,19.54927,46.53995,44.21295,0,0,21.0986,299.7695,0,26.99068,-26.99068,371.5343,88.46037,0.1590371,137.7343,15.63942,81,319.3188
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,112.257,112.257,81,0,22.761,112.257,0,0,0,0,0,32.9021,31.25699,0,0,51.08825,272.7788,0,32.9021,-32.9021,336.8524,80.2028,0.1590371,123.4827,0,81,272.7788
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,137.0522,68.7,0,-1,0,68.7,0,0,68.3522,82.05743,0,72.31579,68.7,0,0,87.64613,239.8767,0,72.31579,-72.31579,260.6249,62.05342,0.1590371,150.7574,0,0,239.8767
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.29684,45.29684,0,-1,0,45.29684,0,0,7.105427E-15,0,0,47.68089,45.29684,0,0,167.997,167.5609,0,47.68089,-47.68089,210.3648,50.08676,0.1590371,49.82653,0,0,167.5609
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9758,119.88,0,0,0,210.3648,50.08676,0.1590371,0,0,0,119.88
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9758,119.88,0,0,0,210.3648,50.08676,0.1590371,0,0,0,119.88
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.94844,47.94844,0,-1,0,47.94844,0,0,7.105427E-15,0,0,50.47205,47.94844,0,0,220.9758,119.88,0,50.47205,-50.47205,157.1626,37.41959,0.1590371,52.74329,0,0,119.88
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.89849,37.89849,0,-1,0,37.89849,0,0,7.105427E-15,0,0,39.89315,37.89849,0,0,277.0558,69.40798,0,39.89315,-39.89315,115.1115,27.40745,0.1590371,41.68834,0,0,69.40798
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.26367,28.03909,0,-1,0,28.03909,0,0,16.22458,20.65095,0,29.51483,28.03909,0,0,321.3816,29.51483,0,29.51483,-29.51483,84.00017,20,0.1590371,48.69004,0,0,29.51483
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.94773,0,0,-1,0,0,0,0,33.94773,37.3425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590371,37.3425,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.74242,0,0,-1,0,0,0,0,38.74242,42.61666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590371,42.61666,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,94.51268,0,0,-1,0,0,0,0,94.51268,103.964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590371,103.964,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.05329,40.05329,81,0,22.761,40.05329,0,0,0,0,0,0,0,40.94671,38.89938,354.1758,0,38.89938,0,38.89938,120.9034,28.78646,0.1590866,44.05862,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,61.32876,61.32876,81,0,22.761,61.32876,3.464322,0,0,0,2.124625,0,0,19.67124,18.68768,315.2764,35.00944,20.8123,0,20.8123,140.6476,33.48746,0.1591125,67.46163,1.6997,81,37.13406
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,85.9729,85.9729,81,0,22.761,85.9729,10.87135,0,0,0,9.346415,5.234632,4.9729,0,0,294.4641,53.74051,4.111783,0,4.111783,144.5484,34.41622,0.1591166,94.57019,7.477131,81,63.08693
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,71.48059,71.48059,81,0,22.761,71.48059,9.940806,0,0,0,7.105748,0,0,9.519405,9.043435,290.3524,57.44112,16.14918,0,16.14918,159.8689,38.06394,0.1591352,78.62865,5.684598,81,64.54687
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,111.9251,68.7,0,-1,0,68.7,43.80608,0,43.22505,54.41756,30.09478,72.31579,68.7,0,0,274.2032,71.97538,0,42.22101,-42.22101,115.364,27.46757,0.1591352,123.1176,24.07582,0,102.0702
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,32.10282,32.10282,81,0,22.761,32.10282,65.94156,0,0,0,21.1691,0,0,48.89718,46.45232,321.1154,29.75437,67.62142,0,67.62142,179.5153,42.74166,0.1591939,35.3131,16.93528,81,50.92347
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,253.494,90.61365,84.76212,0,84.76212,259.9277,61.88743,0.1592045,0,12.84969,81,106.6758
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,115.5353,115.5353,81,0,22.761,115.5353,51.48314,0,0,0,59.48121,36.35296,34.53531,0,0,168.7319,166.8996,23.12825,0,23.12825,281.8691,67.11156,0.1592277,127.0888,47.58496,81,226.3808
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,24.93747,24.93747,81,0,22.761,24.93747,323.6127,0,0,0,80.70084,0,0,56.06253,53.2594,145.6036,187.715,133.9602,0,133.9602,408.955,97.37003,0.1591883,27.43122,64.56067,81,268.4158
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,110.6861,68.7,0,-1,0,68.7,73.5881,0,41.98611,53.05473,50.55503,72.31579,68.7,0,0,11.64338,308.2792,0,21.76076,-21.76076,386.0171,91.90865,0.1591883,121.7547,40.44402,0,358.8342
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,217.3086,149.7,81,0,22.761,149.7,34.45375,0,67.60861,89.33947,51.57727,72.31579,68.7,0,0,35.822,286.5184,0,20.73852,-20.73852,364.1568,86.70383,0.1591883,239.0395,41.26182,81,338.0957
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,94.61326,94.61326,81,0,22.761,94.61326,38.70152,0,0,0,36.61677,14.32974,13.61326,0,0,58.8648,265.7799,22.28703,0,22.28703,385.3001,91.73794,0.1592105,104.0746,29.29342,81,302.3967
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,124.159,124.159,81,0,22.761,124.159,13.53657,0,0,0,16.80687,45.43053,43.159,0,0,36.57777,285.8382,0,28.62366,-28.62366,355.1281,84.55415,0.1592105,136.5749,13.44549,81,302.6451
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.38184,257.2146,0,0,0,355.1281,84.55415,0.1592105,0,0,0,257.2146
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.12061,49.12061,0,-1,0,49.12061,0,0,0,0,0,51.7059,49.12061,0,0,68.38184,257.2146,0,51.7059,-51.7059,300.6253,71.57732,0.1592105,54.03267,0,0,257.2146
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,112.9786,68.7,0,-1,0,68.7,0,0,44.27863,55.5765,0,72.31579,68.7,0,0,125.8328,205.5087,0,72.31579,-72.31579,224.3978,53.42794,0.1592105,124.2765,0,0,205.5087
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.177083,6.177083,0,-1,0,6.177083,0,0,0,0,0,6.502192,6.177083,0,0,206.1837,133.1929,0,6.502192,-6.502192,217.5439,51.79605,0.1592105,6.794791,0,0,133.1929
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,66.71474,66.71474,0,-1,0,66.71474,0,0,0,4.686207,0,70.22604,66.71474,0,0,213.4084,126.6907,0,70.22604,-70.22604,143.5191,34.17115,0.1592105,73.38621,0,0,126.6907
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,18.96413,18.96413,0,-1,0,18.96413,0,0,3.552714E-15,0,0,19.96224,18.96413,0,0,291.4373,56.46465,0,19.96224,-19.96224,122.4771,29.16115,0.1592105,20.86054,0,0,56.46465
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.6176,36.50241,0,0,0,122.4771,29.16115,0.1592105,0,0,0,36.50241
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,74.96519,34.67729,0,-1,0,34.67729,0,0,40.2879,47.78442,0,36.50241,34.67729,0,0,313.6176,36.50241,0,36.50241,-36.50241,84.00017,20,0.1592105,82.46171,0,0,36.50241
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,22.48788,0,0,-1,0,0,0,0,22.48788,24.73666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592105,24.73666,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.53516,0,0,-1,0,0,0,0,10.53516,11.58868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592105,11.58868,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,112.369,0,0,-1,0,0,0,0,112.369,123.6059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592105,123.6059,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.84582,29.84582,81,0,22.761,29.84582,0,0,0,0,0,0,0,51.15418,48.59647,354.1758,0,48.59647,0,48.59647,130.1028,30.9768,0.1592721,32.8304,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,27.48149,27.48149,81,0,22.761,27.48149,28.09671,0,0,0,7.721393,0,0,53.51851,50.84259,305.5793,43.73682,58.56398,0,58.56398,185.6615,44.20503,0.1593438,30.22964,6.177114,81,51.45822
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,64.22572,64.22572,81,0,22.761,64.22572,31.05352,0,0,0,19.94435,0,0,16.77429,15.93557,247.0154,96.4444,35.87992,0,35.87992,219.7002,52.30946,0.1593838,70.64828,15.95548,81,116.3888
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,102.437,102.437,81,0,22.761,102.437,20.94219,0,0,0,21.45255,22.56526,21.437,0,0,211.1354,128.7363,0,1.112709,-1.112709,218.5273,52.0302,0.1593838,112.6807,17.16204,81,150.1889
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,90.29444,68.7,0,-1,0,68.7,65.72018,0,21.59444,30.62388,45.14977,72.31579,68.7,0,0,212.3718,127.6236,0,27.16603,-27.16603,189.8918,45.21224,0.1593838,99.32388,36.11981,0,172.7734
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,33.33169,33.33169,0,0,0,33.33169,207.3515,0,0,0,69.11375,35.08599,33.33169,0,0,242.5562,100.4576,34.02776,0,34.02776,222.1734,52.89831,0.1593337,36.66486,55.291,0,169.5714
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,59.69591,59.69591,0,0,0,59.69591,157.1982,0,0,0,93.84087,62.8378,59.69591,0,0,208.5285,131.0826,31.00307,0,31.00307,251.5854,59.90118,0.159288,65.6655,75.07269,0,224.9234
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,11.09457,11.09457,0,0,0,11.09457,840.9349,0,0,0,93.29812,11.6785,11.09457,0,0,177.5254,158.9854,81.61963,0,81.61963,329.0166,78.33714,0.1591678,12.20403,74.6385,0,252.2835
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,30.0658,30.0658,0,0,0,30.0658,237.5518,0,0,0,71.42187,31.64821,30.0658,0,0,95.90579,232.443,39.77365,0,39.77365,366.7492,87.32107,0.1591093,33.07238,57.13749,0,303.8649
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.39215,14.39215,0,-1,0,14.39215,540.1536,6.457964,0,0,77.73974,15.14964,14.39215,0,0,56.13214,268.2393,56.13214,0,56.13214,420.0009,100,0.1590268,15.83137,62.19179,0,345.979
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,36.63997,36.63997,0,0,0,36.63997,137.3265,11.74801,0,0,50.3164,38.56839,36.63997,0,0,0,318.7582,0,0,0,420.0009,100,0.1590268,40.30397,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,13.29327,13.29327,0,0,0,13.29327,296.5475,25.42794,0,0,39.42086,13.99291,13.29327,0,0,0,318.7582,0,0,0,420.0009,100,0.1590268,14.62259,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,46.58324,46.58324,0,0,0,46.58324,28.42218,0,7.105427E-15,0,13.23997,49.03499,46.58324,0,0,0,318.7582,0,35.79502,-35.79502,382.2696,91.01639,0.1590268,51.24157,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.77224,282.9632,0,0,0,382.2696,91.01639,0.1590268,0,0,0,282.9632
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,77.26515,68.7,0,-1,0,68.7,0,0,8.565152,16.29167,0,72.31579,68.7,0,0,39.77224,282.9632,0,72.31579,-72.31579,306.0421,72.867,0.1590268,84.99167,0,0,282.9632
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.1231,210.6474,0,0,0,306.0421,72.867,0.1590268,0,0,0,210.6474
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,192.4951,68.7,0,-1,0,68.7,0,0,123.7951,143.0446,0,72.31579,68.7,0,0,120.1231,210.6474,0,72.31579,-72.31579,229.8145,54.71763,0.1590268,211.7446,0,0,210.6474
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.81996,12.81996,0,-1,0,12.81996,0,0,0,0,0,13.4947,12.81996,0,0,200.474,138.3316,0,13.4947,-13.4947,215.5898,51.33081,0.1590268,14.10196,0,0,138.3316
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,75.48128,68.7,0,-1,0,68.7,0,0,6.781281,14.32941,0,72.31579,68.7,0,0,215.4681,124.8369,0,72.31579,-72.31579,139.3623,33.18144,0.1590268,83.02941,0,0,124.8369
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,94.18786,49.89509,0,-1,0,49.89509,0,0,44.29277,53.71156,0,52.52114,49.89509,0,0,295.819,52.52114,0,52.52114,-52.52114,84.00017,20,0.1590268,103.6066,0,0,52.52114
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.16729,0,0,-1,0,0,0,0,49.16729,54.08401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590268,54.08401,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,125.08,0,0,-1,0,0,0,0,125.08,137.5881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590268,137.5881,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,64.92986,0,0,-1,0,0,0,0,64.92986,71.42284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590268,71.42284,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,112.784,0,0,-1,0,0,0,0,112.784,124.0624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590268,124.0624,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.647087,2.647087,74.96288,0,21.23361,2.647087,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.159068,2.911796,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,61.98743,61.98743,81,0,22.761,61.98743,8.964654,0,0,0,5.556959,0,0,19.01257,18.06194,285.4758,61.83,23.6189,0,23.6189,171.5816,40.85267,0.1590963,68.18618,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,261.8569,83.08701,101.6574,0,101.6574,268.0223,63.8147,0.1590821,0,26.36595,81,116.0444
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,96.20959,96.20959,81,0,22.761,96.20959,60.81466,0,0,0,58.50953,16.01009,15.20959,0,0,160.1995,174.5787,42.49944,0,42.49944,308.3408,73.41432,0.1591244,105.8306,46.80762,81,233.0882
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,94.31039,68.7,0,-1,0,68.7,116.307,0,25.61039,35.04143,79.90291,72.31579,68.7,0,0,117.7,212.8282,7.587121,0,7.587121,315.5385,75.12807,0.1591133,103.7414,63.92233,0,292.7311
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,155.4973,149.7,81,0,22.761,149.7,59.19119,0,5.797263,21.34699,88.60921,72.31579,68.7,0,0,110.1129,219.6566,16.29343,0,16.29343,330.9958,78.80838,0.1590894,171.047,70.88737,81,308.2658
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,141.1406,141.1406,81,0,22.761,141.1406,73.31226,0,0,5.55471,103.4734,63.30594,60.14064,0,0,93.81949,234.3207,40.16745,0,40.16745,369.1021,87.88126,0.1590527,155.2547,82.77871,81,337.7941
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,38.44464,0,0,92.09669,0,0,0,0,53.65204,270.4714,53.65204,0,53.65204,420.0009,100,0.1589742,0,73.67735,0,362.5681
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,28.1658,28.1658,0,0,0,28.1658,285.3809,50.7316,0,0,80.37981,29.6482,28.1658,0,0,0,318.7582,0,0,0,420.0009,100,0.1589742,30.98237,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,144.1792,68.7,0,-1,0,68.7,102.7158,0,75.47926,89.89718,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1589742,158.5972,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.963,1.963,0,0,0,1.963,2995.312,54.78718,0,0,58.79799,2.066316,1.963,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1589713,2.1593,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589713,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,118.9024,118.9024,81,0,22.761,118.9024,8.801285,0,1.421085E-14,0,10.46494,39.8973,37.90244,0,0,0,318.7582,0,29.43236,-29.43236,388.9764,92.61324,0.1589713,130.7927,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,98.30599,98.30599,81,0,22.761,98.30599,0,0,0,0,0,18.21684,17.30599,0,0,32.70263,289.3259,0,18.21684,-18.21684,369.7742,88.04129,0.1589713,108.1366,0,81,289.3259
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,94.33109,68.7,0,-1,0,68.7,0,0,25.63109,35.0642,0,72.31579,68.7,0,0,52.94355,271.109,0,72.31579,-72.31579,293.5466,69.89191,0.1589713,103.7642,0,0,271.109
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,34.51188,34.51188,0,-1,0,34.51188,0,0,0,0,0,36.32829,34.51188,0,0,133.2944,198.7932,0,36.32829,-36.32829,255.2533,60.77446,0.1589713,37.96307,0,0,198.7932
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.73107,52.73107,0,-1,0,52.73107,0,0,7.105427E-15,0,0,55.50639,52.73107,0,0,173.6592,162.4649,0,55.50639,-55.50639,196.7444,46.84381,0.1589713,58.00418,0,0,162.4649
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.333,106.9585,0,0,0,196.7444,46.84381,0.1589713,0,0,0,106.9585
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.333,106.9585,0,0,0,196.7444,46.84381,0.1589713,0,0,0,106.9585
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,57.51041,57.51041,0,-1,0,57.51041,0,0,0,0,0,60.53728,57.51041,0,0,235.333,106.9585,0,60.53728,-60.53728,132.9325,31.65053,0.1589713,63.26146,0,0,106.9585
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.2845,41.2845,0,-1,0,41.2845,0,0,7.105427E-15,1.312742,0,43.45737,41.2845,0,0,302.5966,46.42127,0,43.45737,-43.45737,87.1244,20.74386,0.1589713,45.41295,0,0,46.42127
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.57145,2.815708,0,-1,0,2.815708,0,0,28.75574,31.91289,0,2.963903,2.815708,0,0,350.8826,2.963903,0,2.963903,-2.963903,84.00017,20,0.1589713,34.7286,0,0,2.963903
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,24.07498,0,0,-1,0,0,0,0,24.07498,26.48248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589713,26.48248,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,23.04535,0,0,-1,0,0,0,0,23.04535,25.34988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589713,25.34988,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.87962,11.87962,81,0,22.761,11.87962,0,0,0,0,0,0,0,69.12038,65.66437,354.1758,0,65.66437,0,65.66437,146.2949,34.83204,0.1590324,13.06758,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,20.68393,20.68393,81,0,22.761,20.68393,24.42535,0,0,0,5.052122,0,0,60.31607,57.30027,288.5114,59.09793,62.35239,0,62.35239,205.4475,48.91598,0.1590982,22.75232,4.041698,81,64.15005
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,113.2641,113.2641,81,0,22.761,113.2641,24.6211,7.105427E-15,0,0,27.88687,33.96221,32.2641,0,0,226.1591,115.2151,0,6.075341,-6.075341,199.0435,47.39123,0.1590982,124.5905,22.3095,81,143.1019
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,232.9094,109.1397,124.7492,0,124.7492,317.3911,75.56915,0.1590504,0,44.83938,81,165.189
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,31.26436,31.26436,0,-1,0,31.26436,272.3666,0,0,0,85.15367,32.90985,31.26436,0,0,108.1602,221.414,52.24382,0,52.24382,366.9539,87.3698,0.1589741,34.3908,68.12294,0,306.5677
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,120.087,120.087,78.76856,0,22.19645,120.087,82.78122,7.105427E-15,0,0,99.40947,43.49308,41.31843,0,0,55.91639,268.4335,55.91639,0,55.91639,420.0009,100,0.1589632,132.0957,79.52758,81,367.843
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,96.04893,96.04893,27.34894,0,9.187281,96.04893,106.0867,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589632,105.6538,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,26.92843,26.92843,0,0,0,26.92843,383.7633,74.9957,0,0,103.3414,28.34571,26.92843,0,0,0,318.7582,0,0,0,420.0009,100,0.1589632,29.62127,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,201.8285,149.7,81,0,22.761,149.7,63.88983,23.32729,52.12846,72.31131,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589632,222.0113,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,84.77288,68.7,0,-1,0,68.7,126.2641,14.42767,16.07288,24.55017,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589632,93.25017,69.39477,0,405.5017
