Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,73.4967,73.4967,20.25,0,7.39125,73.4967,102.3128,19.14734,0,0,75.1965,56.04916,53.2467,0,0,0,318.7582,0,0,0,420.0009,100,0.1589632,80.84637,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,133.8521,133.8521,81,0,22.761,133.8521,37.99971,0,0,0,50.86342,55.63379,52.8521,0,0,0,318.7582,0,4.770375,-4.770375,414.9724,98.80276,0.1589632,147.2373,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,17.82143,0,0,23.12185,0,0,0,0,5.300416,313.9879,5.300416,0,5.300416,420.0009,100,0.1589555,0,18.49748,0,337.1097
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589555,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,28.89332,28.89332,0,-1,0,28.89332,0,0,3.552714E-15,0,0,30.41403,28.89332,0,0,0,318.7582,0,30.41403,-30.41403,387.9417,92.36687,0.1589555,31.78266,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,30.63073,30.63073,0,-1,0,30.63073,0,0,7.105427E-15,0,0,32.24287,30.63073,0,0,33.79336,288.3442,0,32.24287,-32.24287,353.9547,84.27475,0.1589555,33.6938,0,0,288.3442
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.91822,48.91822,0,-1,0,48.91822,0,0,0,0,0,51.49287,48.91822,0,0,69.61877,256.1013,0,51.49287,-51.49287,299.6764,71.35139,0.1589555,53.81005,0,0,256.1013
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,26.18533,26.18533,0,-1,0,26.18533,0,0,3.552714E-15,0,0,27.5635,26.18533,0,0,126.8331,204.6085,0,27.5635,-27.5635,270.6219,64.43367,0.1589555,28.80386,0,0,204.6085
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4592,177.045,0,0,0,270.6219,64.43367,0.1589555,0,0,0,177.045
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,2.027559,2.027559,0,-1,0,2.027559,0,0,0,0,0,2.134273,2.027559,0,0,157.4592,177.045,0,2.134273,-2.134273,268.3722,63.89802,0.1589555,2.230315,0,0,177.045
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.01756,46.01756,0,-1,0,46.01756,0,0,7.105427E-15,0,0,48.43953,46.01756,0,0,159.8306,174.9107,0,48.43953,-48.43953,217.3125,51.74096,0.1589555,50.61931,0,0,174.9107
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.88251,32.88251,0,-1,0,32.88251,0,0,0,0,0,34.61317,32.88251,0,0,213.6523,126.4712,0,34.61317,-34.61317,180.827,43.05396,0.1589555,36.17076,0,0,126.4712
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,87.78109,68.7,0,-1,0,68.7,0,0,19.08109,27.8592,0,72.31579,68.7,0,0,252.1114,91.85799,0,72.31579,-72.31579,104.5994,24.90458,0.1589555,96.5592,0,0,91.85799
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.254666,3.254666,0,-1,0,3.254666,0,0,4.440892E-16,0,0,3.425964,3.254666,0,0,332.4622,19.54219,0,3.425964,-3.425964,100.9882,24.04475,0.1589555,3.580132,0,0,19.54219
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.54467,1.54467,0,0,0,1.54467,0,0,2.220446E-16,0,0,1.625968,1.54467,0,0,336.2689,16.11623,0,1.625968,-1.625968,99.27425,23.63668,0.1589555,1.699137,0,0,16.11623
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,73.83582,73.83582,81,0,22.761,73.83582,7.834591,0,0,0,5.784734,0,0,7.164183,6.805974,338.0755,14.49026,12.59071,0,12.59071,111.2188,26.48062,0.1589697,81.2194,4.627788,81,20.275
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,79.68436,79.68436,81,0,22.761,79.68436,35.48631,0,0,0,28.27704,0,0,1.315637,1.249855,325.4848,25.8219,29.5269,0,29.5269,139.2305,33.15005,0.1589993,87.6528,22.62163,81,54.09894
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,295.9579,52.39611,114.8827,0,114.8827,248.2178,59.09935,0.1589661,0,36.94614,81,98.57878
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,66.99847,66.99847,0,-1,0,66.99847,97.06524,0,0,4.998321,65.03223,70.52471,66.99847,0,0,181.0752,155.7905,0,5.492479,-5.492479,242.4282,57.72089,0.1589661,73.69832,52.02578,0,220.8227
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,80.91886,80.91886,81,0,22.761,80.91886,101.3808,0,0,0,82.03616,0,0,0.08113505,0.0770783,187.178,150.298,82.11324,0,82.11324,320.3277,76.26833,0.1590029,89.01075,65.62892,81,232.3342
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,36.76284,36.76284,45.68953,0,13.82745,36.76284,260.2308,0,0,0,95.66824,0,0,8.926689,8.480354,105.0648,224.1999,104.1486,0,104.1486,419.1317,99.79306,0.1589169,40.43913,76.5346,81,319.8682
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,59.14259,59.14259,0,0,0,59.14259,121.9183,8.934114,0,0,72.10563,62.25536,59.14259,0,0,0.9161602,317.9337,0.9161602,0,0.9161602,420.0009,100,0.1589155,65.05685,57.68451,0,390.0393
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1911758,0.1911758,0,0,0,0.1911758,33475.95,63.79668,0,0,63.99792,0.2012377,0.1911758,0,0,0,318.7582,0,0,0,420.0009,100,0.1589155,0.2102934,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,127.9263,68.7,0,-1,0,68.7,101.8155,0,59.22631,72.01894,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1589155,140.7189,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,30.69253,30.69253,0,0,0,30.69253,186.8587,22.41207,0,0,57.35168,32.30793,30.69253,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1589117,33.76178,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,83.26506,83.26506,52.9799,0,15.67192,83.26506,38.2863,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1589117,91.59157,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,62.52579,62.52579,51.22256,0,15.22731,62.52579,19.02916,1.776357E-15,0,0,11.89813,11.89813,11.30323,0,0,0,318.7582,0,0,0,420.0009,100,0.1589117,68.77837,9.518507,81,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589117,0,0,0,318.7582
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.56676,36.56676,0,-1,0,36.56676,0,0,7.105427E-15,0,0,38.49133,36.56676,0,0,0,318.7582,0,38.49133,-38.49133,379.4274,90.33968,0.1589117,40.22344,0,0,318.7582
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,98.28346,68.7,0,-1,0,68.7,0,0,29.58346,39.41181,0,72.31579,68.7,0,0,42.76815,280.2669,0,72.31579,-72.31579,303.1999,72.1903,0.1589117,108.1118,0,0,280.2669
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.30099,46.30099,0,-1,0,46.30099,0,0,0,0,0,48.73789,46.30099,0,0,123.119,207.9511,0,48.73789,-48.73789,251.8256,59.95836,0.1589117,50.9311,0,0,207.9511
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,79.24631,68.7,0,-1,0,68.7,0,0,10.5463,18.47094,0,72.31579,68.7,0,0,177.2722,159.2132,0,72.31579,-72.31579,175.5981,41.80899,0.1589117,87.17094,0,0,159.2132
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,90.54412,68.7,0,-1,0,68.7,0,0,21.84412,30.89854,0,72.31579,68.7,0,0,257.6231,86.89742,0,72.31579,-72.31579,99.37056,23.65961,0.1589117,99.59853,0,0,86.89742
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,18.86123,13.85255,0,-1,0,13.85255,0,0,5.008681,6.894804,0,14.58164,13.85255,0,0,337.974,14.58164,0,14.58164,-14.58164,84.00017,20,0.1589117,20.74736,0,0,14.58164
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,65.31313,0,0,-1,0,0,0,0,65.31313,71.84444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589117,71.84444,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,122.5307,0,0,-1,0,0,0,0,122.5307,134.7838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589117,134.7838,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,66.95293,0,0,-1,0,0,0,0,66.95293,73.64822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589117,73.64822,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,99.79984,0,0,-1,0,0,0,0,99.79984,109.7798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589117,109.7798,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,55.9995,55.9995,81,0,22.761,55.9995,0,0,0,0,0,0,0,25.0005,23.75047,354.1758,0,23.75047,0,23.75047,106.5318,25.36468,0.1589415,61.59945,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,17.7048,17.7048,81,0,22.761,17.7048,40.26885,0,0,0,7.129519,0,0,63.2952,60.13044,330.4253,21.37543,67.25996,0,67.25996,170.3402,40.55712,0.1589998,19.47528,5.703615,81,28.50495
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,263.1654,81.90939,89.60389,0,89.60389,255.346,60.79654,0.1590034,0,16.72311,81,102.8133
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,153.8347,149.7,81,0,22.761,149.7,25.24483,0,4.134667,19.51813,37.7915,72.31579,68.7,0,0,173.5615,162.5529,0,34.52428,-34.52428,218.9542,52.13184,0.1590034,169.2181,30.2332,81,200.3444
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,137.8165,68.7,0,-1,0,68.7,98.64837,0,69.11652,82.89817,67.77143,72.31579,68.7,0,0,211.9218,128.0286,0,4.544358,-4.544358,214.164,50.99133,0.1590034,151.5982,54.21714,0,195.8
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,118.0386,118.0386,81,0,22.761,118.0386,79.86881,0,0,0,94.276,38.98797,37.03857,0,0,216.9711,123.4843,55.28804,0,55.28804,266.6148,63.4796,0.1590044,129.8424,75.42081,81,217.7603
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,80.117,80.117,81,0,22.761,80.117,123.8085,0,0,0,99.19164,0,0,0.8829997,0.8388497,161.683,173.2435,100.0305,0,100.0305,361.5121,86.07413,0.1590151,88.1287,79.35331,81,272.4351
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.64327,11.64327,0,0,0,11.64327,599.2457,0,0,0,69.77177,12.25607,11.64327,0,0,61.65256,263.2709,57.51571,0,57.51571,416.0763,99.06558,0.1589317,12.80759,55.81742,0,333.0427
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.57797,13.57797,0,0,0,13.57797,743.5748,82.53291,0,0,100.9624,14.2926,13.57797,0,0,4.136856,315.0351,4.136856,0,4.136856,420.0009,100,0.1589257,14.93577,80.76989,0,415.9974
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589257,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,122.7518,122.7518,54.05183,0,15.94311,122.7518,62.54086,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589257,135.027,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,169.8991,149.7,81,0,22.761,149.7,31.72942,0,20.19907,37.18898,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1589257,186.889,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1589008,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,105.4292,105.4292,81,0,22.761,105.4292,0,0,0,0,0,25.715,24.42924,0,0,10.32797,309.463,0,25.715,-25.715,383.0969,91.21336,0.1589008,115.9722,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.902586,8.902586,0,-1,0,8.902586,0,0,0,0,0,9.371142,8.902586,0,0,38.90019,283.748,0,9.371142,-9.371142,373.2188,88.86145,0.1589008,9.792844,0,0,283.748
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,59.30387,59.30387,0,-1,0,59.30387,0,0,7.105427E-15,0,0,62.42513,59.30387,0,0,49.31257,274.3769,0,62.42513,-62.42513,307.417,73.19437,0.1589008,65.23425,0,0,274.3769
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,65.60439,65.60439,0,-1,0,65.60439,0,0,0,3.464828,0,69.05725,65.60439,0,0,118.6738,211.9518,0,69.05725,-69.05725,234.6242,55.8628,0.1589008,72.16483,0,0,211.9518
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.401577,9.401577,0,-1,0,9.401577,0,0,1.776357E-15,0,0,9.896397,9.401577,0,0,195.4041,142.8945,0,9.896397,-9.896397,224.1925,53.37906,0.1589008,10.34173,0,0,142.8945
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.6517,42.6517,0,-1,0,42.6517,0,0,7.105427E-15,0,0,44.89653,42.6517,0,0,206.4001,132.9981,0,44.89653,-44.89653,176.8674,42.11121,0.1589008,46.91687,0,0,132.9981
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,32.46466,32.46466,0,-1,0,32.46466,0,0,7.105427E-15,0,0,34.17333,32.46466,0,0,256.2851,88.10162,0,34.17333,-34.17333,140.8456,33.53459,0.1589008,35.71113,0,0,88.10162
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2555,53.92828,0,0,0,140.8456,33.53459,0.1589008,0,0,0,53.92828
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,48.88057,48.88057,0,-1,0,48.88057,0,0,7.105427E-15,2.536751,0,51.45322,48.88057,0,0,294.2555,53.92828,0,51.45322,-51.45322,86.60911,20.62118,0.1589008,53.76862,0,0,53.92828
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.083371,2.083371,0,-1,0,2.083371,0,0,4.440892E-16,0,0,2.193022,2.083371,0,0,351.4258,2.475059,0,2.193022,-2.193022,84.29746,20.07078,0.1589008,2.291708,0,0,2.475059
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,61.25807,0.2679352,0,-1,0,0.2679352,0,0,60.99014,67.11594,0,0.2820371,0.2679352,0,0,353.8624,0.2820371,0,0.2820371,-0.2820371,84.00017,20,0.1589008,67.38388,0,0,0.2820371
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589008,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,60.80574,60.80574,81,0,22.761,60.80574,8.475031,0,0,0,5.153305,0,0,20.19426,19.18455,354.1758,0,24.33786,0,24.33786,107.0891,25.49735,0.1589298,66.88631,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,59.94817,59.94817,81,0,22.761,59.94817,39.80539,0,0,0,23.8626,0,0,21.05183,19.99924,329.838,21.90407,43.86184,0,43.86184,148.7001,35.40471,0.1589782,65.94299,19.09008,81,45.76667
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,91.53343,91.53343,81,0,22.761,91.53343,56.95556,0,0,0,52.13338,11.08782,10.53343,0,0,285.9761,61.37973,41.04556,0,41.04556,187.6393,44.67594,0.1590186,100.6868,41.7067,81,113.5131
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,244.9306,98.32073,85.96809,0,85.96809,269.1958,64.09411,0.1588943,0,68.77447,0,184.2888
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,158.9625,175.692,94.18018,0,94.18018,358.543,85.3672,0.1587583,0,75.34414,0,269.8722
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,49.40163,0,0,114.1839,0,0,0,0,64.78229,260.4542,64.78229,0,64.78229,420.0009,100,0.1586649,0,91.34714,0,374.6381
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,111.0034,111.0034,42.30345,0,12.97077,111.0034,93.8945,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586649,122.1038,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,119.3599,119.3599,50.65988,0,15.08495,119.3599,86.73476,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586649,131.2959,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,80.31861,68.7,0,-1,0,68.7,104.8009,0,11.61861,19.65048,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1586649,88.35048,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,78.3297,78.3297,26.87786,0,9.068098,78.3297,69.59388,5.273559E-15,0,0,54.51268,54.15984,51.45184,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1586653,86.16267,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586653,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,42.86053,42.86053,0,0,0,42.86053,36.29455,0,0,0,15.55604,45.11634,42.86053,0,0,0,318.7582,0,29.56031,-29.56031,388.8416,92.58113,0.1586653,47.14658,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,84.58433,84.58433,81,0,22.761,84.58433,0,0,0,0,0,3.772978,3.584329,0,0,32.84479,289.1979,0,3.772978,-3.772978,384.8645,91.63422,0.1586653,93.04276,0,81,289.1979
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.658935,9.658935,0,-1,0,9.658935,0,0,0,0,0,10.1673,9.658935,0,0,37.03698,285.4249,0,10.1673,-10.1673,374.1472,89.08249,0.1586653,10.62483,0,0,285.4249
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.33398,275.2576,0,0,0,374.1472,89.08249,0.1586653,0,0,0,275.2576
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.60373,45.60373,0,-1,0,45.60373,0,0,0,0,0,48.00393,45.60373,0,0,48.33398,275.2576,0,48.00393,-48.00393,323.5466,77.03475,0.1586653,50.1641,0,0,275.2576
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,82.92073,68.7,0,-1,0,68.7,0,0,14.22073,22.51281,0,72.31579,68.7,0,0,101.6717,227.2537,0,72.31579,-72.31579,247.3191,58.88538,0.1586653,91.21281,0,0,227.2537
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0226,154.9379,0,0,0,247.3191,58.88538,0.1586653,0,0,0,154.9379
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,113.3711,68.7,0,-1,0,68.7,0,0,44.67111,56.00822,0,72.31579,68.7,0,0,182.0226,154.9379,0,72.31579,-72.31579,171.0916,40.736,0.1586653,124.7082,0,0,154.9379
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.04067,39.04067,0,-1,0,39.04067,0,0,0,0,0,41.09544,39.04067,0,0,262.3734,82.62214,0,41.09544,-41.09544,127.7731,30.42212,0.1586653,42.94474,0,0,82.62214
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,60.94764,39.45036,0,-1,0,39.45036,0,0,21.49728,27.59204,0,41.5267,39.45036,0,0,308.035,41.5267,0,41.5267,-41.5267,84.00017,20,0.1586653,67.0424,0,0,41.5267
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.27568,0,0,-1,0,0,0,0,45.27568,49.80325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586653,49.80325,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586653,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,78.23871,78.23871,81,0,22.761,78.23871,0,0,0,5.06258,0,0,0,2.761291,2.623227,354.1758,0,2.623227,0,2.623227,86.48878,20.59253,0.1586685,86.06258,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,70.5339,70.5339,81,0,22.761,70.5339,10.80174,0,0,0,7.618889,0,0,10.46611,9.942801,351.5526,2.360904,17.56169,0,17.56169,103.1493,24.5593,0.1586884,77.58728,6.095111,81,9.979793
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,38.23377,38.23377,81,0,22.761,38.23377,70.52108,0,0,0,26.96287,0,0,42.76623,40.62792,333.9909,18.16642,67.59079,0,67.59079,167.2715,39.82647,0.1587461,42.05715,21.5703,81,45.12929
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,61.20285,61.20285,81,0,22.761,61.20285,101.3974,0,0,0,62.05809,0,0,19.79716,18.8073,266.4001,78.99813,80.86538,0,80.86538,243.9872,58.09206,0.1587845,67.32313,49.64647,81,141.0562
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,72.98384,68.7,0,-1,0,68.7,127.4633,0,4.283842,11.58223,87.56732,72.31579,68.7,0,0,185.5347,151.777,15.25153,0,15.25153,258.456,61.53703,0.1587626,80.28223,70.05386,0,239.3443
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,30.55946,30.55946,0,0,0,30.55946,278.0054,0,0,0,84.95695,32.16785,30.55946,0,0,170.2832,165.5034,52.7891,0,52.7891,308.5362,73.46085,0.1586866,33.61541,67.96556,0,250.4603
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,36.2896,36.2896,0,0,0,36.2896,205.2918,0,0,0,74.49958,38.19958,36.2896,0,0,117.4941,213.0135,36.3,0,36.3,342.9734,81.66016,0.1586344,39.91856,59.59967,0,287.5131
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,125.2763,125.2763,81,0,22.761,125.2763,58.08614,0,0,0,72.76818,46.60665,44.27632,0,0,81.19409,245.6835,26.16153,0,26.16153,367.7924,87.56944,0.158659,137.804,58.21455,81,318.4517
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,55.75585,55.75585,0,0,0,55.75585,150.5928,0,0,0,83.96432,58.69037,55.75585,0,0,55.03256,269.2289,25.27395,0,25.27395,391.7693,93.27823,0.1586227,61.33144,67.17146,0,353.1932
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,115.0766,68.7,0,-1,0,68.7,121.3165,0,46.37663,57.8843,83.34444,72.31579,68.7,0,0,29.75861,291.9755,11.02865,0,11.02865,402.232,95.76934,0.1586069,126.5843,66.67555,0,375.3199
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,115.4917,115.4917,69.08404,0,19.74626,115.4917,58.51514,0,0,0,67.58013,48.85017,46.40766,0,0,18.72996,301.9012,18.72996,0,18.72996,420.0009,100,0.1586253,127.0409,54.06411,81,369.4814
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,52.73802,52.73802,0,0,0,52.73802,71.54929,0,0,0,37.73368,55.51371,52.73802,0,0,0,318.7582,0,17.78003,-17.78003,401.259,95.53767,0.1586253,58.01182,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,19.75558,300.9782,13.21298,0,13.21298,413.794,98.52218,0.1586063,0,10.57038,0,314.1912
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,47.8071,47.8071,0,0,0,47.8071,0,0,7.105427E-15,0,0,50.32326,47.8071,0,0,6.542608,312.8699,0,50.32326,-50.32326,360.7486,85.89235,0.1586063,52.58781,0,0,312.8699
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,106.4504,68.7,0,-1,0,68.7,0,0,37.75039,48.39542,0,72.31579,68.7,0,0,62.45734,262.5466,0,72.31579,-72.31579,284.5211,67.74297,0.1586063,117.0954,0,0,262.5466
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.79157,31.79157,0,-1,0,31.79157,0,0,3.552714E-15,0,0,33.46481,31.79157,0,0,142.8082,190.2308,0,33.46481,-33.46481,249.2461,59.34418,0.1586063,34.97072,0,0,190.2308
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,25.96705,25.96705,0,-1,0,25.96705,0,0,3.552714E-15,0,0,27.33374,25.96705,0,0,179.9913,156.766,0,27.33374,-27.33374,220.4338,52.48413,0.1586063,28.56376,0,0,156.766
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3622,129.4323,0,0,0,220.4338,52.48413,0.1586063,0,0,0,129.4323
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3622,129.4323,0,0,0,220.4338,52.48413,0.1586063,0,0,0,129.4323
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3622,129.4323,0,0,0,220.4338,52.48413,0.1586063,0,0,0,129.4323
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3622,129.4323,0,0,0,220.4338,52.48413,0.1586063,0,0,0,129.4323
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,11.02615,11.02615,0,-1,0,11.02615,0,0,1.776357E-15,0,0,11.60648,11.02615,0,0,210.3622,129.4323,0,11.60648,-11.60648,208.1995,49.5712,0.1586063,12.12877,0,0,129.4323
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.676226,8.676226,0,-1,0,8.676226,0,0,0,0,0,9.132869,8.676226,0,0,223.2583,117.8258,0,9.132869,-9.132869,198.5726,47.27909,0.1586063,9.543848,0,0,117.8258
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,59.5907,59.5907,0,-1,0,59.5907,0,0,7.105427E-15,0,0,62.72705,59.5907,0,0,233.4059,108.6929,0,62.72705,-62.72705,132.4525,31.53624,0.1586063,65.54977,0,0,108.6929
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,18.05266,18.05266,0,0,0,18.05266,0,0,0,0,0,19.0028,18.05266,0,0,303.1026,45.96588,0,19.0028,-19.0028,112.4217,26.76703,0.1586063,19.85793,0,0,45.96588
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,324.2168,26.96308,3.871095,0,3.871095,116.0942,27.64142,0.1586007,0,3.096876,0,30.83417
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,320.3457,30.44706,21.55213,0,21.55213,136.5403,32.50954,0.1585698,0,17.2417,0,51.99919
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,57.39161,57.39161,81,0,22.761,57.39161,73.9339,0,0,0,42.43186,0,0,23.60839,22.42797,298.7936,49.84398,64.85983,0,64.85983,198.0718,47.15985,0.1586313,63.13077,33.94548,81,92.27583
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,60.80458,60.80458,0,-1,0,60.80458,137.5431,0,0,0,83.63251,64.00482,60.80458,0,0,233.9338,108.2178,19.62769,0,19.62769,216.6922,51.59328,0.1586031,66.88504,66.90601,0,191.8503
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,214.3061,125.8827,103.2297,0,103.2297,314.6245,74.91045,0.1584552,0,82.58375,0,229.1124
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,92.3634,92.3634,81,0,22.761,92.3634,82.50494,0,0,0,76.20437,11.96147,11.3634,0,0,111.0764,218.7895,64.2429,0,64.2429,375.5707,89.42141,0.1585088,101.5997,60.96349,81,294.9938
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,83.74847,83.74847,55.42384,0,16.29023,83.74847,91.52277,0,0,0,76.64891,29.81539,28.32463,0,0,46.83352,276.6081,46.83352,0,46.83352,420.0009,100,0.1585311,92.12331,61.31913,81,353.257
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,34.04597,34.04597,0,0,0,34.04597,255.0444,50.99447,0,0,86.83234,35.83786,34.04597,0,0,0,318.7582,0,0,0,420.0009,100,0.1585311,37.45057,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,37.32825,37.32825,0,-1,0,37.32825,176.6577,26.65032,0,0,65.94321,39.29289,37.32825,0,0,0,318.7582,0,0,0,420.0009,100,0.1585311,41.06107,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,16.71831,16.71831,0,0,0,16.71831,391.1838,47.80111,0,0,65.39933,17.59822,16.71831,0,0,0,318.7582,0,0,0,420.0009,100,0.1585311,18.39014,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585311,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,88.51935,88.51935,73.32109,0,20.81824,88.51935,18.07308,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1585311,97.37128,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.11123,38.11123,0,0,0,38.11123,0,0,0,0,0,40.11709,38.11123,0,0,0,318.7582,0,40.11709,-40.11709,377.7137,89.93166,0.1585311,41.92236,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,90.88799,68.7,0,-1,0,68.7,0,0,22.18798,31.27678,0,72.31579,68.7,0,0,44.57454,278.6411,0,72.31579,-72.31579,301.4862,71.78228,0.1585311,99.97678,0,0,278.6411
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,65.98565,65.98565,0,-1,0,65.98565,0,0,0,3.884212,0,69.45858,65.98565,0,0,124.9254,206.3253,0,69.45858,-69.45858,228.2704,54.34999,0.1585311,72.58421,0,0,206.3253
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,19.34737,19.34737,0,-1,0,19.34737,0,0,0,0,0,20.36565,19.34737,0,0,202.1016,136.8668,0,20.36565,-20.36565,206.8031,49.23874,0.1585311,21.28211,0,0,136.8668
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,7.027528,7.027528,0,-1,0,7.027528,0,0,0,0,0,7.397398,7.027528,0,0,224.7301,116.5011,0,7.397398,-7.397398,199.0056,47.38219,0.1585311,7.730281,0,0,116.5011
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,23.47319,23.47319,0,-1,0,23.47319,0,0,3.552714E-15,0,0,24.70863,23.47319,0,0,232.9494,109.1037,0,24.70863,-24.70863,172.9604,41.18097,0.1585311,25.82051,0,0,109.1037
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,55.03312,55.03312,0,-1,0,55.03312,0,0,7.105427E-15,0,0,57.9296,55.03312,0,0,260.4035,84.3951,0,57.9296,-57.9296,111.8973,26.64215,0.1585311,60.53643,0,0,84.3951
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.90324,25.14223,0,-1,0,25.14223,0,0,7.761015,11.05134,0,26.4655,25.14223,0,0,324.7697,26.4655,0,26.4655,-26.4655,84.00017,20,0.1585311,36.19357,0,0,26.4655
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.831627,0,0,-1,0,0,0,0,7.831627,8.61479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585311,8.61479,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585311,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,72.91359,0,0,-1,0,0,0,0,72.91359,80.20495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585311,80.20495,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,60.61089,60.61089,81,0,22.761,60.61089,0,0,0,0,0,0,0,20.3891,19.36965,354.1758,0,19.36965,0,19.36965,102.3758,24.37515,0.1585551,66.67198,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,334.8062,17.43269,77.71215,0,77.71215,176.1001,41.9285,0.1585759,0,7.20972,81,26.44484
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,75.05699,75.05699,81,0,22.761,75.05699,45.78359,0,0,0,34.36378,0,0,5.943011,5.64586,257.094,87.37362,40.00965,0,40.00965,214.0565,50.96574,0.1586165,82.56269,27.49103,81,121.7374
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,93.77413,93.77413,81,0,22.761,93.77413,65.86002,0,0,0,61.75967,13.44645,12.77413,0,0,217.0844,123.3823,48.31321,0,48.31321,259.8905,61.87856,0.1586637,103.1515,49.40773,81,185.142
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,69.62311,68.7,0,-1,0,68.7,113.5745,0,0.9231057,7.885416,78.02571,72.31579,68.7,0,0,168.7711,166.8642,5.709923,0,5.709923,265.3074,63.1683,0.1586556,76.58542,62.42057,0,244.8899
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,13.67747,13.67747,0,0,0,13.67747,727.8751,0,0,0,99.55486,14.39733,13.67747,0,0,163.0612,172.0031,85.15753,0,85.15753,346.0949,82.40338,0.1585339,15.04521,79.64389,0,271.558
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,149.885,149.7,81,0,22.761,149.7,76.76743,0,0.1850363,15.17354,114.9208,72.31579,68.7,0,0,77.90369,248.6449,42.60506,0,42.60506,386.5136,92.02686,0.1584732,164.8735,91.93668,81,363.5657
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,49.19924,49.19924,0,0,0,49.19924,230.772,26.45075,0,0,113.5381,51.78867,49.19924,0,0,35.29864,286.9894,35.29864,0,35.29864,420.0009,100,0.1584229,54.11917,90.83045,0,400.5275
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,47.86285,47.86285,0,0,0,47.86285,218.7356,54.31116,0,0,104.6931,50.38195,47.86285,0,0,0,318.7582,0,0,0,420.0009,100,0.1584229,52.64914,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,79.01464,68.7,0,-1,0,68.7,119.6216,9.864261,10.31464,18.2161,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1584229,86.9161,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,60.82075,60.82075,0,0,0,60.82075,116.0315,6.549358,0,0,70.57121,64.02184,60.82075,0,0,0,318.7582,0,0,0,420.0009,100,0.1584229,66.90282,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,101.4655,101.4655,57.64697,0,16.85268,101.4655,45.4586,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1584229,111.6121,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.62128,9.62128,0,0,0,9.62128,207.9594,9.880696,0,0,20.00836,10.12766,9.62128,0,0,0,318.7582,0,0,0,420.0009,100,0.1584229,10.58341,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,138.4186,138.4186,81,0,22.761,138.4186,0,0,0,2.560483,0,60.44065,57.41862,0,0,0,318.7582,0,60.44065,-60.44065,356.2908,84.83097,0.1584229,152.2605,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,71.41019,68.7,0,-1,0,68.7,0,0,2.710195,9.851214,0,72.31579,68.7,0,0,67.15628,258.3176,0,72.31579,-72.31579,280.0633,66.68159,0.1584229,78.55122,0,0,258.3176
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,62.18961,62.18961,0,-1,0,62.18961,0,0,0,0,0,65.46275,62.18961,0,0,147.5072,186.0018,0,65.46275,-65.46275,211.0595,50.25216,0.1584229,68.40857,0,0,186.0018
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,65.47005,65.47005,0,-1,0,65.47005,0,0,1.421085E-14,3.317056,0,68.91584,65.47005,0,0,220.2435,120.539,0,68.91584,-68.91584,138.4158,32.95607,0.1584229,72.01706,0,0,120.539
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.7838,49.04203,0,-1,0,49.04203,0,0,1.741763,6.820143,0,51.62319,49.04203,0,0,296.8167,51.62319,0,51.62319,-51.62319,84.00017,20,0.1584229,55.86217,0,0,51.62319
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,60.64056,0,0,-1,0,0,0,0,60.64056,66.70461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,66.70461,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,19.23087,0,0,-1,0,0,0,0,19.23087,21.15395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,21.15395,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,90.69102,0,0,-1,0,0,0,0,90.69102,99.76012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,99.76012,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,47.17556,0,0,-1,0,0,0,0,47.17556,51.89311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,51.89311,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,58.20251,0,0,-1,0,0,0,0,58.20251,64.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584229,64.02276,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,68.41803,68.41803,81,0,22.761,68.41803,0,0,0,0,0,0,0,12.58197,11.95287,354.1758,0,11.95287,0,11.95287,95.33965,22.69987,0.1584376,75.25983,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,80.16784,80.16784,81,0,22.761,80.16784,1.455331,0,0,0,1.166707,0,0,0.8321584,0.7905505,342.2229,10.75758,1.957258,0,1.957258,97.19647,23.14197,0.1584398,88.18462,0.9333659,81,11.92429
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,340.2657,12.51912,82.5927,0,82.5927,175.5508,41.79772,0.1584537,0,11.11416,81,26.41181
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,125.6957,125.6957,81,0,22.761,125.6957,27.45748,0,0,0,34.51286,47.04806,44.69566,0,0,257.673,86.85254,0,12.5352,-12.5352,162.3375,38.65171,0.1584537,138.2652,27.61028,81,121.3654
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,105.5101,68.7,0,-1,0,68.7,90.43452,0,36.81011,47.36112,62.12852,72.31579,68.7,0,0,271.601,74.31734,0,10.18727,-10.18727,151.5992,36.09497,0.1584537,116.0611,49.70281,0,136.4459
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,282.9202,64.13007,93.77177,0,93.77177,240.5589,57.27581,0.1583203,0,75.01742,0,157.9018
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.609352,3.609352,0,0,0,3.609352,2898.259,0,0,0,104.6084,3.799318,3.609352,0,0,189.1484,148.5247,100.809,0,100.809,336.1948,80.04621,0.1581771,3.970287,83.68668,0,253.133
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,122.7201,122.7201,81,0,22.761,122.7201,65.10797,0,0,0,79.90056,43.91588,41.72009,0,0,88.33937,239.2528,35.98468,0,35.98468,370.3328,88.1743,0.1581941,134.9921,63.92045,81,319.1534
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,16.71684,16.71684,0,0,0,16.71684,675.8785,43.03418,0,0,112.9855,17.59668,16.71684,0,0,52.3547,271.639,52.3547,0,52.3547,420.0009,100,0.1581198,18.38853,90.38844,0,384.6245
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.9042,16.9042,0,-1,0,16.9042,470.8045,61.79185,0,0,79.58575,17.7939,16.9042,0,0,0,318.7582,0,0,0,420.0009,100,0.1581198,18.59463,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,93.07982,93.07982,57.51102,0,16.81829,93.07982,40.22445,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1581198,102.3878,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,101.9418,101.9418,81,0,22.761,101.9418,12.3168,0,0,0,12.55597,22.04397,20.94177,0,0,0,318.7582,0,9.488003,-9.488003,409.9996,97.61876,0.1581198,112.1359,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,10.54223,309.2702,8.253275,0,8.253275,417.8293,99.48298,0.1581081,0,6.60262,0,317.5235
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.90694,55.90694,0,0,0,55.90694,0,0,0,0,0,58.84941,55.90694,0,0,2.28895,316.6982,0,58.84941,-58.84941,355.7966,84.71331,0.1581081,61.49763,0,0,316.6982
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.94506,2.94506,0,-1,0,2.94506,0,0,0,0,0,3.100064,2.94506,0,0,67.67719,257.8488,0,3.100064,-3.100064,352.5289,83.93528,0.1581081,3.239567,0,0,257.8488
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.18723,47.18723,0,-1,0,47.18723,0,0,7.105427E-15,0,0,49.67076,47.18723,0,0,71.1217,254.7487,0,49.67076,-49.67076,300.1713,71.46922,0.1581081,51.90595,0,0,254.7487
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.24513,53.24513,0,-1,0,53.24513,0,0,7.105427E-15,0,0,56.04751,53.24513,0,0,126.3114,205.0779,0,56.04751,-56.04751,241.092,57.40275,0.1581081,58.56964,0,0,205.0779
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,76.32571,68.7,0,-1,0,68.7,0,0,7.625713,15.25828,0,72.31579,68.7,0,0,188.5864,149.0304,0,72.31579,-72.31579,164.8645,39.25337,0.1581081,83.95828,0,0,149.0304
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,78.48845,68.7,0,-1,0,68.7,0,0,9.78845,17.63729,0,72.31579,68.7,0,0,268.9373,76.71464,0,72.31579,-72.31579,88.63696,21.104,0.1581081,86.3373,0,0,76.71464
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.74971,4.178906,0,-1,0,4.178906,0,0,45.5708,50.54578,0,4.398849,4.178906,0,0,349.2882,4.398849,0,4.398849,-4.398849,84.00017,20,0.1581081,54.72468,0,0,4.398849
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581081,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.127064,0,0,-1,0,0,0,0,1.127064,1.23977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581081,1.23977,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.51918,0,0,-1,0,0,0,0,38.51918,42.3711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581081,42.3711,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581081,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581081,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,13.26197,13.26197,81,0,22.761,13.26197,81.27818,0,0,0,10.77908,0,0,67.73804,64.35114,354.1758,0,75.13022,0,75.13022,155.2749,36.97015,0.1581547,14.58816,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,279.0456,67.6172,92.8914,0,92.8914,243.3995,57.95214,0.1581542,0,19.35312,81,91.80859
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,50.79898,50.79898,81,0,22.761,50.79898,82.58363,0,0,0,41.95164,0,0,30.20102,28.69097,186.1542,151.2195,70.64261,0,70.64261,310.4169,73.90865,0.158207,55.87888,33.56131,81,193.1711
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,16.68826,16.68826,0,-1,0,16.68826,378.1905,0,0,0,63.1134,17.56658,16.68826,0,0,115.5116,214.7978,45.54681,0,45.54681,353.6264,84.1966,0.1581426,18.35708,50.49072,0,277.9112
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,17.03265,17.03265,0,0,0,17.03265,454.8665,0,0,0,77.47584,17.92911,17.03265,0,0,69.96478,255.7899,59.54673,0,59.54673,410.1174,97.6468,0.1580584,18.73592,61.98067,0,333.2658
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,17.87561,17.87561,0,0,0,17.87561,506.0974,61.23352,0,0,90.468,18.81643,17.87561,0,0,10.41805,309.382,10.41805,0,10.41805,420.0009,100,0.1580437,19.66317,72.3744,0,399.85
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,58.64011,58.64011,0,0,0,58.64011,139.8433,20.27781,0,0,82.00423,61.72643,58.64011,0,0,0,318.7582,0,0,0,420.0009,100,0.1580437,64.50412,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580437,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,102.1614,68.7,0,-1,0,68.7,87.06198,0,33.46139,43.67753,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1580437,112.3775,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1580241,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,63.55083,63.55083,38.63346,0,12.04227,63.55083,41.27217,0,0,0,26.2288,26.2288,24.91736,0,0,0,318.7582,0,0,0,420.0009,100,0.1580241,69.90591,20.98304,81,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,57.46196,57.46196,0,0,0,57.46196,25.1427,0,7.105427E-15,0,14.44749,60.48627,57.46196,0,0,0,318.7582,0,46.03879,-46.03879,371.4717,88.44547,0.1580241,63.20816,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,35.14749,35.14749,0,0,0,35.14749,0,0,0,0,0,36.99736,35.14749,0,0,51.15421,272.7195,0,36.99736,-36.99736,332.4731,79.1601,0.1580241,38.66224,0,0,272.7195
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.1580241,0,0,0,235.7221
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.1580241,0,0,0,235.7221
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.26238,235.7221,0,0,0,332.4731,79.1601,0.1580241,0,0,0,235.7221
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,17.91987,17.91987,0,-1,0,17.91987,0,0,3.552714E-15,0,0,18.86302,17.91987,0,0,92.26238,235.7221,0,18.86302,-18.86302,312.5897,74.42596,0.1580241,19.71185,0,0,235.7221
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,59.19062,59.19062,0,-1,0,59.19062,0,0,7.105427E-15,0,0,62.30592,59.19062,0,0,113.2213,216.8591,0,62.30592,-62.30592,246.9135,58.78881,0.1580241,65.10968,0,0,216.8591
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,99.13026,68.7,0,-1,0,68.7,0,0,30.43027,40.34329,0,72.31579,68.7,0,0,182.4501,154.5531,0,72.31579,-72.31579,170.686,40.63943,0.1580241,109.0433,0,0,154.5531
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,15.77231,15.77231,0,-1,0,15.77231,0,0,1.776357E-15,0,0,16.60243,15.77231,0,0,262.801,82.23736,0,16.60243,-16.60243,153.1855,36.47265,0.1580241,17.34954,0,0,82.23736
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,145.1147,62.35318,0,-1,0,62.35318,0,0,82.76151,97.27298,0,65.63492,62.35318,0,0,281.2481,65.63492,0,65.63492,-65.63492,84.00017,20,0.1580241,159.6262,0,0,65.63492
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,57.07787,0,0,-1,0,0,0,0,57.07787,62.78566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580241,62.78566,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,67.28281,0,0,-1,0,0,0,0,67.28281,74.0111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580241,74.0111,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,70.94484,70.94484,81,0,22.761,70.94484,0,0,0,0,0,0,0,10.05516,9.552401,354.1758,0,9.552401,0,9.552401,93.06237,22.15766,0.1580359,78.03932,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,101.0243,89.17873,81,0,22.761,89.17873,0.01348336,0,11.84562,21.9572,0.01202429,8.609185,8.178726,0,0,344.6234,8.59716,0,8.59716,-8.59716,84.00017,20,0.1580359,111.1268,0.009619428,81,8.609185
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,70.70969,70.70969,81,0,22.761,70.70969,5.448977,0,0,0,3.852954,0,0,10.29031,9.775799,354.1758,0,13.62875,0,13.62875,96.92953,23.07841,0.1580517,77.78065,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,29.18334,29.18334,81,0,22.761,29.18334,26.64712,0,0,0,7.776521,0,0,51.81666,49.22582,340.5471,12.26588,57.00235,0,57.00235,151.0067,35.95391,0.1581198,32.10168,6.221217,81,20.0424
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,38.88699,38.88699,0,-1,0,38.88699,79.13927,0,0,0,30.77488,40.93368,38.88699,0,0,283.5447,63.56799,0,10.15879,-10.15879,140.2984,33.40432,0.1581198,42.77569,24.61991,0,94.34287
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,66.41508,66.41508,81,0,22.761,66.41508,85.27487,0,0,0,56.63538,0,0,14.58492,13.85567,294.8322,53.40919,70.49105,0,70.49105,207.1721,49.32659,0.1581727,73.05659,45.3083,81,110.0446
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,72.31579,0,20.56389,0,0,0,0,0,45.44708,0,0,72.31579,68.7,224.3412,116.8511,114.1471,0,114.1471,315.4615,75.10973,0.1581423,0,36.35766,81,162.2982
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,27.56675,27.56675,81,0,22.761,27.56675,156.3675,0,0,0,43.10542,0,0,53.43325,50.76159,110.1941,219.5835,93.86701,0,93.86701,404.5116,96.31209,0.1581621,30.32342,34.48434,81,262.6889
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,76.48792,76.48792,64.8153,0,18.66627,76.48792,37.40994,0,0,0,28.61409,12.28697,11.67262,0,0,16.32712,304.0638,16.32712,0,16.32712,420.0009,100,0.158178,84.13671,22.89127,81,332.6779
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,36.0703,36.0703,0,-1,0,36.0703,121.6847,5.9233,0,0,43.89204,37.96874,36.0703,0,0,0,318.7582,0,0,0,420.0009,100,0.158178,39.67733,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,92.89554,92.89554,70.78819,0,20.17741,92.89554,25.0506,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.158178,102.1851,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.889622,5.889622,0,0,0,5.889622,68.78999,0,0,0,4.05147,6.199602,5.889622,0,0,0,318.7582,0,2.148131,-2.148131,417.7365,99.46088,0.158178,6.478584,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,52.31807,52.31807,0,0,0,52.31807,7.613737,0,7.105427E-15,0,3.98336,55.07166,52.31807,0,0,2.386813,316.6101,0,51.08829,-51.08829,363.8847,86.63905,0.158178,57.54988,3.186688,0,320.5934
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.26915,55.26915,0,0,0,55.26915,0,0,7.105427E-15,0,0,58.17805,55.26915,0,0,59.15158,265.5218,0,58.17805,-58.17805,302.5597,72.03787,0.158178,60.79606,0,0,265.5218
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.33099,32.33099,0,-1,0,32.33099,0,0,7.105427E-15,0,0,34.03262,32.33099,0,0,123.7939,207.3438,0,34.03262,-34.03262,266.6862,63.49657,0.158178,35.56408,0,0,207.3438
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,87.4428,68.7,0,-1,0,68.7,0,0,18.7428,27.48708,0,72.31579,68.7,0,0,161.6079,173.3111,0,72.31579,-72.31579,190.4586,45.3472,0.158178,96.18708,0,0,173.3111
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,154.0441,68.7,0,-1,0,68.7,0,0,85.3441,100.7485,0,72.31579,68.7,0,0,241.9588,100.9953,0,72.31579,-72.31579,114.2311,27.19782,0.158178,169.4485,0,0,100.9953
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,127.9789,27.24558,0,-1,0,27.24558,0,0,100.7333,113.5312,0,28.67956,27.24558,0,0,322.3096,28.67956,0,28.67956,-28.67956,84.00017,20,0.158178,140.7768,0,0,28.67956
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.335831,0,0,-1,0,0,0,0,6.335831,6.969414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,6.969414,0,0,0
