Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,142.5481,0,0,-1,0,0,0,0,142.5481,156.8029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,156.8029,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,19.54959,0,0,-1,0,0,0,0,19.54959,21.50455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,21.50455,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,143.8217,0,0,-1,0,0,0,0,143.8217,158.2039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,158.2039,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,15.80356,0,0,-1,0,0,0,0,15.80356,17.38391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,17.38391,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.05304,0,0,-1,0,0,0,0,27.05304,29.75834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,29.75834,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,91.59631,82.19791,81,0,22.761,82.19791,1.53406,0,9.398386,19.51635,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,100.7559,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,121.0853,91.9558,81,0,22.761,91.9558,12.54126,0,29.12948,50.00265,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.158178,133.1938,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,50.62708,50.62708,81,0,22.761,50.62708,66.82106,-3.552714E-15,0,0,33.82956,0,0,30.37292,28.85427,354.1758,0,62.68383,0,62.68383,143.4673,34.15881,0.1582417,55.68979,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.993576,5.993576,0,-1,0,5.993576,1102.878,0,0,0,66.10181,6.309027,5.993576,0,0,291.492,56.41544,59.79279,0,59.79279,200.1917,47.66459,0.1581576,6.592934,52.88145,0,122.5173
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,102.4979,102.4979,81,0,22.761,102.4979,61.6984,0,0,0,63.23957,22.62937,21.4979,0,0,231.6992,110.229,40.6102,0,40.6102,238.7179,56.83748,0.1581969,112.7477,50.59165,81,173.4685
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,47.29224,47.29224,81,0,22.761,47.29224,160.8427,0,0,0,76.06611,0,0,33.70776,32.02237,191.089,146.7781,108.0885,0,108.0885,341.2596,81.25213,0.1581967,52.02147,60.85288,81,222.8442
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,46.90611,46.90611,0,0,0,46.90611,164.0054,0,0,0,76.92854,49.37485,46.90611,0,0,83.00052,244.0578,27.55368,0,27.55368,367.3994,87.47586,0.158158,51.59672,61.54283,0,320.9863
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,102.6885,102.6885,81,0,22.761,102.6885,50.98345,0,0,0,52.35416,22.83005,21.68855,0,0,55.44684,268.8561,29.52411,0,29.52411,395.4084,94.14466,0.1581865,112.9574,41.88333,81,321.2102
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,77.29765,68.7,0,-1,0,68.7,49.2195,0,8.597649,16.32741,33.8138,72.31579,68.7,0,0,25.92273,295.4278,0,38.502,-38.502,354.8237,84.48167,0.1581865,85.02741,27.05104,0,329.2416
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,70.29559,70.29559,81,0,22.761,70.29559,60.52165,0,0,0,42.54405,0,0,10.70442,10.1692,68.70272,256.9258,52.71324,0,52.71324,404.8319,96.38835,0.1582401,77.32514,34.03524,81,299.4698
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,29.69389,29.69389,0,0,0,29.69389,48.8631,0,3.552714E-15,0,14.50935,31.25672,29.69389,0,0,15.98948,304.3677,0,16.74737,-16.74737,387.1786,92.1852,0.1582401,32.66328,11.60748,0,318.877
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.83532,14.83532,0,0,0,14.83532,26.79384,0,1.776357E-15,0,3.974953,15.61613,14.83532,0,0,34.59767,287.6203,0,11.64118,-11.64118,374.9077,89.26357,0.1582401,16.31886,3.179963,0,291.5953
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.53231,275.9792,0,0,0,374.9077,89.26357,0.1582401,0,0,0,275.9792
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.53231,275.9792,0,0,0,374.9077,89.26357,0.1582401,0,0,0,275.9792
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.33689,33.33689,0,-1,0,33.33689,0,0,7.105427E-15,0,0,35.09147,33.33689,0,0,47.53231,275.9792,0,35.09147,-35.09147,337.9181,80.45653,0.1582401,36.67059,0,0,275.9792
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,104.1442,68.7,0,-1,0,68.7,0,0,35.44418,45.85859,0,72.31579,68.7,0,0,86.52283,240.8877,0,72.31579,-72.31579,261.6906,62.30715,0.1582401,114.5586,0,0,240.8877
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,85.1038,68.7,0,-1,0,68.7,0,0,16.4038,24.91418,0,72.31579,68.7,0,0,166.8737,168.5719,0,72.31579,-72.31579,185.463,44.15777,0.1582401,93.61417,0,0,168.5719
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2246,96.2561,0,0,0,185.463,44.15777,0.1582401,0,0,0,96.2561
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,78.74796,68.7,0,-1,0,68.7,0,0,10.04796,17.92276,0,72.31579,68.7,0,0,247.2246,96.2561,0,72.31579,-72.31579,109.2355,26.00839,0.1582401,86.62276,0,0,96.2561
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,56.08294,22.7433,0,-1,0,22.7433,0,0,33.33964,38.94794,0,23.94031,22.7433,0,0,327.5755,23.94031,0,23.94031,-23.94031,84.00017,20,0.1582401,61.69123,0,0,23.94031
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.0214,0,0,-1,0,0,0,0,34.0214,37.42354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582401,37.42354,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.372,0,0,-1,0,0,0,0,11.372,12.5092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582401,12.5092,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.7902,0,0,-1,0,0,0,0,35.7902,39.36922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582401,39.36922,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.71481,31.71481,81,0,22.761,31.71481,0,0,0,0,0,0,0,49.28519,46.82093,354.1758,0,46.82093,0,46.82093,128.4184,30.57575,0.1582972,34.88629,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,43.20398,43.20398,81,0,22.761,43.20398,2.320371,0,0,0,1.002493,0,0,37.79602,35.90622,307.3549,42.13884,36.90871,0,36.90871,163.4331,38.91256,0.158342,47.52438,0.8019942,81,43.14133
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,88.45954,88.45954,81,0,22.761,88.45954,4.364591,0,0,0,3.860897,7.852146,7.459539,0,0,270.4462,75.35668,0,3.99125,-3.99125,159.2259,37.91086,0.158342,97.3055,3.088717,81,79.21758
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,274.8809,71.36543,100.229,0,100.229,254.3116,60.55025,0.1583311,0,25.22323,81,102.8945
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,50.53737,50.53737,0,-1,0,50.53737,53.66409,0,0,0,27.12042,53.19724,50.53737,0,0,174.6518,161.5716,0,26.07682,-26.07682,226.8242,54.00565,0.1583311,55.59111,21.69633,0,188.692
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,86.82587,86.82587,81,0,22.761,86.82587,34.89277,0,0,0,30.29595,6.132488,5.825863,0,0,203.6261,135.4948,24.16346,0,24.16346,249.7477,59.46361,0.1583543,95.50845,24.23676,81,165.7907
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,179.4626,157.2419,81.40706,0,81.40706,326.9772,77.85155,0.1583698,0,10.16565,81,169.9489
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,53.24442,53.24442,81,0,22.761,53.24442,63.69082,0,0,0,33.91181,0,0,27.75558,26.3678,98.05556,230.5082,60.27961,0,60.27961,384.1634,91.4673,0.1584345,58.56886,27.12945,81,264.42
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,183.2631,149.7,81,0,22.761,149.7,25.95834,0,33.56306,51.88937,38.85964,72.31579,68.7,0,0,37.77595,284.7599,0,33.45615,-33.45615,348.8976,83.07068,0.1584345,201.5894,31.08771,81,323.6195
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,102.739,68.7,0,-1,0,68.7,26.22709,0,34.039,44.3129,18.01801,72.31579,68.7,0,0,74.94946,251.3037,0,54.29778,-54.29778,291.6627,69.44335,0.1584345,113.0129,14.41441,0,269.3217
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,99.81401,99.81401,81,0,22.761,99.81401,11.60149,7.105427E-15,0,0,11.57991,19.80422,18.81401,0,0,135.2803,197.006,0,8.224308,-8.224308,282.9935,67.37926,0.1584345,109.7954,9.263928,81,208.5859
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,115.7368,115.7368,81,0,22.761,115.7368,13.61481,0,0,0,15.75735,36.56509,34.73684,0,0,144.4184,188.7816,0,20.80774,-20.80774,261.0602,62.15707,0.1584345,127.3105,12.60588,81,204.539
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,79.9066,79.9066,81,0,22.761,79.9066,5.400446,0,0,0,4.315313,0,0,1.093397,1.038727,167.5381,167.9739,5.35404,0,5.35404,266.1395,63.36642,0.1584399,87.89726,3.45225,81,172.2892
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.338369,6.338369,78.65416,0,22.1675,6.338369,0,0,0,0,0,0,0,72.31579,68.7,162.1841,172.7925,68.7,0,68.7,331.314,78.88413,0.1584888,6.972206,0,81,172.7925
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,65.77293,65.77293,0,-1,0,65.77293,0,0,1.421085E-14,3.65022,0,69.23466,65.77293,0,0,93.48411,234.6225,0,69.23466,-69.23466,258.3343,61.50804,0.1584888,72.35022,0,0,234.6225
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4115,165.3879,0,0,0,258.3343,61.50804,0.1584888,0,0,0,165.3879
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,54.08849,54.08849,0,-1,0,54.08849,0,0,7.105427E-15,0,0,56.93526,54.08849,0,0,170.4115,165.3879,0,56.93526,-56.93526,198.3193,47.21878,0.1584888,59.49734,0,0,165.3879
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.06707,41.06707,0,-1,0,41.06707,0,0,7.105427E-15,0,0,43.22849,41.06707,0,0,233.6729,108.4526,0,43.22849,-43.22849,152.7524,36.36955,0.1584888,45.17377,0,0,108.4526
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.76362,47.76362,0,-1,0,47.76362,0,0,0,0,0,50.27749,47.76362,0,0,281.7046,65.22412,0,50.27749,-50.27749,99.75529,23.75121,0.1584888,52.53998,0,0,65.22412
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,56.72867,14.1993,0,-1,0,14.1993,0,0,42.52937,48.20224,0,14.94663,14.1993,0,0,337.5685,14.94663,0,14.94663,-14.94663,84.00017,20,0.1584888,62.40154,0,0,14.94663
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,72.63342,0,0,-1,0,0,0,0,72.63342,79.89675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584888,79.89675,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,22.41818,0,0,-1,0,0,0,0,22.41818,24.66,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584888,24.66,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,75.15921,0,0,-1,0,0,0,0,75.15921,82.67513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584888,82.67513,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,104.8269,0,0,-1,0,0,0,0,104.8269,115.3096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584888,115.3096,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584888,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,13.71091,13.71091,81,0,22.761,13.71091,119.5348,0,0,0,16.38931,0,0,67.28909,63.92464,354.1758,0,80.31395,0,80.31395,160.1927,38.14103,0.1585272,15.082,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,164.935,149.7,81,0,22.761,149.7,22.77707,0,15.23496,31.72845,34.09727,72.31579,68.7,0,0,273.8618,72.28255,0,38.21852,-38.21852,119.9068,28.54918,0.1585272,181.4285,27.27781,81,106.3798
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,86.83989,86.83989,81,0,22.761,86.83989,68.28451,0,0,0,59.29819,6.147251,5.839888,0,0,316.3269,34.06403,53.15094,0,53.15094,170.3302,40.55473,0.1585782,95.52388,47.43855,81,93.36222
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,98.11294,68.7,0,-1,0,68.7,138.8813,0,29.41294,39.22423,95.41143,72.31579,68.7,0,0,263.1759,81.89987,23.09564,0,23.09564,192.2407,45.7715,0.1585458,107.9242,76.32915,0,177.3113
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,135.7914,135.7914,81,0,22.761,135.7914,79.65278,0,0,0,108.1616,57.67513,54.79137,0,0,240.0803,102.686,50.48647,0,50.48647,240.1363,57.17521,0.1585097,149.3705,86.52928,81,210.8475
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,72.31579,0,20.56389,0,0,0,0,0,87.471,0,0,72.31579,68.7,189.5938,148.1238,156.171,0,156.171,388.2932,92.45057,0.1584205,0,69.9768,81,235.5948
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,63.44115,63.44115,20.25,0,7.39125,63.44115,153.8425,18.71225,0,0,97.59945,45.46437,43.19115,0,0,33.42283,288.6777,33.42283,0,33.42283,420.0009,100,0.1583739,69.78527,78.07956,81,386.2771
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.318837,4.318837,0,0,0,4.318837,2099.795,86.14058,0,0,90.68672,4.546144,4.318837,0,0,0,318.7582,0,0,0,420.0009,100,0.1583739,4.750721,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,41.93391,41.93391,0,-1,0,41.93391,205.9845,42.23638,0,0,86.37733,44.14095,41.93391,0,0,0,318.7582,0,0,0,420.0009,100,0.1583739,46.1273,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583739,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.89324,14.89324,0,0,0,14.89324,277.2359,25.61232,0,0,41.28942,15.6771,14.89324,0,0,0,318.7582,0,0,0,420.0009,100,0.1583739,16.38257,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,62.79318,62.79318,43.58628,0,13.29533,62.79318,32.19742,3.552714E-15,0,0,20.21778,20.21778,19.20689,0,0,0,318.7582,0,0,0,420.0009,100,0.1583739,69.07249,16.17423,81,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,146.4307,146.4307,81,0,22.761,146.4307,0,0,2.842171E-14,11.37378,0,68.87443,65.43071,0,0,0,318.7582,0,68.87443,-68.87443,347.4008,82.71432,0.1583739,161.0738,0,81,318.7582
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,155.6646,68.7,0,-1,0,68.7,0,0,86.96455,102.531,0,72.31579,68.7,0,0,76.52715,249.8838,0,72.31579,-72.31579,271.1733,64.56494,0.1583739,171.231,0,0,249.8838
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,74.10092,68.7,0,-1,0,68.7,0,0,5.400923,12.81102,0,72.31579,68.7,0,0,156.878,177.568,0,72.31579,-72.31579,194.9457,46.41556,0.1583739,81.51102,0,0,177.568
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,112.6855,68.7,0,-1,0,68.7,0,0,43.98549,55.25404,0,72.31579,68.7,0,0,237.2289,105.2522,0,72.31579,-72.31579,118.7182,28.26618,0.1583739,123.954,0,0,105.2522
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.15681,31.28961,0,-1,0,31.28961,0,0,3.867209,7.382891,0,32.93643,31.28961,0,0,317.5798,32.93643,0,32.93643,-32.93643,84.00017,20,0.1583739,38.6725,0,0,32.93643
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,99.65533,0,0,-1,0,0,0,0,99.65533,109.6209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,109.6209,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,18.66609,0,0,-1,0,0,0,0,18.66609,20.53269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,20.53269,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,71.68994,0,0,-1,0,0,0,0,71.68994,78.85893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,78.85893,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.30698,0,0,-1,0,0,0,0,26.30698,28.93767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,28.93767,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,123.5932,0,0,-1,0,0,0,0,123.5932,135.9526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,135.9526,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,67.98096,0,0,-1,0,0,0,0,67.98096,74.77905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583739,74.77905,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,60.6182,60.6182,81,0,22.761,60.6182,0,0,0,0,0,0,0,20.3818,19.36271,354.1758,0,19.36271,0,19.36271,102.3692,24.37358,0.1583973,66.68002,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,34.49134,34.49134,81,0,22.761,34.49134,13.37561,0,0,0,4.613426,0,0,46.50866,44.18323,334.8131,17.42644,48.79666,0,48.79666,148.6618,35.3956,0.1584552,37.94047,3.690741,81,22.03987
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,64.34851,64.34851,81,0,22.761,64.34851,40.87739,0,0,0,26.30399,0,0,16.65149,15.81892,286.0164,61.34343,42.12291,0,42.12291,188.6231,44.91018,0.1584995,70.78336,21.04319,81,87.64742
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,243.8935,99.25405,124.7941,0,124.7941,307.0132,73.09824,0.1584543,0,44.8753,81,155.3482
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,18.26315,18.26315,0,-1,0,18.26315,442.0497,0,0,0,80.73218,19.22436,18.26315,0,0,119.0994,211.5688,61.50782,0,61.50782,365.3647,86.99141,0.1583687,20.08946,64.58575,0,292.3009
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,65.69285,65.69285,20.25,0,7.39125,65.69285,163.4888,1.974317,0,0,107.4005,47.83458,45.44285,0,0,57.59159,266.9258,57.59159,0,57.59159,420.0009,100,0.1582886,72.26213,85.92039,81,374.3263
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.27218,8.27218,0,0,0,8.27218,1137.835,85.41621,0,0,94.12376,8.707558,8.27218,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,9.099398,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.302802,7.302802,0,0,0,7.302802,1129.068,74.76647,0,0,82.45364,7.68716,7.302802,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,8.033082,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,70.40031,70.40031,20.25,0,7.39125,70.40031,133.9418,41.50565,0,0,94.29546,52.78981,50.15032,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,77.44035,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,135.7177,68.7,0,-1,0,68.7,156.5084,35.20549,67.01765,80.58941,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,149.2894,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,103.9799,103.9799,35.27986,0,11.1938,103.9799,81.84596,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,114.3778,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,83.8941,83.8941,38.15948,0,11.92235,83.8941,57.3839,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,92.28351,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,85.17488,85.17488,65.37762,0,18.80854,85.17488,24.46639,0,1.421085E-14,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1582886,93.69238,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,30.64308,30.64308,0,0,0,30.64308,0,0,3.552714E-15,0,0,32.25588,30.64308,0,0,0,318.7582,0,32.25588,-32.25588,386.0002,91.90462,0.1582886,33.70739,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,88.01003,68.7,0,-1,0,68.7,0,0,19.31003,28.11104,0,72.31579,68.7,0,0,35.83986,286.5023,0,72.31579,-72.31579,309.7726,73.75524,0.1582886,96.81104,0,0,286.5023
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,84.79751,68.7,0,-1,0,68.7,0,0,16.09751,24.57726,0,72.31579,68.7,0,0,116.1907,214.1866,0,72.31579,-72.31579,233.5451,55.60586,0.1582886,93.27725,0,0,214.1866
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,153.2072,68.7,0,-1,0,68.7,0,0,84.50719,99.82792,0,72.31579,68.7,0,0,196.5416,141.8708,0,72.31579,-72.31579,157.3176,37.45649,0.1582886,168.5279,0,0,141.8708
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,20.44118,20.44118,0,-1,0,20.44118,0,0,3.552714E-15,0,0,21.51703,20.44118,0,0,276.8925,69.55498,0,21.51703,-21.51703,134.6366,32.05627,0.1582886,22.4853,0,0,69.55498
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,24.26206,24.26206,0,-1,0,24.26206,0,0,0,0,0,25.53901,24.26206,0,0,300.8003,48.03794,0,25.53901,-25.53901,107.7161,25.64664,0.1582886,26.68827,0,0,48.03794
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,22.3056,21.37399,0,-1,0,21.37399,0,0,0.9316165,3.162177,0,22.49893,21.37399,0,0,329.177,22.49893,0,22.49893,-22.49893,84.00017,20,0.1582886,24.53616,0,0,22.49893
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,124.2514,0,0,-1,0,0,0,0,124.2514,136.6765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582886,136.6765,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.2644,0,0,-1,0,0,0,0,28.2644,31.09084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582886,31.09084,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.970182,0,0,-1,0,0,0,0,9.970182,10.9672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582886,10.9672,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582886,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,19.21052,19.21052,81,0,22.761,19.21052,0,0,0,0,0,0,0,61.78947,58.7,354.1758,0,58.7,0,58.7,139.6879,33.25895,0.1583569,21.13158,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,29.85142,29.85142,81,0,22.761,29.85142,56.88989,0,0,0,16.98244,0,0,51.14857,48.59115,295.4758,52.83,65.57359,0,65.57359,201.8965,48.07049,0.1584156,32.83657,13.58595,81,69.81245
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,229.9022,111.8462,100.0854,0,100.0854,296.8458,70.67742,0.1584049,0,25.10828,81,143.2316
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,66.6015,0,19.11818,0,0,0,0,0,66.54543,0,0,66.6015,63.27143,129.8169,201.923,129.8169,0,129.8169,420.0009,100,0.158339,0,53.23635,81,268.4685
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,19.12984,19.12984,0,-1,0,19.12984,477.121,71.13581,0,0,91.27248,20.13667,19.12984,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,21.04282,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,26.9515,26.9515,0,0,0,26.9515,431.8209,88.01221,0,0,116.3822,28.37,26.9515,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,29.64665,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,158.7168,149.7,81,0,22.761,149.7,80.08075,47.56509,9.016762,24.88844,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,174.5884,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,7.108603,7.108603,0,0,0,7.108603,1760.96,117.6969,0,0,125.1796,7.48274,7.108603,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,7.819463,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,148.522,68.7,0,-1,0,68.7,147.3003,28.8795,79.82201,94.67421,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,163.3742,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,8.042369,8.042369,0,0,0,8.042369,1035.845,74.84081,0,0,83.30646,8.465652,8.042369,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,8.846606,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,84.30197,84.30197,31.26687,0,10.17852,84.30197,66.22197,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.158339,92.73217,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,22.84793,22.84793,0,0,0,22.84793,97.05348,0,0,0,22.17472,24.05046,22.84793,0,0,0,318.7582,0,1.875742,-1.875742,418.0236,99.52924,0.158339,25.13273,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084157,316.8825,0,0,0,418.0236,99.52924,0.158339,0,0,0,316.8825
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084157,316.8825,0,0,0,418.0236,99.52924,0.158339,0,0,0,316.8825
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,57.51115,57.51115,0,-1,0,57.51115,0,0,7.105427E-15,0,0,60.53806,57.51115,0,0,2.084157,316.8825,0,60.53806,-60.53806,354.2109,84.33576,0.158339,63.26227,0,0,316.8825
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,102.4282,68.7,0,-1,0,68.7,0,0,33.72816,43.97098,0,72.31579,68.7,0,0,69.34866,256.3444,0,72.31579,-72.31579,277.9834,66.18639,0.158339,112.671,0,0,256.3444
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,19.37363,19.37363,0,-1,0,19.37363,0,0,3.552714E-15,0,0,20.39329,19.37363,0,0,149.6995,184.0286,0,20.39329,-20.39329,256.487,61.0682,0.158339,21.31099,0,0,184.0286
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,54.9344,54.9344,0,-1,0,54.9344,0,0,7.105427E-15,0,0,57.82568,54.9344,0,0,172.3587,163.6353,0,57.82568,-57.82568,195.5333,46.55547,0.158339,60.42784,0,0,163.6353
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.6095,105.8097,0,0,0,195.5333,46.55547,0.158339,0,0,0,105.8097
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,56.09786,56.09786,0,-1,0,56.09786,0,0,7.105427E-15,0,0,59.05038,56.09786,0,0,236.6095,105.8097,0,59.05038,-59.05038,133.2888,31.73536,0.158339,61.70765,0,0,105.8097
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.73008,36.73008,0,-1,0,36.73008,0,0,7.105427E-15,0,0,38.66324,36.73008,0,0,302.221,46.75928,0,38.66324,-38.66324,92.53415,22.03189,0.158339,40.40309,0,0,46.75928
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,164.0827,7.69124,0,-1,0,7.69124,0,0,156.3915,172.7998,0,8.096043,7.69124,0,0,345.1802,8.096043,0,8.096043,-8.096043,84.00017,20,0.158339,180.491,0,0,8.096043
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,173.6285,0,0,-1,0,0,0,0,173.6285,190.9913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158339,190.9913,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.52864,26.52864,81,0,22.761,26.52864,0,0,0,0,0,0,0,54.47137,51.7478,354.1758,0,51.7478,0,51.7478,133.0924,31.68861,0.1584013,29.1815,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,65.74882,65.74882,81,0,22.761,65.74882,22.40825,0,0,0,14.73316,0,0,15.25118,14.48862,302.428,46.57302,29.22178,0,29.22178,160.8147,38.28913,0.1584327,72.3237,11.78653,81,61.30618
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,84.4636,84.4636,81,0,22.761,84.4636,31.42612,0,0,0,26.54363,3.645895,3.4636,0,0,273.2062,72.87262,22.89774,0,22.89774,182.5374,43.46119,0.1584545,92.90996,21.23491,81,99.41625
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,250.3085,93.48058,114.3245,0,114.3245,290.9951,69.2844,0.1584241,0,36.49957,81,139.1051
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,67.41174,67.41174,0,-1,0,67.41174,117.3849,0,0,5.452918,79.13124,70.95973,67.41174,0,0,135.984,196.3726,8.171511,0,8.171511,298.7473,71.13016,0.1584128,74.15292,63.30499,0,275.5038
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.911144,6.911144,0,0,0,6.911144,1450.143,0,0,0,100.2214,7.274888,6.911144,0,0,127.8125,203.727,92.94656,0,92.94656,386.9241,92.1246,0.1582842,7.602258,80.17715,0,303.9484
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.431653,3.431653,0,0,0,3.431653,2328.833,41.43927,0,0,79.91749,3.612266,3.431653,0,0,34.86595,287.3789,34.86595,0,34.86595,420.0009,100,0.158236,3.774818,63.93399,0,367.2964
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.745252,3.745252,0,0,0,3.745252,3255.112,117.9698,0,0,121.9122,3.942371,3.745252,0,0,0,318.7582,0,0,0,420.0009,100,0.158236,4.119778,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158236,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,111.6813,68.7,0,-1,0,68.7,148.0517,29.39576,42.98127,54.1494,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158236,122.8494,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,120.5654,120.5654,51.86535,0,15.38993,120.5654,64.13001,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158236,132.6219,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,29.10575,29.10575,0,0,0,29.10575,169.1673,18.59979,0,0,49.23743,30.63764,29.10575,0,0,0,318.7582,0,0,0,420.0009,100,0.158236,32.01633,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,114.2943,114.2943,81,0,22.761,114.2943,9.70252,0,0,0,11.08943,35.04665,33.29432,0,0,0,318.7582,0,23.95722,-23.95722,394.7477,93.98737,0.158236,125.7237,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,76.94497,76.94497,81,0,22.761,76.94497,0,0,0,0,0,0,0,4.055032,3.85228,26.61913,294.801,3.85228,0,3.85228,398.4023,94.85751,0.1582407,84.63947,0,81,294.801
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,99.60899,68.7,0,-1,0,68.7,0,0,30.90898,40.86988,0,72.31579,68.7,0,0,22.76685,298.2681,0,72.31579,-72.31579,322.1748,76.70812,0.1582407,109.5699,0,0,298.2681
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,71.05038,68.7,0,-1,0,68.7,0,0,2.350386,9.455425,0,72.31579,68.7,0,0,103.1177,225.9523,0,72.31579,-72.31579,245.9472,58.55875,0.1582407,78.15543,0,0,225.9523
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,154.3313,68.7,0,-1,0,68.7,0,0,85.63125,101.0644,0,72.31579,68.7,0,0,183.4686,153.6365,0,72.31579,-72.31579,169.7197,40.40937,0.1582407,169.7644,0,0,153.6365
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.46764,32.46764,0,-1,0,32.46764,0,0,0,0,0,34.17646,32.46764,0,0,263.8195,81.32069,0,34.17646,-34.17646,133.6945,31.83197,0.1582407,35.71441,0,0,81.32069
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.361944,3.361944,0,-1,0,3.361944,0,0,4.440892E-16,0,0,3.538889,3.361944,0,0,301.7933,47.14423,0,3.538889,-3.538889,129.9642,30.9438,0.1582407,3.698139,0,0,47.14423
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,78.34487,41.42507,0,-1,0,41.42507,0,0,36.9198,44.75428,0,43.60534,41.42507,0,0,305.7254,43.60534,0,43.60534,-43.60534,84.00017,20,0.1582407,86.17935,0,0,43.60534
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,49.71641,0,0,-1,0,0,0,0,49.71641,54.68805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582407,54.68805,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,54.08063,0,0,-1,0,0,0,0,54.08063,59.48869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582407,59.48869,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,63.31488,0,0,-1,0,0,0,0,63.31488,69.64637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582407,69.64637,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,88.08056,0,0,-1,0,0,0,0,88.08056,96.88861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582407,96.88861,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582407,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.37548,11.37548,81,0,22.761,11.37548,142.5959,0,0,0,16.22096,0,0,69.62453,66.1433,354.1758,0,82.36427,0,82.36427,162.1378,38.60415,0.1582759,12.51302,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,54.44073,54.44073,81,0,22.761,54.44073,45.74886,0,0,0,24.90601,0,0,26.55927,25.23131,271.8116,74.12784,50.13732,0,50.13732,209.7022,49.929,0.1583298,59.8848,19.92481,81,99.03384
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,100.126,100.126,81,0,22.761,100.126,24.66783,0,0,0,24.69891,20.1326,19.12597,0,0,221.6742,119.2514,4.56631,0,4.56631,214.0342,50.96042,0.1583342,110.1386,19.75913,81,143.9503
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,18.14112,18.14112,0,-1,0,18.14112,238.2856,0,0,0,43.22768,19.09591,18.14112,0,0,217.1079,123.3611,24.13177,0,24.13177,236.9276,56.41122,0.1583009,19.95523,34.58214,0,166.5888
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.823524,3.823524,0,0,0,3.823524,1892.239,0,0,0,72.3502,4.024762,3.823524,0,0,192.9762,145.0797,68.32544,0,68.32544,301.7468,71.84433,0.1582067,4.205877,57.88017,0,217.4299
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,55.82201,55.82201,0,0,0,55.82201,86.28262,0,0,0,48.16468,58.76001,55.82201,0,0,124.6507,206.5726,0,10.59532,-10.59532,290.5783,69.18518,0.1582067,61.40421,38.53175,0,254.7373
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,40.79248,40.79248,0,0,0,40.79248,192.7092,0,0,0,78.61085,42.93945,40.79248,0,0,136.4233,195.9773,35.67139,0,35.67139,324.4192,77.24252,0.1581575,44.87173,62.88868,0,274.5881
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,105.0155,105.0155,81,0,22.761,105.0155,73.52939,0,0,0,77.21724,25.27945,24.01547,0,0,100.7519,228.0815,51.93779,0,51.93779,373.6917,88.97404,0.1581953,115.517,61.77379,81,305.2988
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.303356,7.303356,0,-1,0,7.303356,1338.92,41.28426,0,0,97.7861,7.687743,7.303356,0,0,48.8141,274.8255,48.8141,0,48.8141,420.0009,100,0.1581282,8.033691,78.22888,0,372.6116
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,75.42593,75.42593,24.82202,0,8.547971,75.42593,70.62197,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.1581282,82.96853,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.81078,13.81078,0,0,0,13.81078,236.4856,18.12285,0,0,32.66052,14.53767,13.81078,0,0,0,318.7582,0,0,0,420.0009,100,0.1581282,15.19186,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581282,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,137.9189,137.9189,81,0,22.761,137.9189,0,0,0,2.010826,0,59.91467,56.91893,0,0,0,318.7582,0,59.91467,-59.91467,356.8452,84.96298,0.1581282,151.7108,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,127.3111,68.7,0,-1,0,68.7,0,0,58.61106,71.34217,0,72.31579,68.7,0,0,66.57185,258.8436,0,72.31579,-72.31579,280.6177,66.81361,0.1581282,140.0422,0,0,258.8436
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,109.136,68.7,0,-1,0,68.7,0,0,40.43599,51.34959,0,72.31579,68.7,0,0,146.9227,186.5278,0,72.31579,-72.31579,204.3902,48.66423,0.1581282,120.0496,0,0,186.5278
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,13.26865,13.26865,0,-1,0,13.26865,0,0,0,0,0,13.967,13.26865,0,0,227.2736,114.212,0,13.967,-13.967,189.6677,45.15888,0.1581282,14.59551,0,0,114.212
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.11608,36.11608,0,-1,0,36.11608,0,0,0,0,0,38.01693,36.11608,0,0,242.7925,100.245,0,38.01693,-38.01693,149.5943,35.61762,0.1581282,39.72769,0,0,100.245
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.0335,62.22806,0,0,0,149.5943,35.61762,0.1581282,0,0,0,62.22806
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.07503,33.07503,0,-1,0,33.07503,0,0,0,0,0,34.81582,33.07503,0,0,285.0335,62.22806,0,34.81582,-34.81582,112.8952,26.87976,0.1581282,36.38253,0,0,62.22806
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,58.79681,26.04163,0,-1,0,26.04163,0,0,32.75519,38.63487,0,27.41224,26.04163,0,0,323.7178,27.41224,0,27.41224,-27.41224,84.00017,20,0.1581282,64.67649,0,0,27.41224
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581282,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581282,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.66634,0,0,-1,0,0,0,0,30.66634,33.73297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581282,33.73297,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,117.1209,81,81,0,22.761,81,0,0,36.12088,47.83297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581282,128.833,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,72.73051,72.73051,81,0,22.761,72.73051,18.88355,0,0,0,13.73411,0,0,8.269489,7.856015,354.1758,0,21.59012,0,21.59012,104.4824,24.8767,0.1581506,80.00356,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,63.46677,63.46677,81,0,22.761,63.46677,33.54263,0,0,0,21.28842,0,0,17.53323,16.65657,332.5857,19.43111,37.94499,0,37.94499,140.4801,33.44758,0.1581907,69.81345,17.03074,81,40.71953
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,85.45886,85.45886,81,0,22.761,85.45886,44.62328,0,0,0,38.13455,4.693542,4.458865,0,0,294.6407,53.5816,33.44101,0,33.44101,172.2051,41.00112,0.1582223,94.00475,30.50764,81,91.71615
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,72.46413,68.7,0,-1,0,68.7,72.71494,0,3.764127,11.01054,49.95517,72.31579,68.7,0,0,261.1997,83.6785,0,22.36062,-22.36062,148.6349,35.38919,0.1582223,79.71054,39.96413,0,133.6337
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,172.8156,149.7,81,0,22.761,149.7,64.85928,0,23.11563,40.39719,97.09435,72.31579,68.7,0,0,286.0448,61.31788,24.77855,0,24.77855,172.1419,40.98608,0.1581883,190.0972,77.67548,81,158.4122
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,139.896,139.896,81,0,22.761,139.896,80.40498,0,0,4.185615,112.4834,61.9958,58.89602,0,0,261.2663,83.61858,50.48756,0,50.48756,220.0386,52.39004,0.1581428,153.8856,89.98669,81,196.102
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,135.1456,135.1456,81,0,22.761,135.1456,90.69927,0,0,0,122.576,56.99534,54.14558,0,0,210.7787,129.0574,65.5807,0,65.5807,282.2539,67.20318,0.1580883,148.6601,98.06084,81,251.6334
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,57.40611,57.40611,81,0,22.761,57.40611,206.4484,-3.552714E-15,0,0,118.514,0,0,23.59389,22.4142,145.198,188.08,140.9282,0,140.9282,415.9501,99.03555,0.1580432,63.14672,94.8112,81,306.594
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.50488,12.50488,0,-1,0,12.50488,540.0711,50.10242,0,0,67.53526,13.16303,12.50488,0,0,4.269808,314.9154,4.269808,0,4.269808,420.0009,100,0.1580373,13.75537,54.02821,0,382.4507
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,113.5646,113.5646,54.15545,0,15.96933,113.5646,55.06642,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1580373,124.9211,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,43.30228,43.30228,0,0,0,43.30228,101.7793,0,7.105427E-15,0,44.07275,45.58134,43.30228,0,0,0,318.7582,0,1.508598,-1.508598,418.4106,99.62138,0.1580373,47.6325,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,92.01651,92.01651,79.08222,0,22.2758,92.01651,16.61796,5.329071E-15,0,0,15.29126,13.61504,12.93429,0,0,1.67622,317.2496,1.67622,0,1.67622,420.0009,100,0.1580389,101.2182,12.23301,81,332.5409
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,138.7595,138.7595,81,0,22.761,138.7595,0,0,0,2.935482,0,60.7995,57.75953,0,0,0,318.7582,0,60.7995,-60.7995,355.9125,84.74091,0.1580389,152.6355,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.48617,30.48617,0,-1,0,30.48617,0,0,0,0,0,32.09071,30.48617,0,0,67.55501,257.9587,0,32.09071,-32.09071,322.086,76.68698,0.1580389,33.53479,0,0,257.9587
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,93.95362,68.7,0,-1,0,68.7,0,0,25.25362,34.64898,0,72.31579,68.7,0,0,103.2113,225.868,0,72.31579,-72.31579,245.8584,58.53761,0.1580389,103.349,0,0,225.868
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.9147,44.9147,0,-1,0,44.9147,0,0,7.105427E-15,0,0,47.27863,44.9147,0,0,183.5622,153.5522,0,47.27863,-47.27863,196.0224,46.6719,0.1580389,49.40617,0,0,153.5522
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,80.48434,68.7,0,-1,0,68.7,0,0,11.78434,19.83278,0,72.31579,68.7,0,0,236.094,106.2736,0,72.31579,-72.31579,119.7948,28.52252,0.1580389,88.53278,0,0,106.2736
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.33078,28.33078,0,-1,0,28.33078,0,0,3.552714E-15,0,0,29.82187,28.33078,0,0,316.4449,33.95781,0,29.82187,-29.82187,88.35983,21.03801,0.1580389,31.16386,0,0,33.95781
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,55.7063,3.929134,0,-1,0,3.929134,0,0,51.77716,57.34779,0,4.135931,3.929134,0,0,349.5803,4.135931,0,4.135931,-4.135931,84.00017,20,0.1580389,61.27693,0,0,4.135931
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.12753,0,0,-1,0,0,0,0,41.12753,45.24028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580389,45.24028,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580389,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.13562,0,0,-1,0,0,0,0,39.13562,43.04919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580389,43.04919,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580389,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.70464,30.70464,81,0,22.761,30.70464,0,0,0,0,0,0,0,50.29536,47.78059,354.1758,0,47.78059,0,47.78059,129.3288,30.79251,0.158096,33.7751,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,36.92925,36.92925,81,0,22.761,36.92925,6.04904,0,0,0,2.233865,0,0,44.07075,41.86721,306.3952,43.00253,44.10107,0,44.10107,171.1668,40.75391,0.1581481,40.62218,1.787092,81,45.2364
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,28.84331,28.84331,81,0,22.761,28.84331,51.08078,0,0,0,14.73339,0,0,52.15669,49.54886,262.2941,82.6935,64.28224,0,64.28224,232.1503,55.27376,0.158208,31.72764,11.78671,81,97.42689
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,93.04153,93.04153,81,0,22.761,93.04153,30.31177,0,0,0,28.20253,12.6753,12.04154,0,0,198.0119,140.5475,15.52723,0,15.52723,246.8807,58.781,0.1582226,102.3457,22.56203,81,168.7501
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,55.90123,55.90123,0,-1,0,55.90123,98.02714,0,0,0,54.79837,58.8434,55.90123,0,0,182.4847,154.522,0,4.045023,-4.045023,242.6169,57.7658,0.1582226,61.49135,43.8387,0,209.3204
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,55.90397,55.90397,0,0,0,55.90397,174.118,0,0,0,97.3389,58.84629,55.90397,0,0,186.9791,150.477,38.49261,0,38.49261,279.1342,66.46038,0.1581699,61.49437,77.87112,0,247.8159
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,25.12101,25.12101,0,0,0,25.12101,476.8655,0,0,0,119.7934,26.44316,25.12101,0,0,148.4865,185.1204,93.35023,0,93.35023,367.694,87.54601,0.1580422,27.63311,95.83472,0,304.9138
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,18.10204,18.10204,0,0,0,18.10204,449.3456,7.14967,0,0,81.34073,19.05478,18.10204,0,0,55.13628,269.1356,55.13628,0,55.13628,420.0009,100,0.1579669,19.91224,65.07259,0,350.4763
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,50.13309,50.13309,0,0,0,50.13309,121.3556,8.067633,0,0,60.83931,52.77168,50.13309,0,0,0,318.7582,0,0,0,420.0009,100,0.1579669,55.1464,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579669,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,98.48916,98.48916,41.67381,0,12.81147,98.48916,60.72306,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1579669,108.3381,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,117.8325,117.8325,81,0,22.761,117.8325,29.05504,0,0,0,34.23627,38.77102,36.83247,0,0,0,318.7582,0,4.534743,-4.534743,415.2208,98.8619,0.1579669,129.6157,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,28.05729,28.05729,0,0,0,28.05729,31.39335,0,0,0,8.808125,29.53399,28.05729,0,0,5.038604,314.2235,0,20.72587,-20.72587,393.3738,93.66025,0.1579669,30.86303,7.0465,0,323.0316
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,64.41508,64.41508,81,0,22.761,64.41508,0,0,0,0,0,0,0,16.58492,15.75568,28.06735,293.4976,15.75568,0,15.75568,408.321,97.21909,0.1579857,70.85658,0,81,293.4976
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,77.66837,68.7,0,-1,0,68.7,0,0,8.968368,16.7352,0,72.31579,68.7,0,0,12.31167,307.6777,0,72.31579,-72.31579,332.0934,79.0697,0.1579857,85.4352,0,0,307.6777
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,159.4577,68.7,0,-1,0,68.7,0,0,90.75772,106.7035,0,72.31579,68.7,0,0,92.66255,235.3619,0,72.31579,-72.31579,255.8659,60.92033,0.1579857,175.4035,0,0,235.3619
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,88.90345,68.7,0,-1,0,68.7,0,0,20.20345,29.09379,0,72.31579,68.7,0,0,173.0134,163.0461,0,72.31579,-72.31579,179.6384,42.77095,0.1579857,97.79379,0,0,163.0461
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,86.14764,68.7,0,-1,0,68.7,0,0,17.44764,26.06241,0,72.31579,68.7,0,0,253.3643,90.73035,0,72.31579,-72.31579,103.4108,24.62157,0.1579857,94.76241,0,0,90.73035
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,21.89003,17.49383,0,-1,0,17.49383,0,0,4.396192,6.585195,0,18.41456,17.49383,0,0,333.7152,18.41456,0,18.41456,-18.41456,84.00017,20,0.1579857,24.07903,0,0,18.41456
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579857,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579857,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.46719,0,0,-1,0,0,0,0,36.46719,40.1139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579857,40.1139,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.12051,0,0,-1,0,0,0,0,35.12051,38.63256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579857,38.63256,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.15089,0,0,-1,0,0,0,0,36.15089,39.76598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579857,39.76598,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,56.9392,56.9392,81,0,22.761,56.9392,0,0,0,0,0,0,0,24.0608,22.85776,354.1758,0,22.85776,0,22.85776,105.6849,25.16303,0.1580129,62.63312,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,331.3181,20.57199,71.75945,0,71.75945,173.7619,41.37181,0.1580414,0,2.447559,81,23.63144
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,29.11562,29.11562,81,0,22.761,29.11562,46.24882,0,0,0,13.46563,0,0,51.88438,49.29016,259.5586,85.15549,62.75579,0,62.75579,233.2973,55.54687,0.1581032,32.02718,10.7725,81,98.62112
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,25.5164,25.5164,81,0,22.761,25.5164,137.404,0,0,0,35.06055,0,0,55.4836,52.70942,196.8028,141.6357,87.76997,0,87.76997,316.5632,75.37204,0.1581308,28.06804,28.04844,81,176.6963
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,63.89048,63.89048,0,-1,0,63.89048,32.4887,0,0,1.579528,20.75718,67.25314,63.89048,0,0,109.0328,220.6287,0,46.49595,-46.49595,267.5522,63.70277,0.1581308,70.27953,16.60575,0,241.3859
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,21.51489,21.51489,0,0,0,21.51489,72.5994,0,0,0,15.61968,22.64725,21.51489,0,0,160.695,174.1327,0,7.027572,-7.027572,260.1445,61.93904,0.1581308,23.66638,12.49574,0,189.7524
