Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,162.0998,149.7,81,0,22.761,149.7,9.310693,0,12.39985,28.60983,13.93811,72.31579,68.7,0,0,168.5034,167.1052,0,58.37768,-58.37768,198.609,47.28776,0.1581308,178.3098,11.15049,81,181.0433
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,30.00989,30.00989,81,0,22.761,30.00989,85.75254,0,0,0,25.73424,0,0,50.99011,48.44061,233.3675,108.7275,74.17485,0,74.17485,268.9774,64.04211,0.1581769,33.01088,20.58739,81,134.4617
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,72.94012,72.94012,81,0,22.761,72.94012,68.59796,0,0,0,50.03543,0,0,8.059884,7.65689,159.1927,175.4848,57.69232,0,57.69232,323.7092,77.07346,0.1582329,80.23413,40.02834,81,225.5203
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,15.77174,15.77174,0,-1,0,15.77174,122.0714,0,0,0,19.25278,16.60183,15.77174,0,0,101.5003,227.4079,2.650953,0,2.650953,326.2241,77.67225,0.1582293,17.34892,15.40223,0,246.6607
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,12.19017,12.19017,0,0,0,12.19017,25.40165,0,1.776357E-15,0,3.096504,12.83176,12.19017,0,0,98.84938,229.7938,0,9.735253,-9.735253,315.9622,75.22895,0.1582293,13.40919,2.477203,0,232.8903
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,97.04859,97.04859,81,0,22.761,97.04859,1.291879,0,1.421085E-14,0,1.25375,16.89326,16.04859,0,0,109.6663,220.0585,0,15.6395,-15.6395,299.4767,71.30384,0.1582293,106.7534,1.003,81,221.3123
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,127.0436,204.419,72.83504,0,72.83504,368.5741,87.75557,0.1582561,0,3.308028,81,208.5541
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,257.1103,149.7,81,0,22.761,149.7,0,0,107.4103,133.1213,0,72.31579,68.7,0,0,54.20852,269.9706,0,72.31579,-72.31579,292.3466,69.60619,0.1582561,282.8214,0,81,269.9706
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.739784,9.739784,0,-1,0,9.739784,0,0,0,0,0,10.2524,9.739784,0,0,134.5594,197.6548,0,10.2524,-10.2524,281.5396,67.0331,0.1582561,10.71376,0,0,197.6548
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.915272,1.915272,0,-1,0,1.915272,0,0,2.220446E-16,0,0,2.016076,1.915272,0,0,145.951,187.4024,0,2.016076,-2.016076,279.4145,66.52712,0.1582561,2.106799,0,0,187.4024
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.77425,45.77425,0,-1,0,45.77425,0,0,0,0,0,48.18342,45.77425,0,0,148.191,185.3863,0,48.18342,-48.18342,228.6247,54.43434,0.1582561,50.35168,0,0,185.3863
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,110.3555,68.7,0,-1,0,68.7,0,0,41.65546,52.69101,0,72.31579,68.7,0,0,201.7282,137.2029,0,72.31579,-72.31579,152.3972,36.28496,0.1582561,121.391,0,0,137.2029
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,145.8913,61.64272,0,-1,0,61.64272,0,0,84.24852,98.83765,0,64.88708,61.64272,0,0,282.0791,64.88708,0,64.88708,-64.88708,84.00017,20,0.1582561,160.4804,0,0,64.88708
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582561,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,61.52419,0,0,-1,0,0,0,0,61.52419,67.67661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582561,67.67661,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.94172,0,0,-1,0,0,0,0,25.94172,28.53589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582561,28.53589,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6416306,0,0,-1,0,0,0,0,0.6416306,0.7057937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582561,0.7057937,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,46.31023,0,0,-1,0,0,0,0,46.31023,50.94125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582561,50.94125,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.10641,28.10641,81,0,22.761,28.10641,0,0,0,0,0,0,0,52.89359,50.24891,354.1758,0,50.24891,0,50.24891,131.6705,31.35005,0.1583156,30.91706,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,87.60847,87.60847,81,0,22.761,87.60847,6.261373,0,1.421085E-14,0,5.485493,6.956285,6.60847,0,0,303.9269,45.22401,0,1.470792,-1.470792,130.1201,30.98092,0.1583156,96.36932,4.388394,81,50.70951
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,73.29527,73.29527,81,0,22.761,73.29527,24.6031,0,0,0,18.03291,0,0,7.704724,7.319488,305.5611,43.75322,25.3524,0,25.3524,154.1715,36.70743,0.1583411,80.6248,14.42633,81,61.78614
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,280.2087,66.57038,113.0882,0,113.0882,261.4564,62.25141,0.158313,0,35.51059,81,110.9586
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,109.2195,68.7,0,-1,0,68.7,67.90468,0,40.51947,51.44141,46.65051,72.31579,68.7,0,0,167.1205,168.3498,0,25.66528,-25.66528,234.4028,55.81009,0.158313,120.1414,37.32041,0,215.0003
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,23.36559,23.36559,0,0,0,23.36559,283.1439,0,0,0,66.15824,24.59536,23.36559,0,0,195.6375,142.6845,41.56289,0,41.56289,273.8329,65.19817,0.1582565,25.70215,52.92659,0,208.8428
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,145.4611,145.4611,81,0,22.761,145.4611,53.44304,0,0,10.30716,77.73882,67.85374,64.46105,0,0,154.0746,180.0911,9.885074,0,9.885074,283.2107,67.43098,0.1582533,160.0072,62.19105,81,257.8299
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,111.1135,111.1135,81,0,22.761,111.1135,56.21424,0,0,0,62.46161,31.69842,30.1135,0,0,144.1895,188.9877,30.76319,0,30.76319,312.3952,74.37966,0.158282,122.2249,49.96929,81,251.4493
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,32.59872,32.59872,81,0,22.761,32.59872,149.214,0,0,0,48.64186,0,0,48.40128,45.98122,113.4263,216.6745,94.62308,0,94.62308,402.1625,95.75279,0.1583001,35.85859,38.91349,81,265.3164
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,54.90917,54.90917,0,-1,0,54.90917,41.58012,0,0,0,22.8313,57.79913,54.90917,0,0,18.80323,301.8353,0,34.96783,-34.96783,365.3032,86.97678,0.1583001,60.40009,18.26504,0,324.6666
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,137.2864,137.2864,81,0,22.761,137.2864,14.81435,7.105427E-15,0,1.315074,20.33809,59.24887,56.28643,0,0,57.65637,266.8675,0,38.91079,-38.91079,324.2876,77.21119,0.1583001,151.0151,16.27047,81,287.2056
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,39.21158,39.21158,81,0,22.761,39.21158,59.61175,0,0,0,23.37471,0,0,41.78842,39.699,100.8906,227.9567,63.07371,0,63.07371,384.1246,91.45805,0.1583609,43.13274,18.69977,81,251.3314
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,105.8088,105.8088,81,0,22.761,105.8088,9.575067,0,0,0,10.13126,26.11448,24.80876,0,0,37.81687,284.7231,0,15.98322,-15.98322,367.2768,87.44669,0.1583609,116.3896,8.105007,81,294.8543
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.96723,45.96723,0,0,0,45.96723,0,0,7.105427E-15,0,0,48.38656,45.96723,0,0,55.576,268.7398,0,48.38656,-48.38656,316.2729,75.30292,0.1583609,50.56395,0,0,268.7398
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,102.1502,68.7,0,-1,0,68.7,0,0,33.45021,43.66523,0,72.31579,68.7,0,0,109.3388,220.3533,0,72.31579,-72.31579,240.0454,57.15355,0.1583609,112.3652,0,0,220.3533
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6897,148.0375,0,0,0,240.0454,57.15355,0.1583609,0,0,0,148.0375
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6897,148.0375,0,0,0,240.0454,57.15355,0.1583609,0,0,0,148.0375
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.615171,4.615171,0,-1,0,4.615171,0,0,8.881784E-16,0,0,4.858075,4.615171,0,0,189.6897,148.0375,0,4.858075,-4.858075,234.9245,55.9343,0.1583609,5.076688,0,0,148.0375
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,55.15779,55.15779,0,-1,0,55.15779,0,0,7.105427E-15,0,0,58.06083,55.15779,0,0,195.0876,143.1794,0,58.06083,-58.06083,173.723,41.36254,0.1583609,60.67356,0,0,143.1794
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.14008,32.14008,0,-1,0,32.14008,0,0,7.105427E-15,0,0,33.83167,32.14008,0,0,259.5996,85.11857,0,33.83167,-33.83167,138.0613,32.87167,0.1583609,35.35409,0,0,85.11857
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.1904,51.2869,0,0,0,138.0613,32.87167,0.1583609,0,0,0,51.2869
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.1904,51.2869,0,0,0,138.0613,32.87167,0.1583609,0,0,0,51.2869
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,72.7823,48.72256,0,-1,0,48.72256,0,0,24.05974,31.33797,0,51.2869,48.72256,0,0,297.1904,51.2869,0,51.2869,-51.2869,84.00017,20,0.1583609,80.06052,0,0,51.2869
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583609,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,13.23483,13.23483,81,0,22.761,13.23483,0,0,0,0,0,0,0,67.76517,64.37691,354.1758,0,64.37691,0,64.37691,145.0735,34.54123,0.1584199,14.55831,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,73.56805,73.56805,81,0,22.761,73.56805,14.64881,0,0,0,10.77685,0,0,7.431943,7.060346,289.7989,57.93922,17.83719,0,17.83719,161.9953,38.57024,0.1584383,80.92487,8.621478,81,68.71607
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,62.37928,62.37928,81,0,22.761,62.37928,44.08429,0,0,0,27.49946,0,0,18.62072,17.68969,271.9617,73.9927,45.18914,0,45.18914,204.8655,48.7774,0.1584847,68.6172,21.99957,81,101.4922
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,18.17925,18.17925,81,0,22.761,18.17925,313.7161,0,0,0,57.03125,0,0,62.82075,59.67971,226.7726,114.6629,116.711,0,116.711,315.5872,75.13967,0.1584726,19.99718,45.625,81,171.6942
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,95.11367,68.7,0,-1,0,68.7,113.6932,0,26.41367,35.92504,78.10725,72.31579,68.7,0,0,110.0616,219.7028,5.79146,0,5.79146,321.0815,76.44782,0.1584647,104.625,62.4858,0,297.81
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,22.98005,22.98005,0,0,0,22.98005,449.9438,0,0,0,103.3973,24.18953,22.98005,0,0,104.2701,224.9151,79.20779,0,79.20779,396.2246,94.339,0.1583573,25.27806,82.71786,0,328.3124
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,55.81006,55.81006,0,0,0,55.81006,231.9161,45.62275,0,0,129.4325,58.74743,55.81006,0,0,25.06235,296.2021,25.06235,0,25.06235,420.0009,100,0.1583234,61.39106,103.546,0,425.6346
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,92.87508,92.87508,24.17507,0,8.384294,92.87508,143.63,61.08068,0,0,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,102.1626,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,87.16445,87.16445,20.25,0,7.39125,87.16445,134.8558,47.11004,0,0,117.5463,70.43626,66.91445,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,95.8809,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,66.33183,66.33183,20.25,0,7.39125,66.33183,122.6727,32.86386,0,0,81.37105,48.50718,46.08182,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,72.965,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,114.9409,114.9409,70.21077,0,20.03132,114.9409,40.96399,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,126.435,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,75.03194,75.03194,53.32211,0,15.75849,75.03194,30.45698,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1583234,82.53514,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,272.3214,149.7,81,0,22.761,149.7,0,0,122.6214,149.8535,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1583234,299.5535,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,86.53517,68.7,0,-1,0,68.7,0,0,17.83517,26.48869,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1583234,95.18868,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,202.0375,68.7,0,-1,0,68.7,0,0,133.3375,153.5413,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1583234,222.2413,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.23495,27.23495,0,-1,0,27.23495,0,0,3.552714E-15,0,0,28.66837,27.23495,0,0,241.0526,101.8109,0,28.66837,-28.66837,161.0991,38.35686,0.1583234,29.95845,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,65.11532,65.11532,0,-1,0,65.11532,0,0,1.421085E-14,2.926848,0,68.54243,65.11532,0,0,272.9064,73.14249,0,68.54243,-68.54243,88.84904,21.15449,0.1583234,71.62685,0,0,73.14249
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.68409,4.370047,0,-1,0,4.370047,0,0,22.31404,24.98245,0,4.600049,4.370047,0,0,349.0646,4.600049,0,4.600049,-4.600049,84.00017,20,0.1583234,29.3525,0,0,4.600049
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,90.89308,0,0,-1,0,0,0,0,90.89308,99.98239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583234,99.98239,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,52.94334,0,0,-1,0,0,0,0,52.94334,58.23767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583234,58.23767,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.86868,0,0,-1,0,0,0,0,36.86868,40.55555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583234,40.55555,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.95465,0,0,-1,0,0,0,0,12.95465,14.25012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583234,14.25012,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,84.40927,0,0,-1,0,0,0,0,84.40927,92.8502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583234,92.8502,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,20.13718,20.13718,81,0,22.761,20.13718,0,0,0,0,0,0,0,60.86282,57.81968,354.1758,0,57.81968,0,57.81968,138.8527,33.06011,0.1583911,22.1509,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,72.85497,72.85497,81,0,22.761,72.85497,0,0,0,0,0,0,0,8.145038,7.737786,296.3561,52.03771,7.737786,0,7.737786,146.1934,34.80789,0.1584002,80.14046,0,81,52.03771
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,288.6183,59.00172,101.6154,0,101.6154,242.5942,57.76042,0.1583878,0,26.33229,81,91.91708
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,99.67387,99.67387,81,0,22.761,99.67387,67.81827,0,0,0,67.59709,19.6567,18.67387,0,0,187.003,150.4556,47.94038,0,47.94038,288.0745,68.58903,0.1584322,109.6413,54.07767,81,218.0526
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,109.1308,68.7,0,-1,0,68.7,120.6551,0,40.43081,51.34389,82.89003,72.31579,68.7,0,0,139.0626,193.6019,10.57424,0,10.57424,298.1061,70.9775,0.1584179,120.0439,66.31203,0,276.4919
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,94.47765,94.47765,81,0,22.761,94.47765,105.3024,0,0,0,99.48727,14.187,13.47765,0,0,128.4883,203.1187,85.30027,0,85.30027,379.029,90.24483,0.1584351,103.9254,79.58981,81,302.606
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,17.66604,17.66604,0,0,0,17.66604,690.2349,60.15327,0,0,121.9372,18.59583,17.66604,0,0,43.18808,279.8889,43.18808,0,43.18808,420.0009,100,0.1583767,19.43265,97.54975,0,401.8261
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,67.08645,67.08645,20.25,0,7.39125,67.08645,154.2363,54.17016,0,0,103.4717,49.30153,46.83645,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,73.7951,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,36.3522,36.3522,0,-1,0,36.3522,253.5494,53.90531,0,0,92.17078,38.26548,36.3522,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,39.98742,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,54.22563,54.22563,0,0,0,54.22563,145.7805,21.97081,0,0,79.05042,57.07961,54.22563,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,59.64819,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,80.49348,80.49348,39.2808,0,12.20604,80.49348,53.89476,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,88.54282,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,72.75404,72.75404,56.44642,0,16.54894,72.75404,23.59445,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.1583767,80.02945,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,30.39482,30.39482,0,0,0,30.39482,0,0,0,0,0,31.99455,30.39482,0,0,0,318.7582,0,31.99455,-31.99455,386.2756,91.9702,0.1583767,33.4343,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,8.0363,8.0363,0,-1,0,8.0363,0,0,1.776357E-15,0,0,8.459263,8.0363,0,0,35.5495,286.7637,0,8.459263,-8.459263,377.3588,89.84715,0.1583767,8.839931,0,0,286.7637
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,92.84369,68.7,0,-1,0,68.7,0,0,24.14369,33.42805,0,72.31579,68.7,0,0,44.94868,278.3044,0,72.31579,-72.31579,301.1313,71.69777,0.1583767,102.1281,0,0,278.3044
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,105.9745,68.7,0,-1,0,68.7,0,0,37.27447,47.87191,0,72.31579,68.7,0,0,125.2996,205.9886,0,72.31579,-72.31579,224.9037,53.54839,0.1583767,116.5719,0,0,205.9886
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,58.03109,58.03109,0,-1,0,58.03109,0,0,7.105427E-15,0,0,61.08536,58.03109,0,0,205.6504,133.6728,0,61.08536,-61.08536,160.5141,38.21756,0.1583767,63.83421,0,0,133.6728
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.62539,40.62539,0,-1,0,40.62539,0,0,0,0,0,42.76357,40.62539,0,0,273.5231,72.58747,0,42.76357,-42.76357,115.4373,27.48502,0.1583767,44.68793,0,0,72.58747
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.87667,28.33271,0,-1,0,28.33271,0,0,16.54396,21.03163,0,29.82391,28.33271,0,0,321.0381,29.82391,0,29.82391,-29.82391,84.00017,20,0.1583767,49.36434,0,0,29.82391
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,52.74403,0,0,-1,0,0,0,0,52.74403,58.01843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583767,58.01843,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,23.24594,0,0,-1,0,0,0,0,23.24594,25.57054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583767,25.57054,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583767,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583767,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.40696,39.40696,81,0,22.761,39.40696,0,0,0,0,0,0,0,41.59304,39.51339,354.1758,0,39.51339,0,39.51339,121.4859,28.92515,0.1584231,43.34765,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.20104,29.20104,81,0,22.761,29.20104,0,0,0,0,0,0,0,51.79896,49.20901,314.6624,35.56205,49.20901,0,49.20901,168.1696,40.04031,0.1584807,32.12114,0,81,35.56205
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,265.4534,79.85017,84.10422,0,84.10422,247.9579,59.03748,0.1584918,0,12.32338,81,95.25439
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,28.45067,28.45067,81,0,22.761,28.45067,117.9694,0,0,0,33.56308,0,0,52.54934,49.92187,181.3492,155.544,83.48495,0,83.48495,327.1587,77.89477,0.1585245,31.29573,26.85047,81,189.107
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,136.0397,68.7,0,-1,0,68.7,39.57993,0,67.33967,80.94363,27.19141,72.31579,68.7,0,0,97.86423,230.6804,0,45.12437,-45.12437,279.5934,66.56973,0.1585245,149.6436,21.75313,0,257.8718
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,152.971,149.7,81,0,22.761,149.7,21.54263,0,3.271004,18.5681,32.24932,72.31579,68.7,0,0,148.0024,185.556,0,40.06647,-40.06647,237.3596,56.51409,0.1585245,168.2681,25.79946,81,217.8054
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.46841,1.46841,73.7842,0,20.9354,1.46841,4487.449,0,0,0,65.89413,0,0,72.31579,68.7,192.5207,145.4896,134.5941,0,134.5941,365.0468,86.91574,0.1584711,1.615251,52.7153,81,211.3837
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,191.8081,149.7,81,0,22.761,149.7,68.63486,0,42.10808,61.28889,102.7464,72.31579,68.7,0,0,57.9266,266.6243,30.4306,0,30.4306,393.9158,93.7893,0.1584301,210.9889,82.19711,81,369.3707
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,71.62039,71.62039,20.25,0,7.39125,71.62039,143.129,20.93947,0,0,102.5096,54.0741,51.37039,0,0,27.496,294.0118,27.496,0,27.496,420.0009,100,0.1583931,78.78243,82.00765,81,396.5214
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,49.44747,49.44747,0,-1,0,49.44747,150.082,22.16178,0,0,74.21175,52.04997,49.44747,0,0,0,318.7582,0,0,0,420.0009,100,0.1583931,54.39222,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,38.68094,38.68094,0,0,0,38.68094,150.2923,17.41772,0,0,58.1345,40.71678,38.68094,0,0,0,318.7582,0,0,0,420.0009,100,0.1583931,42.54904,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,110.7654,110.7654,65.26675,0,18.78049,110.7654,43.23851,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1583931,121.8419,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583931,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,22.33016,22.33016,0,0,0,22.33016,0,0,0,0,0,23.50543,22.33016,0,0,0,318.7582,0,23.50543,-23.50543,395.2239,94.10075,0.1583931,24.56318,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.03563,52.03563,0,-1,0,52.03563,0,0,7.105427E-15,0,0,54.77435,52.03563,0,0,26.11715,295.2528,0,54.77435,-54.77435,337.4867,80.35382,0.1583931,57.23919,0,0,295.2528
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.80479,44.80479,0,-1,0,44.80479,0,0,0,0,0,47.16294,44.80479,0,0,86.97753,240.4784,0,47.16294,-47.16294,287.7726,68.51715,0.1583931,49.28527,0,0,240.4784
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,95.10766,68.7,0,-1,0,68.7,0,0,26.40766,35.91842,0,72.31579,68.7,0,0,139.3808,193.3155,0,72.31579,-72.31579,211.5451,50.36777,0.1583931,104.6184,0,0,193.3155
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.50087,44.50087,0,-1,0,44.50087,0,0,7.105427E-15,0,0,46.84303,44.50087,0,0,219.7317,120.9997,0,46.84303,-46.84303,162.1682,38.6114,0.1583931,48.95096,0,0,120.9997
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.50378,29.50378,0,-1,0,29.50378,0,0,3.552714E-15,0,0,31.05661,29.50378,0,0,271.7795,74.15669,0,31.05661,-31.05661,129.4316,30.817,0.1583931,32.45415,0,0,74.15669
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9253532,0.9253532,0,-1,0,0.9253532,0,0,1.110223E-16,0,0,0.974056,0.9253532,0,0,306.2868,43.10008,0,0.974056,-0.974056,128.4049,30.57253,0.1583931,1.017889,0,0,43.10008
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,55.86044,40.01973,0,-1,0,40.01973,0,0,15.84072,21.42676,0,42.12603,40.01973,0,0,307.3691,42.12603,0,42.12603,-42.12603,84.00017,20,0.1583931,61.44648,0,0,42.12603
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.32598,0,0,-1,0,0,0,0,31.32598,34.45858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583931,34.45858,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583931,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583931,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,12.2387,12.2387,81,0,22.761,12.2387,0,0,0,0,0,0,0,68.76131,65.32324,354.1758,0,65.32324,0,65.32324,145.9712,34.75499,0.1584503,13.46257,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,50.66834,50.66834,81,0,22.761,50.66834,0,0,0,0,0,0,0,30.33166,28.81507,288.8526,58.79092,28.81507,0,28.81507,173.3076,41.26363,0.1584839,55.73518,0,81,58.79092
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,37.64981,37.64981,81,0,22.761,37.64981,87.71976,0,0,0,33.02632,0,0,43.35019,41.18268,260.0375,84.72448,74.209,0,74.209,243.7085,58.02571,0.158529,41.41479,26.42105,81,117.7508
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,98.12954,98.12954,81,0,22.761,98.12954,63.7742,0,0,0,62.58133,18.03109,17.12954,0,0,185.8285,151.5126,44.55024,0,44.55024,285.9725,68.08856,0.15857,107.9425,50.06507,81,214.0939
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,141.2783,191.6078,81.6405,0,81.6405,363.4235,86.52923,0.1584603,0,65.31239,0,273.2483
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,47.02288,0,0,106.6606,0,0,0,0,59.63776,265.0843,59.63776,0,59.63776,420.0009,100,0.1583803,0,85.32851,0,371.7449
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,84.25374,84.25374,20.25,0,7.39125,84.25374,149.9859,58.99638,0,0,126.3687,67.37236,64.00374,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,92.67912,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,73.95918,73.95918,20.25,0,7.39125,73.95918,171.3553,70.19699,0,0,126.733,56.53597,53.70917,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,81.35509,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,112.2614,68.7,0,-1,0,68.7,158.2407,36.39558,43.56145,54.78759,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,123.4876,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,111.1747,111.1747,61.34251,0,17.78766,111.1747,47.18243,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,122.2922,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.97318,13.97318,0,0,0,13.97318,129.7667,3.423927,0,0,18.13254,14.70861,13.97318,0,0,0,318.7582,0,0,0,420.0009,100,0.1583803,15.3705,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,120.8109,120.8109,81,0,22.761,120.8109,0,0,0,0,0,41.90618,39.81087,0,0,0,318.7582,0,41.90618,-41.90618,375.8279,89.48264,0.1583803,132.892,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,147.233,68.7,0,-1,0,68.7,0,0,78.53295,93.25625,0,72.31579,68.7,0,0,46.56242,276.8521,0,72.31579,-72.31579,299.6003,71.33327,0.1583803,161.9563,0,0,276.8521
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,113.2452,68.7,0,-1,0,68.7,0,0,44.54524,55.86976,0,72.31579,68.7,0,0,126.9133,204.5363,0,72.31579,-72.31579,223.3728,53.18389,0.1583803,124.5698,0,0,204.5363
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2642,132.2205,0,0,0,223.3728,53.18389,0.1583803,0,0,0,132.2205
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,80.04379,68.7,0,-1,0,68.7,0,0,11.34378,19.34816,0,72.31579,68.7,0,0,207.2642,132.2205,0,72.31579,-72.31579,147.1452,35.03451,0.1583803,88.04816,0,0,132.2205
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,21.2435,21.2435,0,-1,0,21.2435,0,0,3.552714E-15,0,0,22.36158,21.2435,0,0,287.6151,59.90467,0,22.36158,-22.36158,123.5741,29.42234,0.1583803,23.36785,0,0,59.90467
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4612,37.5431,0,0,0,123.5741,29.42234,0.1583803,0,0,0,37.5431
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,50.7958,35.66594,0,-1,0,35.66594,0,0,15.12986,20.20944,0,37.5431,35.66594,0,0,312.4612,37.5431,0,37.5431,-37.5431,84.00017,20,0.1583803,55.87539,0,0,37.5431
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.05281,0,0,-1,0,0,0,0,24.05281,26.45809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583803,26.45809,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.77073,0,0,-1,0,0,0,0,24.77073,27.24781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583803,27.24781,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.39294,0,0,-1,0,0,0,0,21.39294,23.53224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583803,23.53224,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583803,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,82.04115,81,81,0,22.761,81,0,0,1.041154,9.24527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583803,90.24527,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,354.1758,0,100.9132,0,100.9132,179.7348,42.79392,0.1583689,0,25.77055,81,32.21319
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,110.4584,110.4584,81,0,22.761,110.4584,58.49542,0,0,0,64.61313,31.00888,29.45844,0,0,253.2626,90.82187,33.60425,0,33.60425,211.6146,50.38433,0.1583998,121.5043,51.6905,81,155.435
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,82.45743,68.7,0,-1,0,68.7,133.371,0,13.75742,22.00317,91.62589,72.31579,68.7,0,0,219.6584,121.0657,19.3101,0,19.3101,229.9338,54.74603,0.1583739,90.70316,73.30071,0,212.6916
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.72684,11.72684,0,0,0,11.72684,813.606,0,0,0,95.41027,12.34404,11.72684,0,0,200.3483,138.4448,83.06623,0,83.06623,308.7373,73.50874,0.1582627,12.89952,76.32822,0,233.8551
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,76.54615,76.54615,65.72436,0,18.89626,76.54615,168.0991,0,0,0,128.6734,11.39136,10.8218,0,0,117.282,213.2044,117.282,0,117.282,420.0009,100,0.1582139,84.20077,102.9387,81,341.8778
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,67.74925,67.74925,20.25,0,7.39125,67.74925,196.0286,82.80869,0,0,132.8079,49.99921,47.49926,0,0,0,318.7582,0,0,0,420.0009,100,0.1582139,74.52418,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,115.1203,115.1203,46.42029,0,14.01233,115.1203,109.9043,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1582139,126.6323,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,23.28544,23.28544,0,-1,0,23.28544,473.3228,85.7043,0,0,110.2153,24.51099,23.28544,0,0,0,318.7582,0,0,0,420.0009,100,0.1582139,25.61399,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,62.78562,62.78562,20.25,0,7.39125,62.78562,127.0632,35.00311,0,0,79.77745,44.77434,42.53562,0,0,0,318.7582,0,0,0,420.0009,100,0.1582139,69.06419,63.82196,81,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,79.04458,79.04458,30.60422,0,10.01087,79.04458,64.50771,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1582139,86.94904,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,19.99247,19.99247,0,0,0,19.99247,97.97968,3.552714E-15,0,0,19.58856,21.04471,19.99247,0,0,0,318.7582,0,1.456146,-1.456146,418.4659,99.63454,0.1582139,21.99172,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61794,317.3021,0,0,0,418.4659,99.63454,0.1582139,0,0,0,317.3021
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,68.34712,68.34712,0,-1,0,68.34712,0,0,0,6.481838,0,71.94434,68.34712,0,0,1.61794,317.3021,0,71.94434,-71.94434,342.6299,81.57839,0.1582139,75.18184,0,0,317.3021
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.72606,52.72606,0,-1,0,52.72606,0,0,7.105427E-15,0,0,55.50112,52.72606,0,0,81.5561,245.3577,0,55.50112,-55.50112,284.1266,67.64906,0.1582139,57.99867,0,0,245.3577
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.224,189.8566,0,0,0,284.1266,67.64906,0.1582139,0,0,0,189.8566
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,64.64591,64.64591,0,-1,0,64.64591,0,0,0,2.4105,0,68.04832,64.64591,0,0,143.224,189.8566,0,68.04832,-68.04832,212.3974,50.57071,0.1582139,71.1105,0,0,189.8566
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.94803,12.94803,0,-1,0,12.94803,0,0,1.776357E-15,0,0,13.62951,12.94803,0,0,218.8333,121.8083,0,13.62951,-13.62951,198.0306,47.15005,0.1582139,14.24284,0,0,121.8083
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.0408,37.0408,0,-1,0,37.0408,0,0,7.105427E-15,0,0,38.99031,37.0408,0,0,233.9772,108.1788,0,38.99031,-38.99031,156.9312,37.3645,0.1582139,40.74488,0,0,108.1788
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.2997,69.18847,0,0,0,156.9312,37.3645,0.1582139,0,0,0,69.18847
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,163.7858,65.72905,0,-1,0,65.72905,0,0,98.05674,114.4353,0,69.18847,65.72905,0,0,277.2997,69.18847,0,69.18847,-69.18847,84.00017,20,0.1582139,180.1644,0,0,69.18847
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,85.36716,0,0,-1,0,0,0,0,85.36716,93.90388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582139,93.90388,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,36.8786,0,0,-1,0,0,0,0,36.8786,40.56646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582139,40.56646,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,66.30328,66.30328,81,0,22.761,66.30328,0,0,0,0,0,0,0,14.69672,13.96188,354.1758,0,13.96188,0,13.96188,97.24557,23.15366,0.1582302,72.93361,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.691114,2.691114,75.0069,0,21.24475,2.691114,0,0,0,0,0,0,0,72.31579,68.7,340.2139,12.5657,68.7,0,68.7,162.4201,38.67138,0.1582683,2.960226,0,81,12.5657
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,157.5218,149.7,81,0,22.761,149.7,22.92418,0,7.821827,23.57401,34.3175,72.31579,68.7,0,0,271.5139,74.3957,0,37.99829,-37.99829,122.3664,29.1348,0.1582683,173.274,27.454,81,108.7132
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,112.2648,112.2648,81,0,22.761,112.2648,58.92507,0,0,0,66.15212,32.91034,31.26482,0,0,313.7343,36.3974,33.24178,0,33.24178,153.9023,36.64334,0.1582988,123.4913,52.9217,81,102.5495
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,33.58673,33.58673,0,-1,0,33.58673,245.8093,0,0,0,82.5593,35.35445,33.58673,0,0,280.4925,66.31501,47.20485,0,47.20485,198.6848,47.30581,0.1582358,36.9454,66.04743,0,148.8743
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,53.53012,53.53012,0,0,0,53.53012,187.7155,0,0,0,100.4843,56.3475,53.53012,0,0,233.2876,108.7994,44.13683,0,44.13683,240.5566,57.27528,0.158177,58.88313,80.38746,0,209.2837
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,7.024333,7.024333,0,0,0,7.024333,1544.654,0,0,0,108.5017,7.394035,7.024333,0,0,189.1508,148.5225,101.1076,0,101.1076,336.4758,80.11312,0.1580423,7.726766,86.80134,0,257.0242
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,38.01067,38.01067,0,0,0,38.01067,297.5065,0,0,0,113.0842,40.01123,38.01067,0,0,88.04315,239.5194,73.073,0,73.073,405.7989,96.61859,0.1579451,41.81174,90.46738,0,352.6036
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,83.7844,0,0,98.75455,0,0,0,0,14.97015,305.2851,14.97015,0,14.97015,420.0009,100,0.1579252,0,79.00364,0,404.0396
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,28.61415,28.61415,0,-1,0,28.61415,326.1355,63.20073,0,0,93.32088,30.12015,28.61415,0,0,0,318.7582,0,0,0,420.0009,100,0.1579252,31.47556,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579252,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,65.19993,65.19993,20.25,0,7.39125,65.19993,79.13516,4.280355,0,0,51.59607,47.31571,44.94992,0,0,0,318.7582,0,0,0,420.0009,100,0.1579252,71.71992,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,134.4908,134.4908,81,0,22.761,134.4908,16.95495,7.105427E-15,0,0,22.80285,56.30614,53.49083,0,0,0,318.7582,0,33.50329,-33.50329,384.6853,91.59155,0.1579252,147.9399,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,120.5518,120.5518,81,0,22.761,120.5518,0,0,1.421085E-14,0,0,41.6335,39.55182,0,0,37.22588,285.2549,0,41.6335,-41.6335,340.7997,81.14262,0.1579252,132.607,0,81,285.2549
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,80.05745,68.7,0,-1,0,68.7,0,0,11.35745,19.36319,0,72.31579,68.7,0,0,83.48532,243.6214,0,72.31579,-72.31579,264.5722,62.99325,0.1579252,88.06319,0,0,243.6214
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.32245,28.32245,0,-1,0,28.32245,0,0,3.552714E-15,0,0,29.8131,28.32245,0,0,163.8362,171.3056,0,29.8131,-29.8131,233.1464,55.51094,0.1579252,31.15469,0,0,171.3056
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,68.44205,68.44205,0,-1,0,68.44205,0,0,0,6.586262,0,72.04427,68.44205,0,0,196.9619,141.4925,0,72.04427,-72.04427,157.2051,37.42971,0.1579252,75.28626,0,0,141.4925
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.47457,40.47457,0,-1,0,40.47457,0,0,0,0,0,42.60481,40.47457,0,0,277.011,69.44827,0,42.60481,-42.60481,112.2957,26.73701,0.1579252,44.52203,0,0,69.44827
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3497,26.84346,0,0,0,112.2957,26.73701,0.1579252,0,0,0,26.84346
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3497,26.84346,0,0,0,112.2957,26.73701,0.1579252,0,0,0,26.84346
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.26685,25.50129,0,-1,0,25.50129,0,0,11.76556,15.49225,0,26.84346,25.50129,0,0,324.3497,26.84346,0,26.84346,-26.84346,84.00017,20,0.1579252,40.99353,0,0,26.84346
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,84.97279,0,0,-1,0,0,0,0,84.97279,93.47007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579252,93.47007,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,61.06813,0,0,-1,0,0,0,0,61.06813,67.17495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579252,67.17495,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,61.66842,0,0,-1,0,0,0,0,61.66842,67.83527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579252,67.83527,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,86.09745,81,81,0,22.761,81,0,0,5.097449,13.70719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579252,94.70719,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.157957,0,0,81,0
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,133.3766,133.3766,81,0,22.761,133.3766,21.0071,0,0,1.652198,28.01855,55.13323,52.37656,0,0,285.4758,61.83,0,27.11468,-27.11468,120.5933,28.71264,0.157957,146.7142,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,77.71507,77.71507,81,0,22.761,77.71507,60.07294,0,0,0,46.68573,0,0,3.284934,3.120687,315.6032,34.71532,49.80641,0,49.80641,167.8438,39.96274,0.1580035,85.48657,37.34858,81,81.40105
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,33.98815,33.98815,0,-1,0,33.98815,168.9054,0,0,0,57.40781,35.777,33.98815,0,0,265.7968,79.54109,21.63081,0,21.63081,188.3646,44.84863,0.1579747,37.38696,45.92624,0,136.9489
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,244.166,99.00882,71.97926,0,71.97926,256.6501,61.10706,0.1578792,0,57.5834,0,170.9881
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,119.5151,119.5151,81,0,22.761,119.5151,90.00178,0,0,0,107.5657,40.54217,38.51506,0,0,172.1868,163.7901,67.02351,0,67.02351,320.2342,76.24609,0.1578616,131.4666,86.05254,81,271.3558
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,50.00258,50.00258,45.86996,0,13.8731,50.00258,219.0154,0,0,0,109.5134,4.350127,4.132621,0,0,105.1632,224.1113,105.1632,0,105.1632,420.0009,100,0.1577828,55.00284,87.61069,81,333.6247
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,61.177,61.177,0,0,0,61.177,144.0207,23.71068,0,0,88.10752,64.39684,61.177,0,0,0,318.7582,0,0,0,420.0009,100,0.1577828,67.2947,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.699067,7.699067,0,-1,0,7.699067,976.2745,67.05974,0,0,75.16402,8.10428,7.699067,0,0,0,318.7582,0,0,0,420.0009,100,0.1577828,8.468973,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,131.7168,131.7168,68.99593,0,19.72397,131.7168,50.1242,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1577828,144.8885,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577828,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,58.07739,58.07739,0,0,0,58.07739,30.88953,0,7.105427E-15,0,17.93984,61.1341,58.07739,0,0,0,318.7582,0,43.19426,-43.19426,374.4701,89.15937,0.1577828,63.88513,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,18.74213,18.74213,0,0,0,18.74213,0,0,0,0,0,19.72856,18.74213,0,0,47.99362,275.564,0,19.72856,-19.72856,353.6744,84.20802,0.1577828,20.61635,0,0,275.564
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.69507,50.69507,0,-1,0,50.69507,0,0,7.105427E-15,0,0,53.36324,50.69507,0,0,69.91425,255.8354,0,53.36324,-53.36324,297.4246,70.81523,0.1577828,55.76458,0,0,255.8354
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.2067,202.4722,0,0,0,297.4246,70.81523,0.1577828,0,0,0,202.4722
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.2067,202.4722,0,0,0,297.4246,70.81523,0.1577828,0,0,0,202.4722
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,55.21501,55.21501,0,-1,0,55.21501,0,0,7.105427E-15,0,0,58.12106,55.21501,0,0,129.2067,202.4722,0,58.12106,-58.12106,236.1596,56.22836,0.1577828,60.73651,0,0,202.4722
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7857,144.3511,0,0,0,236.1596,56.22836,0.1577828,0,0,0,144.3511
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.46118,16.46118,0,-1,0,16.46118,0,0,3.552714E-15,0,0,17.32756,16.46118,0,0,193.7857,144.3511,0,17.32756,-17.32756,217.8947,51.8796,0.1577828,18.1073,0,0,144.3511
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,86.15587,68.7,0,-1,0,68.7,0,0,17.45587,26.07146,0,72.31579,68.7,0,0,213.0385,127.0236,0,72.31579,-72.31579,141.6672,33.73022,0.1577828,94.77145,0,0,127.0236
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,82.34394,51.97237,0,-1,0,51.97237,0,0,30.37157,38.60596,0,54.70776,51.97237,0,0,293.3894,54.70776,0,54.70776,-54.70776,84.00017,20,0.1577828,90.57833,0,0,54.70776
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,55.99342,0,0,-1,0,0,0,0,55.99342,61.59277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577828,61.59277,0,0,0
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,57.41375,0,0,-1,0,0,0,0,57.41375,63.15513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577828,63.15513,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577828,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.92748,26.92748,81,0,22.761,26.92748,0,0,0,0,0,0,0,54.07252,51.3689,354.1758,0,51.3689,0,51.3689,132.733,31.60303,0.1578423,29.62023,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,148.1611,148.1611,81,0,22.761,148.1611,18.73688,0,0,32.78232,27.76077,70.69595,67.16116,0,0,302.8069,46.23201,0,42.93518,-42.93518,87.47533,20.82742,0.1578423,162.9773,22.20862,81,73.99277
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,43.5789,43.5789,81,0,22.761,43.5789,107.088,0,0,0,46.66779,0,0,37.4211,35.55004,350.5127,3.296825,82.21783,0,82.21783,165.474,39.39849,0.1578766,47.93679,37.33423,81,49.96461
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,88.42798,68.7,0,-1,0,68.7,119.4206,0,19.72798,28.57077,82.04195,72.31579,68.7,0,0,268.2948,77.29287,9.726162,0,9.726162,174.701,41.59541,0.1578638,97.27077,65.63356,0,159.3348
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,31.37461,31.37461,0,0,0,31.37461,326.2125,0,0,0,102.3479,33.02591,31.37461,0,0,258.5687,86.04642,69.32199,0,69.32199,240.4657,57.25362,0.1577722,34.51207,81.87832,0,188.3943
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,42.95221,42.95221,0,0,0,42.95221,248.9113,0,0,0,106.9129,45.21286,42.95221,0,0,189.2467,148.4362,61.70005,0,61.70005,298.9995,71.19021,0.1576907,47.24744,85.53032,0,255.3491
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,147.825,147.825,81,0,22.761,147.825,69.57678,0,0,12.90751,102.8519,70.34212,66.82501,0,0,127.5466,203.9662,32.50977,0,32.50977,329.8409,78.5334,0.1576522,162.6075,82.28151,81,306.8181
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,20.25,0,7.39125,0,0,5.177785,0,0,80.71826,0,0,15.07222,14.3186,95.03687,233.2251,95.03687,0,95.03687,420.0009,100,0.157527,0,64.57461,81,313.9433
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,84.92001,68.7,0,-1,0,68.7,112.1821,4.753322,16.22,24.712,77.06911,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,93.412,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,11.13725,11.13725,0,0,0,11.13725,585.6385,53.50063,0,0,65.22405,11.72343,11.13725,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,12.25098,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,28.01538,28.01538,0,0,0,28.01538,140.9718,10.00393,0,0,39.4938,29.48988,28.01538,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,30.81692,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,15.02042,15.02042,0,0,0,15.02042,90.58801,0,0,0,13.6067,15.81097,15.02042,0,0,0,318.7582,0,2.204269,-2.204269,417.6773,99.44678,0.157527,16.52246,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,77.57008,77.57008,80.14817,0,22.54549,77.57008,0,4.440892E-15,0,0,0,0,0,2.578093,2.449188,2.449188,316.554,2.449188,0,2.449188,420.0009,100,0.1575298,85.32709,0,81,316.554
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,104.5511,68.7,0,-1,0,68.7,0,0,35.85112,46.30622,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1575298,115.0062,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.543174,8.543174,0,-1,0,8.543174,0,0,0,0,0,8.992814,8.543174,0,0,80.35088,246.4424,0,8.992814,-8.992814,334.294,79.59366,0.1575298,9.397491,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,11.08573,11.08573,0,-1,0,11.08573,0,0,1.776357E-15,0,0,11.66919,11.08573,0,0,90.3429,237.4496,0,11.66919,-11.66919,321.9937,76.665,0.1575298,12.19431,0,0,237.4496
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,67.12418,67.12418,0,-1,0,67.12418,0,0,1.421085E-14,5.136602,0,70.65704,67.12418,0,0,103.3087,225.7804,0,70.65704,-70.65704,247.5146,58.93193,0.1575298,73.8366,0,0,225.7804
