Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8165,155.1234,0,0,0,247.5146,58.93193,0.1575298,0,0,0,155.1234
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8165,155.1234,0,0,0,247.5146,58.93193,0.1575298,0,0,0,155.1234
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,45.16993,45.16993,0,-1,0,45.16993,0,0,0,0,0,47.54729,45.16993,0,0,181.8165,155.1234,0,47.54729,-47.54729,197.3953,46.99879,0.1575298,49.68692,0,0,155.1234
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.4494,11.4494,0,-1,0,11.4494,0,0,1.776357E-15,0,0,12.052,11.4494,0,0,234.6468,107.5761,0,12.052,-12.052,184.6914,43.97406,0.1575298,12.59434,0,0,107.5761
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.61635,29.61635,0,-1,0,29.61635,0,0,3.552714E-15,0,0,31.17511,29.61635,0,0,248.0379,95.52411,0,31.17511,-31.17511,151.83,36.14992,0.1575298,32.57799,0,0,95.52411
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.98048,37.98048,0,-1,0,37.98048,0,0,7.105427E-15,0,0,39.97945,37.98048,0,0,282.6769,64.349,0,39.97945,-39.97945,109.6879,26.11612,0.1575298,41.77853,0,0,64.349
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.0985,24.36954,0,0,0,109.6879,26.11612,0.1575298,0,0,0,24.36954
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.32285,19.32285,0,0,0,19.32285,0,0,3.552714E-15,0,0,20.33985,19.32285,0,0,327.0985,24.36954,0,20.33985,-20.33985,88.24784,21.01135,0.1575298,21.25514,0,0,24.36954
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,349.6984,4.029698,21.16184,0,21.16184,108.3237,25.79131,0.1575019,0,16.92947,0,25.19153
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.46344,16.46344,0,0,0,16.46344,100.8469,0,0,0,16.60287,17.32994,16.46344,0,0,328.5365,23.07535,0,0.727064,-0.727064,107.5573,25.60884,0.1575019,18.10978,13.2823,0,39.67822
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,77.29027,61.34756,0,-1,0,61.34756,68.83419,0,15.9427,55.76508,42.2281,64.57639,61.34756,0,0,329.3444,22.34829,0,22.34829,-22.34829,84.00017,20,0.1575019,85.01929,33.78248,0,64.57639
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,108.7176,108.7176,81,0,22.761,108.7176,44.13983,0,0,29.47173,47.98779,29.17647,27.71765,0,0,354.1758,0,18.81132,0,18.81132,101.8461,24.24903,0.1575192,119.5894,38.39023,81,47.98779
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,141.5193,109.5321,81,0,22.761,109.5321,11.96323,0,31.98722,56.09787,13.10358,30.03376,28.53207,0,0,335.3645,16.93018,0,16.93018,-16.93018,84.00017,20,0.1575192,155.6712,10.48286,81,30.03376
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,170.0847,148.1823,81,0,22.761,148.1823,47.7238,0,21.90243,92.65675,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1575192,187.0932,56.57458,81,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,86.26077,86.26077,81,0,22.761,86.26077,45.26587,0,0,6.467983,39.04668,5.537658,5.260775,0,0,354.1758,0,33.50903,0,33.50903,115.7896,27.5689,0.1575498,94.88686,31.23735,81,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,85.92895,61.50692,0,-1,0,61.50692,56.23108,0,24.42202,59.30028,34.58601,64.74413,61.50692,0,0,320.6668,30.15812,0,30.15812,-30.15812,84.00017,20,0.1575498,94.52184,27.66881,0,64.74413
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,137.0741,90.48863,81,0,22.761,90.48863,11.03789,0,46.58549,67.8838,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1575498,150.7815,7.990425,81,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1575686,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,24.89654,24.89654,81,0,22.761,24.89654,8.621204,0,0,0,2.146381,0,0,56.10347,53.29829,275.5764,70.73952,55.44467,0,55.44467,211.1656,50.27742,0.1576321,27.38619,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.44423,52.44423,81,0,22.761,52.44423,0,0,0,0,0,0,0,28.55577,27.12798,220.1317,120.6397,27.12798,0,27.12798,236.9015,56.40499,0.1576634,57.68866,0,81,120.6397
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.50117,41.50117,0,-1,0,41.50117,0,0,7.105427E-15,0,0,43.68545,41.50117,0,0,193.0037,145.0549,0,43.68545,-43.68545,190.853,45.44109,0.1576634,45.65129,0,0,145.0549
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5431,101.3695,0,0,0,190.853,45.44109,0.1576634,0,0,0,101.3695
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,169.3734,68.7,0,-1,0,68.7,0,0,100.6734,117.6108,0,72.31579,68.7,0,0,241.5431,101.3695,0,72.31579,-72.31579,114.6254,27.29171,0.1576634,186.3108,0,0,101.3695
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.894,29.05367,0,0,0,114.6254,27.29171,0.1576634,0,0,0,29.05367
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.21121,27.60098,0,-1,0,27.60098,0,0,13.61023,17.73135,0,29.05367,27.60098,0,0,321.894,29.05367,0,29.05367,-29.05367,84.00017,20,0.1576634,45.33233,0,0,29.05367
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,119.7644,0,0,-1,0,0,0,0,119.7644,131.7408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,131.7408,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,21.36124,0,0,-1,0,0,0,0,21.36124,23.49736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,23.49736,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.403913,0,0,-1,0,0,0,0,6.403913,7.044304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,7.044304,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,130.005,81,81,0,22.761,81,0,0,49.00504,62.00554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576634,143.0055,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,46.24297,46.24297,81,0,22.761,46.24297,0,0,0,0,0,0,0,34.75703,33.01918,354.1758,0,33.01918,0,33.01918,115.3249,27.45826,0.1577015,50.86727,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,120.2832,120.2832,81,0,22.761,120.2832,13.06674,0,1.421085E-14,20.09392,15.7171,41.35078,39.28324,0,0,321.1566,29.71726,0,25.63367,-25.63367,88.30464,21.02487,0.1577015,132.3116,12.57368,81,45.43436
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,349.6385,4.083583,97.66501,0,97.66501,180.9578,43.08511,0.1576951,0,23.17201,81,33.0486
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,72.1522,68.7,0,-1,0,68.7,75.20921,0,3.452201,10.66742,51.66873,72.31579,68.7,0,0,251.9735,91.98209,0,20.64706,-20.64706,159.1939,37.90323,0.1576951,79.36742,41.33498,0,143.6508
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,274.9146,71.33504,77.01897,0,77.01897,232.2605,55.30001,0.157594,0,61.61517,0,148.354
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,197.8957,140.6521,81.91279,0,81.91279,309.9698,73.80219,0.1574865,0,65.53023,0,222.5649
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0,0,0,85.30033,0,0,0,0,115.9829,214.3736,85.30033,0,85.30033,390.8928,93.06953,0.1573748,0,68.24026,0,299.674
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.41652,13.41652,0,0,0,13.41652,652.3899,42.72277,0,0,87.528,14.12265,13.41652,0,0,30.68257,291.1439,30.68257,0,30.68257,420.0009,100,0.1573346,14.75817,70.0224,0,378.6719
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,117.4381,68.7,0,-1,0,68.7,131.8383,18.25715,48.73809,60.4819,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573346,129.1819,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,52.10984,52.10984,0,0,0,52.10984,134.1037,15.02877,0,0,69.88124,54.85247,52.10984,0,0,0,318.7582,0,0,0,420.0009,100,0.1573346,57.32083,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,64.96086,64.96086,35.19556,0,11.17248,64.96086,48.23195,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.1573346,71.45695,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,135.3307,135.3307,81,0,22.761,135.3307,10.68249,0,0,0,14.45668,57.19018,54.33067,0,0,0,318.7582,0,42.7335,-42.7335,374.9558,89.27501,0.1573346,148.8637,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,158.3119,149.7,81,0,22.761,149.7,0,0,8.611877,24.44307,0,72.31579,68.7,0,0,47.48167,276.0247,0,72.31579,-72.31579,298.7282,71.12563,0.1573346,174.1431,0,81,276.0247
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.25262,38.25262,0,-1,0,38.25262,0,0,0,0,0,40.26591,38.25262,0,0,127.8325,203.7089,0,40.26591,-40.26591,256.2842,61.01994,0.1573346,42.07788,0,0,203.7089
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,46.81163,46.81163,0,-1,0,46.81163,0,0,0,0,0,49.2754,46.81163,0,0,172.5724,163.443,0,49.2754,-49.2754,204.3434,48.6531,0.1573346,51.49279,0,0,163.443
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.15452,40.15452,0,-1,0,40.15452,0,0,7.105427E-15,0,0,42.26792,40.15452,0,0,227.3229,114.1676,0,42.26792,-42.26792,159.7891,38.04495,0.1573346,44.16998,0,0,114.1676
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.92251,29.92251,0,-1,0,29.92251,0,0,3.552714E-15,0,0,31.49738,29.92251,0,0,274.2873,71.8997,0,31.49738,-31.49738,126.588,30.13993,0.1573346,32.91476,0,0,71.8997
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,68.17738,38.38221,0,-1,0,38.38221,0,0,29.79517,36.61291,0,40.40232,38.38221,0,0,309.2843,40.40232,0,40.40232,-40.40232,84.00017,20,0.1573346,74.99512,0,0,40.40232
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,116.9407,0,0,-1,0,0,0,0,116.9407,128.6348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573346,128.6348,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,56.55481,0,0,-1,0,0,0,0,56.55481,62.21029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573346,62.21029,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,49.19024,0,0,-1,0,0,0,0,49.19024,54.10927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573346,54.10927,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.13104,0,0,-1,0,0,0,0,30.13104,33.14414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573346,33.14414,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573346,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.52765,14.52765,81,0,22.761,14.52765,0,0,0,0,0,0,0,66.47234,63.14873,354.1758,0,63.14873,0,63.14873,143.9083,34.26382,0.157394,15.98042,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,16.0652,16.0652,81,0,22.761,16.0652,0,0,0,0,0,0,0,64.93481,61.68806,291.0271,56.83385,61.68806,0,61.68806,202.4307,48.1977,0.1574552,17.67172,0,81,56.83385
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,229.339,112.3531,82.36081,0,82.36081,280.5651,66.80107,0.157469,0,10.92865,81,126.0139
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,75.82655,75.82655,81,0,22.761,75.82655,27.33108,0,0,0,20.72421,0,0,5.173451,4.914778,146.9782,186.4778,25.63899,0,25.63899,304.8884,72.59232,0.1574935,83.4092,16.57937,81,207.2021
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,74.37333,68.7,0,-1,0,68.7,40.68195,0,5.673331,13.11066,27.9485,72.31579,68.7,0,0,121.3392,209.5529,0,44.36729,-44.36729,258.1211,61.45729,0.1574935,81.81066,22.3588,0,237.5014
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,53.664,53.664,0,0,0,53.664,25.5518,0,7.105427E-15,0,13.71212,56.48841,53.664,0,0,170.6362,165.1857,0,42.7763,-42.7763,213.0309,50.72155,0.1574935,59.0304,10.96969,0,178.8978
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,218.1654,122.4093,59.78931,0,59.78931,269.7521,64.22655,0.1574154,0,47.83144,0,182.1987
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,83.53085,83.53085,81,0,22.761,83.53085,47.8047,0,0,0,39.93167,2.664054,2.530851,0,0,158.3761,176.2197,37.26761,0,37.26761,305.1072,72.64443,0.1574493,91.88393,31.94533,81,216.1514
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,113.0513,113.0513,81,0,22.761,113.0513,27.0864,7.105427E-15,0,0,30.62152,33.73816,32.05125,0,0,121.1085,209.7606,0,3.116644,-3.116644,301.822,71.86224,0.1574493,124.3564,24.49722,81,240.3821
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,124.5714,206.6439,57.9353,0,57.9353,356.7842,84.94846,0.1573737,0,46.34824,0,264.5792
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,150.1953,149.7,81,0,22.761,149.7,30.7955,0,0.4952684,15.5148,46.10086,72.31579,68.7,0,0,66.63614,258.7857,0,26.21493,-26.21493,329.1513,78.36919,0.1573737,165.2148,36.88069,81,304.8866
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,123.4402,123.4402,81,0,22.761,123.4402,18.37645,0,0,0,22.68392,44.67386,42.44017,0,0,95.76384,232.5708,0,21.98994,-21.98994,305.9719,72.8503,0.1573737,135.7842,18.14713,81,255.2547
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,68.7191,68.7191,81,0,22.761,68.7191,7.744223,0,0,0,5.321761,0,0,12.2809,11.66685,120.1971,210.5808,16.98861,0,16.98861,322.0887,76.68762,0.1573919,75.59102,4.257409,81,215.9026
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,94.00632,94.00632,81,0,22.761,94.00632,0,0,0,0,0,13.69086,13.00632,0,0,103.2085,225.8706,0,13.69086,-13.69086,307.6572,73.25157,0.1573919,103.407,0,81,225.8706
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.4206,212.1797,0,0,0,307.6572,73.25157,0.1573919,0,0,0,212.1797
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.5119,49.5119,0,-1,0,49.5119,0,0,0,0,0,52.11779,49.5119,0,0,118.4206,212.1797,0,52.11779,-52.11779,252.7203,60.17137,0.1573919,54.46309,0,0,212.1797
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,68.91589,68.7,0,-1,0,68.7,0,0,0.2158824,7.107471,0,72.31579,68.7,0,0,176.3292,160.0619,0,72.31579,-72.31579,176.4927,42.02199,0.1573919,75.80747,0,0,160.0619
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,21.91356,21.91356,0,-1,0,21.91356,0,0,0,0,0,23.0669,21.91356,0,0,256.6801,87.74614,0,23.0669,-23.0669,152.1781,36.2328,0.1573919,24.10491,0,0,87.74614
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,74.72314,61.44527,0,-1,0,61.44527,0,0,13.27786,20.75018,0,64.67924,61.44527,0,0,282.31,64.67924,0,64.67924,-64.67924,84.00017,20,0.1573919,82.19545,0,0,64.67924
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573919,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,43.36789,0,0,-1,0,0,0,0,43.36789,47.70467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573919,47.70467,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.36138,0,0,-1,0,0,0,0,12.36138,13.59752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573919,13.59752,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,54.17023,0,0,-1,0,0,0,0,54.17023,59.58725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573919,59.58725,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,52.62865,0,0,-1,0,0,0,0,52.62865,57.89151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573919,57.89151,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,15.17014,15.17014,81,0,22.761,15.17014,0,0,0,0,0,0,0,65.82986,62.53837,354.1758,0,62.53837,0,62.53837,143.3293,34.12595,0.1574519,16.68715,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,71.56087,71.56087,81,0,22.761,71.56087,0,0,0,0,0,0,0,9.439126,8.96717,291.6375,56.28453,8.96717,0,8.96717,151.8363,36.15142,0.1574621,78.71696,0,81,56.28453
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.190239,1.190239,73.50603,0,20.86502,1.190239,1114.794,0,0,0,13.26871,0,0,72.31579,68.7,282.6703,64.35499,81.96871,0,81.96871,229.5986,54.66623,0.1574792,1.309263,10.61497,81,77.6237
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,40.31955,40.31955,81,0,22.761,40.31955,69.97071,0,0,0,28.21187,0,0,40.68045,38.64643,200.7016,138.1268,66.8583,0,66.8583,293.026,69.76795,0.1575334,44.3515,22.5695,81,166.3387
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,66.77412,66.77412,0,-1,0,66.77412,36.63428,0,1.421085E-14,4.751529,24.46222,70.28854,66.77412,0,0,133.8432,198.2993,0,45.82632,-45.82632,244.7208,58.26674,0.1575334,73.45153,19.56978,0,222.7615
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.987422,4.987422,0,0,0,4.987422,886.3006,0,0,0,44.20355,5.249918,4.987422,0,0,184.7614,152.473,38.95363,0,38.95363,281.6754,67.06545,0.1574827,5.486164,35.36284,0,196.6765
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,49.24943,49.24943,0,0,0,49.24943,136.9642,0,0,0,67.45408,51.8415,49.24943,0,0,145.8078,187.5312,15.61257,0,15.61257,296.4868,70.59196,0.1574623,54.17437,53.96326,0,254.9853
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,103.0272,103.0272,81,0,22.761,103.0272,86.53549,0,0,0,89.15511,23.18654,22.02721,0,0,130.1952,201.5826,65.96857,0,65.96857,359.0701,85.49271,0.1574849,113.3299,71.32409,81,290.7377
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,99.3979,99.3979,81,0,22.761,99.3979,75.23841,0,0,0,74.7854,19.36621,18.3979,0,0,64.22662,260.9543,55.41919,0,55.41919,411.6454,98.01061,0.1575296,109.3377,59.82832,81,335.7397
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,74.60525,68.7,0,-1,0,68.7,78.86806,0,5.905251,13.36578,54.18236,72.31579,68.7,0,0,8.807427,310.8315,0,18.13343,-18.13343,392.5311,93.45959,0.1575296,82.06577,43.34589,0,365.0139
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,43.11786,43.11786,0,0,0,43.11786,131.6728,0,0,0,56.77448,45.38722,43.11786,0,0,28.95568,292.6981,11.38726,0,11.38726,403.334,96.03171,0.1575148,47.42965,45.41959,0,349.4726
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,1.315342,0,0,18.88377,0,0,0,0,17.56843,302.9467,17.56843,0,17.56843,420.0009,100,0.1574919,0,15.10701,0,321.8304
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1574919,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,102.2534,102.2534,81,0,22.761,102.2534,0,0,0,0,0,22.37197,21.25337,0,0,0,318.7582,0,22.37197,-22.37197,396.4187,94.38522,0.1574919,112.4787,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.87785,53.87785,0,-1,0,53.87785,0,0,7.105427E-15,0,0,56.71353,53.87785,0,0,24.85774,296.3863,0,56.71353,-56.71353,336.6374,80.1516,0.1574919,59.26564,0,0,296.3863
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,87.82205,68.7,0,-1,0,68.7,0,0,19.12206,27.90426,0,72.31579,68.7,0,0,87.87277,239.6727,0,72.31579,-72.31579,260.4099,62.00223,0.1574919,96.60426,0,0,239.6727
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,53.37997,53.37997,0,-1,0,53.37997,0,0,7.105427E-15,0,0,56.18945,53.37997,0,0,168.2236,167.3569,0,56.18945,-56.18945,201.181,47.90014,0.1574919,58.71797,0,0,167.3569
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,47.55923,47.55923,0,-1,0,47.55923,0,0,0,0,0,50.06235,47.55923,0,0,230.6564,111.1675,0,50.06235,-50.06235,148.4106,35.3358,0.1574919,52.31516,0,0,111.1675
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,18.26107,18.26107,0,-1,0,18.26107,0,0,3.552714E-15,0,0,19.22218,18.26107,0,0,286.2812,61.10514,0,19.22218,-19.22218,128.1487,30.51153,0.1574919,20.08718,0,0,61.10514
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,118.616,39.78881,0,-1,0,39.78881,0,0,78.82722,90.68884,0,41.88296,39.78881,0,0,307.6392,41.88296,0,41.88296,-41.88296,84.00017,20,0.1574919,130.4776,0,0,41.88296
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,52.36635,0,0,-1,0,0,0,0,52.36635,57.60298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574919,57.60298,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,51.72501,0,0,-1,0,0,0,0,51.72501,56.89751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574919,56.89751,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,70.16171,0,0,-1,0,0,0,0,70.16171,77.17788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574919,77.17788,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,124.6711,0,0,-1,0,0,0,0,124.6711,137.1382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574919,137.1382,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,72.28247,72.28247,81,0,22.761,72.28247,0,0,0,0,0,0,0,8.717528,8.281651,354.1758,0,8.281651,0,8.281651,91.85683,21.87063,0.1575014,79.51072,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,345.8942,7.453486,68.7,0,68.7,157.0314,37.38835,0.1575329,0,0,81,7.453486
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,124.2763,124.2763,81,0,22.761,124.2763,26.43316,0,0,0,32.85016,45.55404,43.27634,0,0,277.1942,69.28349,0,12.70388,-12.70388,143.6403,34.2,0.1575329,136.704,26.28013,81,102.1336
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,153.3394,149.7,81,0,22.761,149.7,42.80717,0,3.639444,21.74712,64.08233,72.31579,68.7,0,0,291.3096,56.57961,0,8.233458,-8.233458,134.9615,32.13362,0.1575329,168.6734,51.26587,81,120.6619
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,101.0131,68.7,0,-1,0,68.7,128.8746,0,32.31308,48.36355,88.53683,72.31579,68.7,0,0,300.4579,48.34615,16.22104,0,16.22104,150.3501,35.79757,0.1575118,111.1144,70.82947,0,136.883
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,65.83652,65.83652,81,0,22.761,65.83652,146.7841,0,0,0,96.63755,0,0,15.16348,14.40531,284.2368,62.94509,111.0429,0,111.0429,255.6946,60.87955,0.1575084,72.42017,77.31004,81,159.5826
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,95.67067,95.67067,81,0,22.761,95.67067,86.42561,0,0,0,82.68396,15.44281,14.67067,0,0,173.194,162.8837,67.24115,0,67.24115,319.4852,76.06775,0.1575463,105.2377,66.14716,81,245.5676
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,126.4386,126.4386,81,0,22.761,126.4386,66.75426,0,0,0,84.40315,47.83012,45.43861,0,0,105.9528,223.4007,36.57304,0,36.57304,354.1814,84.32874,0.1575527,139.0825,67.52252,81,307.8038
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,26.76427,26.76427,0,0,0,26.76427,336.9186,0,0,0,90.17383,28.17292,26.76427,0,0,69.37978,256.3164,62.00091,0,62.00091,413.0006,98.33329,0.1574723,29.4407,72.13906,0,346.4903
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,99.72415,68.7,0,-1,0,68.7,94.90968,0,31.02415,40.99656,65.20295,72.31579,68.7,0,0,7.378869,312.1172,0,7.112842,-7.112842,405.5031,96.54815,0.1574723,109.6966,52.16236,0,377.3202
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,46.16946,0,0,61.45149,0,0,0,0,15.28203,305.0044,15.28203,0,15.28203,420.0009,100,0.1574525,0,49.16119,0,366.4559
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,37.2336,37.2336,0,0,0,37.2336,94.83125,0,0,0,35.30909,39.19327,37.2336,0,0,0,318.7582,0,3.884176,-3.884176,415.9066,99.02517,0.1574525,40.95697,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,93.86189,93.86189,78.68327,0,22.17487,93.86189,21.62033,0,0,0,20.29325,15.9775,15.17863,0,0,4.315752,314.8741,4.315752,0,4.315752,420.0009,100,0.1574564,103.2481,16.2346,81,335.1673
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,82.34916,82.34916,81,0,22.761,82.34916,0,0,0,0,0,1.420171,1.349163,0,0,0,318.7582,0,1.420171,-1.420171,418.5038,99.64358,0.1574564,90.58408,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,84.31522,68.7,0,-1,0,68.7,0,0,15.61522,24.04674,0,72.31579,68.7,0,0,1.577968,317.338,0,72.31579,-72.31579,342.2763,81.49419,0.1574564,92.74674,0,0,317.338
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,55.02334,55.02334,0,-1,0,55.02334,0,0,7.105427E-15,0,0,57.9193,55.02334,0,0,81.92885,245.0223,0,57.9193,-57.9193,281.224,66.95796,0.1574564,60.52567,0,0,245.0223
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,83.98757,68.7,0,-1,0,68.7,0,0,15.28757,23.68633,0,72.31579,68.7,0,0,146.2836,187.103,0,72.31579,-72.31579,204.9965,48.80859,0.1574564,92.38632,0,0,187.103
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,103.34,68.7,0,-1,0,68.7,0,0,34.63998,44.97398,0,72.31579,68.7,0,0,226.6345,114.7872,0,72.31579,-72.31579,128.7689,30.65921,0.1574564,113.674,0,0,114.7872
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,77.23119,40.34781,0,-1,0,40.34781,0,0,36.88337,44.60649,0,42.47138,40.34781,0,0,306.9854,42.47138,0,42.47138,-42.47138,84.00017,20,0.1574564,84.95431,0,0,42.47138
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574564,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,130.5405,0,0,-1,0,0,0,0,130.5405,143.5946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574564,143.5946,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574564,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,63.89439,0,0,-1,0,0,0,0,63.89439,70.28384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574564,70.28384,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,86.40746,0,0,-1,0,0,0,0,86.40746,95.0482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574564,95.0482,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,38.38019,38.38019,81,0,22.761,38.38019,0,0,0,0,0,0,0,42.61981,40.48882,354.1758,0,40.48882,0,40.48882,122.4112,29.14547,0.1575025,42.21821,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,313.687,36.43993,68.7,0,68.7,187.5858,44.66319,0.1575339,0,0,81,36.43993
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,118.386,118.386,81,0,22.761,118.386,24.98003,0,1.421085E-14,0,29.57286,39.3537,37.38601,0,0,244.987,98.26994,0,9.780836,-9.780836,177.2759,42.20845,0.1575339,130.2246,23.65829,81,127.8428
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,212.3293,149.7,81,0,22.761,149.7,44.92335,0,62.62934,83.86228,67.25026,72.31579,68.7,0,0,255.8546,88.4891,0,5.065532,-5.065532,171.9363,40.93714,0.1575339,233.5623,53.80021,81,155.7393
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,46.49702,46.49702,0,-1,0,46.49702,190.3808,0,0,0,88.52142,48.94423,46.49702,0,0,261.4829,83.42357,39.57719,0,39.57719,209.4825,49.8767,0.1574826,51.14672,70.81714,0,171.945
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,56.29441,56.29441,0,0,0,56.29441,171.3475,0,0,0,96.45907,59.25728,56.29441,0,0,221.9058,119.043,37.20179,0,37.20179,244.7753,58.27971,0.1574344,61.92386,77.16725,0,215.5021
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,29.71555,29.71555,0,0,0,29.71555,387.0204,0,0,0,115.0052,31.27953,29.71555,0,0,184.704,152.5246,83.72572,0,83.72572,324.2044,77.19138,0.1573262,32.6871,92.00419,0,267.5299
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,143.1714,143.1714,81,0,22.761,143.1714,87.76147,0,0,7.788592,125.6494,65.44363,62.17145,0,0,100.9783,227.8778,60.20573,0,60.20573,381.3206,90.79044,0.1572635,157.4886,100.5195,81,353.5271
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,37.87667,37.87667,0,0,0,37.87667,322.2216,41.4041,0,0,122.0468,39.87018,37.87667,0,0,40.77254,282.063,40.77254,0,40.77254,420.0009,100,0.1572109,41.66434,97.63745,0,404.1098
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,38.4157,38.4157,0,-1,0,38.4157,270.6757,63.54438,0,0,103.9819,40.43757,38.4157,0,0,0,318.7582,0,0,0,420.0009,100,0.1572109,42.25727,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,71.57516,71.57516,20.25,0,7.39125,71.57516,113.077,26.90859,0,0,80.93508,54.02649,51.32516,0,0,0,318.7582,0,0,0,420.0009,100,0.1572109,78.73268,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,42.83211,42.83211,0,0,0,42.83211,116.3385,4.743795,0,0,49.83023,45.08643,42.83211,0,0,0,318.7582,0,0,0,420.0009,100,0.1572109,47.11532,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,68.46432,68.46432,50.21735,0,14.97299,68.46432,28.05452,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.1572109,75.31076,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.98942,15.98942,0,0,0,15.98942,0,0,1.776357E-15,0,0,16.83097,15.98942,0,0,0,318.7582,0,16.83097,-16.83097,402.2594,95.77586,0.1572109,17.58837,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,65.8073,65.8073,0,-1,0,65.8073,0,0,1.421085E-14,3.68803,0,69.27084,65.8073,0,0,18.70108,301.9272,0,69.27084,-69.27084,329.2415,78.39069,0.1572109,72.38803,0,0,301.9272
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.2882,37.2882,0,-1,0,37.2882,0,0,0,0,0,39.25073,37.2882,0,0,95.66869,232.6564,0,39.25073,-39.25073,287.8676,68.53978,0.1572109,41.01701,0,0,232.6564
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,123.3641,68.7,0,-1,0,68.7,0,0,54.66413,67.00054,0,72.31579,68.7,0,0,139.2806,193.4057,0,72.31579,-72.31579,211.6401,50.3904,0.1572109,135.7005,0,0,193.4057
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,100.5182,68.7,0,-1,0,68.7,0,0,31.8182,41.87002,0,72.31579,68.7,0,0,219.6315,121.0899,0,72.31579,-72.31579,135.4126,32.24103,0.1572109,110.57,0,0,121.0899
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,54.51753,46.3354,0,-1,0,46.3354,0,0,8.182135,13.63389,0,48.7741,46.3354,0,0,299.9824,48.7741,0,48.7741,-48.7741,84.00017,20,0.1572109,59.96928,0,0,48.7741
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,94.84727,0,0,-1,0,0,0,0,94.84727,104.332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572109,104.332,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,104.8604,0,0,-1,0,0,0,0,104.8604,115.3465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572109,115.3465,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572109,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,107.7691,0,0,-1,0,0,0,0,107.7691,118.546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572109,118.546,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572109,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.85042,35.85042,81,0,22.761,35.85042,0,0,0,0,0,0,0,45.14958,42.89211,354.1758,0,42.89211,0,42.89211,124.6912,29.68832,0.1572597,39.43546,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.59027,35.59027,81,0,22.761,35.59027,0,0,0,0,0,0,0,45.40973,43.13924,311.2837,38.60289,43.13924,0,43.13924,165.6167,39.43246,0.1573087,39.1493,0,81,38.60289
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.2296,5.2296,77.54539,0,21.88698,5.2296,714.8285,0,0,0,37.38267,0,0,72.31579,68.7,268.1445,77.42821,106.0827,0,106.0827,266.2555,63.39405,0.157304,5.75256,29.90614,81,114.8109
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,117.3175,117.3175,81,0,22.761,117.3175,59.80857,0,0,0,70.16591,38.22893,36.31748,0,0,162.0618,172.9026,31.93698,0,31.93698,296.5536,70.60786,0.1573327,129.0492,56.13273,81,243.0685
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,98.73947,68.7,0,-1,0,68.7,137.6236,0,30.03947,39.91342,94.54741,72.31579,68.7,0,0,130.1248,201.6459,22.23162,0,22.23162,317.6444,75.62946,0.157304,108.6134,75.63793,0,296.1933
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,76.8635,76.8635,69.36311,0,19.81687,76.8635,150.6415,0,0,0,115.7883,7.895156,7.500398,0,0,107.8932,221.6544,107.8932,0,107.8932,420.0009,100,0.1572781,84.54986,92.63068,81,337.4427
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,19.05984,19.05984,0,0,0,19.05984,648.7545,103.5886,0,0,123.6516,20.06299,19.05984,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,20.96582,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,85.30058,85.30058,20.25,0,7.39125,85.30058,138.0328,49.26852,0,0,117.7428,68.4743,65.05058,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,93.83064,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,123.6404,123.6404,54.94039,0,16.16792,123.6404,87.22032,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,136.0044,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,100.3054,100.3054,34.33583,0,10.95497,100.3054,69.2302,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,110.3359,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,85.43092,85.43092,51.43565,0,15.28122,85.43092,41.88705,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1572781,93.97401,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,101.8018,101.8018,81,0,22.761,101.8018,15.65784,0,0,0,15.93997,21.89667,20.80184,0,0,0,318.7582,0,5.956705,-5.956705,413.7219,98.50502,0.1572781,111.982,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,264.0895,149.7,81,0,22.761,149.7,0,0,114.3895,140.7984,0,72.31579,68.7,0,0,6.618561,312.8015,0,72.31579,-72.31579,337.4944,80.35564,0.1572781,290.4984,0,81,312.8015
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,22.64737,22.64737,0,-1,0,22.64737,0,0,3.552714E-15,0,0,23.83933,22.64737,0,0,86.96944,240.4857,0,23.83933,-23.83933,312.3655,74.3726,0.1572781,24.9121,0,0,240.4857
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,60.88066,60.88066,0,-1,0,60.88066,0,0,7.105427E-15,0,0,64.08491,60.88066,0,0,113.4576,216.6464,0,64.08491,-64.08491,244.8141,58.28896,0.1572781,66.96873,0,0,216.6464
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.98318,43.98318,0,-1,0,43.98318,0,0,7.105427E-15,0,0,46.29809,43.98318,0,0,184.663,152.5615,0,46.29809,-46.29809,196.0116,46.66934,0.1572781,48.3815,0,0,152.5615
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,51.62712,51.62712,0,-1,0,51.62712,0,0,0,0,0,54.34434,51.62712,0,0,236.1054,106.2634,0,54.34434,-54.34434,138.7277,33.03033,0.1572781,56.78984,0,0,106.2634
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.32033,40.32033,0,-1,0,40.32033,0,0,0,0,0,42.44245,40.32033,0,0,296.4879,51.91907,0,42.44245,-42.44245,93.9894,22.37838,0.1572781,44.35236,0,0,51.91907
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,44.02192,9.002783,0,-1,0,9.002783,0,0,35.01914,39.42133,0,9.476614,9.002783,0,0,343.6462,9.476614,0,9.476614,-9.476614,84.00017,20,0.1572781,48.42412,0,0,9.476614
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,93.86002,0,0,-1,0,0,0,0,93.86002,103.246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572781,103.246,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,43.68839,0,0,-1,0,0,0,0,43.68839,48.05722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572781,48.05722,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.03813,0,0,-1,0,0,0,0,26.03813,28.64194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572781,28.64194,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572781,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,62.66623,62.66623,81,0,22.761,62.66623,0,0,0,0,0,0,0,18.33377,17.41708,354.1758,0,17.41708,0,17.41708,100.5235,23.93411,0.1572979,68.93285,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,67.45998,67.45998,81,0,22.761,67.45998,0,0,0,0,0,0,0,13.54002,12.86302,336.7587,15.67537,12.86302,0,12.86302,112.7264,26.83956,0.1573125,74.20598,0,81,15.67537
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,46.43922,46.43922,81,0,22.761,46.43922,60.82498,0,0,0,28.24665,0,0,34.56078,32.83274,323.8957,27.25209,61.07939,0,61.07939,170.6714,40.63596,0.1573735,51.08315,22.59732,81,55.49874
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,94.89971,94.89971,81,0,22.761,94.89971,49.0233,0,0,0,46.52297,14.63128,13.89971,0,0,262.8163,82.22354,31.8917,0,31.8917,200.9265,47.83955,0.1574021,104.3897,37.21838,81,128.7465
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,24.06165,24.06165,0,-1,0,24.06165,288.4243,0,0,0,69.39964,25.32805,24.06165,0,0,230.9246,110.9261,44.07158,0,44.07158,242.7365,57.79428,0.1573454,26.46781,55.51971,0,180.3257
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,94.25797,94.25797,81,0,22.761,94.25797,107.2057,0,0,0,101.0499,13.95576,13.25797,0,0,186.853,150.5905,87.09415,0,87.09415,325.3613,77.46681,0.1573608,103.6838,80.83994,81,251.6404
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,22.11915,22.11915,20.25,0,7.39125,22.11915,476.9286,3.766142,0,0,105.4926,1.967527,1.86915,0,0,99.75889,228.9752,99.75889,0,99.75889,420.0009,100,0.1572327,24.33107,84.39404,81,334.4678
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,99.68515,99.68515,30.98515,0,10.10724,99.68515,99.81614,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1572327,109.6537,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572327,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,25.55452,25.55452,0,-1,0,25.55452,395.928,74.27802,0,0,101.1775,26.8995,25.55452,0,0,0,318.7582,0,0,0,420.0009,100,0.1572327,28.10998,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,69.88126,69.88126,20.25,0,7.39125,69.88126,109.8691,24.53448,0,0,76.7779,52.24342,49.63125,0,0,0,318.7582,0,0,0,420.0009,100,0.1572327,76.86938,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572327,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,35.60234,35.60234,0,0,0,35.60234,57.57906,0,0,0,20.49949,37.47615,35.60234,0,0,0,318.7582,0,16.97665,-16.97665,402.1059,95.7393,0.1572327,39.16257,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,105.7432,105.7432,81,0,22.761,105.7432,0,0,0,0,0,26.04552,24.74324,0,0,18.86295,301.7816,0,26.04552,-26.04552,374.6515,89.20256,0.1572327,116.3176,0,81,301.7816
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,150.48,68.7,0,-1,0,68.7,0,0,81.77996,96.82796,0,72.31579,68.7,0,0,47.80241,275.7361,0,72.31579,-72.31579,298.424,71.05318,0.1572327,165.528,0,0,275.7361
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.78862,33.78862,0,-1,0,33.78862,0,0,0,0,0,35.56696,33.78862,0,0,128.1533,203.4203,0,35.56696,-35.56696,260.9331,62.1268,0.1572327,37.16748,0,0,203.4203
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6721,167.8533,0,0,0,260.9331,62.1268,0.1572327,0,0,0,167.8533
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,60.69396,60.69396,0,-1,0,60.69396,0,0,0,0,0,63.88838,60.69396,0,0,167.6721,167.8533,0,63.88838,-63.88838,193.5888,46.09248,0.1572327,66.76335,0,0,167.8533
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,74.35258,68.7,0,-1,0,68.7,0,0,5.652585,13.08784,0,72.31579,68.7,0,0,238.6592,103.9649,0,72.31579,-72.31579,117.3613,27.94311,0.1572327,81.78784,0,0,103.9649
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,65.23561,30.06668,0,-1,0,30.06668,0,0,35.16893,41.69249,0,31.64914,30.06668,0,0,319.0101,31.64914,0,31.64914,-31.64914,84.00017,20,0.1572327,71.75917,0,0,31.64914
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,109.417,0,0,-1,0,0,0,0,109.417,120.3587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572327,120.3587,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572327,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,65.14087,0,0,-1,0,0,0,0,65.14087,71.65496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572327,71.65496,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,18.57242,0,0,-1,0,0,0,0,18.57242,20.42967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572327,20.42967,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,15.30888,15.30888,81,0,22.761,15.30888,0,0,0,0,0,0,0,65.69112,62.40657,354.1758,0,62.40657,0,62.40657,143.2042,34.09618,0.157292,16.83977,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,73.53887,73.53887,81,0,22.761,73.53887,0,0,0,0,0,0,0,7.461125,7.088069,291.7692,56.16591,7.088069,0,7.088069,149.9286,35.6972,0.1573,80.89276,0,81,56.16591
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,97.41925,97.41925,81,0,22.761,97.41925,24.78481,0,0,0,24.14518,17.28342,16.41925,0,0,284.6812,62.54517,6.861757,0,6.861757,156.4382,37.24712,0.1573061,107.1612,19.31614,81,86.69035
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,50.37304,50.37304,81,0,22.761,50.37304,87.52369,0,0,0,44.08835,0,0,30.62696,29.09561,277.8194,68.72075,73.18395,0,73.18395,225.8666,53.77765,0.1573515,55.41035,35.27068,81,112.8091
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,44.42038,44.42038,0,-1,0,44.42038,181.8818,0,0,0,80.79258,46.7583,44.42038,0,0,204.6355,134.5863,34.03428,0,34.03428,258.1544,61.4652,0.1573078,48.86242,64.63406,0,215.3789
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,57.82036,57.82036,0,0,0,57.82036,111.848,0,0,0,64.67094,60.86354,57.82036,0,0,170.6012,165.2172,3.807408,0,3.807408,261.7664,62.3252,0.157303,63.6024,51.73676,0,229.8881
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.81023,13.81023,0,0,0,13.81023,701.6943,0,0,0,96.9056,14.53708,13.81023,0,0,166.7938,168.6438,82.36852,0,82.36852,339.908,80.93032,0.1571975,15.19125,77.52448,0,265.5494
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,95.9537,95.9537,81,0,22.761,95.9537,97.94982,0,0,0,93.98648,15.74074,14.95371,0,0,84.42525,242.7755,78.24574,0,78.24574,414.1384,98.60419,0.1572203,105.5491,75.18919,81,336.762
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,61.71595,61.71595,0,0,0,61.71595,173.5343,35.95468,0,0,107.0983,64.96416,61.71595,0,0,6.179516,313.1967,6.179516,0,6.179516,420.0009,100,0.1572124,67.88754,85.67867,0,420.295
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,49.79763,49.79763,0,-1,0,49.79763,187.8339,41.11828,0,0,93.53683,52.41856,49.79763,0,0,0,318.7582,0,0,0,420.0009,100,0.1572124,54.77739,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,88.1123,88.1123,20.25,0,7.39125,88.1123,92.22153,9.824508,0,0,81.25851,71.434,67.8623,0,0,0,318.7582,0,0,0,420.0009,100,0.1572124,96.92353,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,49.52031,49.52031,0,0,0,49.52031,111.1267,2.903645,0,0,55.03028,52.12664,49.52031,0,0,0,318.7582,0,0,0,420.0009,100,0.1572124,54.47234,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,30.83458,30.83458,0,0,0,30.83458,54.58441,0,0,0,16.83087,32.45745,30.83458,0,0,0,318.7582,0,15.62658,-15.62658,403.529,96.07813,0.1572124,33.91804,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.02509,44.02509,0,0,0,44.02509,0,0,0,0,0,46.34221,44.02509,0,0,17.36287,303.1317,0,46.34221,-46.34221,354.68,84.44745,0.1572124,48.4276,0,0,303.1317
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,163.493,68.7,0,-1,0,68.7,0,0,94.79298,111.1423,0,72.31579,68.7,0,0,68.8542,256.7894,0,72.31579,-72.31579,278.4525,66.29807,0.1572124,179.8423,0,0,256.7894
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,125.914,68.7,0,-1,0,68.7,0,0,57.21397,69.80537,0,72.31579,68.7,0,0,149.2051,184.4736,0,72.31579,-72.31579,202.2249,48.1487,0.1572124,138.5054,0,0,184.4736
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,31.3212,31.3212,0,-1,0,31.3212,0,0,3.552714E-15,0,0,32.96968,31.3212,0,0,229.556,112.1579,0,32.96968,-32.96968,167.4718,39.87417,0.1572124,34.45332,0,0,112.1579
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,48.03167,48.03167,0,-1,0,48.03167,0,0,7.105427E-15,0,0,50.55966,48.03167,0,0,266.1889,79.18819,0,50.55966,-50.55966,114.1773,27.18501,0.1572124,52.83484,0,0,79.18819
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,72.56351,27.1971,0,-1,0,27.1971,0,0,45.3664,52.62275,0,28.62853,27.1971,0,0,322.3663,28.62853,0,28.62853,-28.62853,84.00017,20,0.1572124,79.81985,0,0,28.62853
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,105.3048,0,0,-1,0,0,0,0,105.3048,115.8353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572124,115.8353,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.69204,0,0,-1,0,0,0,0,21.69204,23.86124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572124,23.86124,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572124,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,111.9632,0,0,-1,0,0,0,0,111.9632,123.1595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572124,123.1595,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,75.10743,0,0,-1,0,0,0,0,75.10743,82.61817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572124,82.61817,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,53.48812,53.48812,81,0,22.761,53.48812,0,0,0,0,0,0,0,27.51188,26.13629,354.1758,0,26.13629,0,26.13629,108.7952,25.90357,0.1572419,58.83693,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,107.591,103.3465,81,0,22.761,103.3465,0,0,4.244448,15.00354,0,23.52266,22.34652,0,0,328.0395,23.52266,0,23.52266,-23.52266,84.00017,20,0.1572419,118.3501,0,81,23.52266
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,112.0227,85.42667,81,0,22.761,85.42667,5.454566,0,26.59602,41.33963,4.659654,4.659654,4.426672,0,0,354.1758,0,0,0,0,84.00017,20,0.1572419,123.225,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,61.24364,61.24364,81,0,22.761,61.24364,34.29003,0,0,0,21.00047,0,0,19.75636,18.76854,354.1758,0,39.769,0,39.769,121.7284,28.98288,0.1572818,67.36801,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,314.4068,35.7921,37.81013,0,37.81013,157.5982,37.5233,0.1572335,0,30.2481,0,73.60223
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,115.467,115.467,81,0,22.761,115.467,39.02316,0,0,0,45.05889,36.2811,34.46704,0,0,276.5967,69.82122,8.777793,0,8.777793,165.9255,39.506,0.1572413,127.0137,36.04711,81,114.8801
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,79.35745,79.35745,81,0,22.761,79.35745,85.04852,0,0,0,67.49235,0,0,1.642546,1.560419,267.8189,77.72124,69.05276,0,69.05276,231.4347,55.1034,0.1572919,87.2932,53.99387,81,145.2136
