Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,72.31579,0,20.56389,0,0,0,0,0,56.10849,0,0,72.31579,68.7,198.7661,139.8687,124.8085,0,124.8085,349.8385,83.29471,0.1572513,0,44.88679,81,195.9772
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,53.48129,53.48129,0,0,0,53.48129,111.9445,0,0,0,59.86934,56.2961,53.48129,0,0,73.95763,252.1964,3.573246,0,3.573246,353.2284,84.10182,0.1572468,58.82942,47.89547,0,312.0657
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,93.42286,68.7,0,-1,0,68.7,101.4015,0,24.72286,34.06515,69.66283,72.31579,68.7,0,0,70.38438,255.4123,0,2.652965,-2.652965,350.4319,83.436,0.1572468,102.7652,55.73026,0,325.0751
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,84.13589,84.13589,81,0,22.761,84.13589,56.93002,0,0,0,47.89859,3.300944,3.135897,0,0,73.33212,252.7593,44.59764,0,44.59764,392.7409,93.50955,0.1572865,92.54948,38.31887,81,300.6579
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,100.7881,100.7881,81,0,22.761,100.7881,33.93092,0,0,0,34.19832,20.82956,19.78808,0,0,28.73448,292.8972,13.36876,0,13.36876,405.4236,96.52924,0.1572984,110.8669,27.35866,81,327.0955
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,167.6345,149.7,81,0,22.761,149.7,8.548205,0,17.93449,34.69793,12.79666,72.31579,68.7,0,0,15.36572,304.9291,0,59.51913,-59.51913,342.685,81.5915,0.1572984,184.3979,10.23733,81,317.7257
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,157.5784,149.7,81,0,22.761,149.7,0,0,7.878443,23.63629,0,72.31579,68.7,0,0,81.49808,245.41,0,72.31579,-72.31579,266.4574,63.44212,0.1572984,173.3363,0,81,245.41
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,215.505,68.7,0,-1,0,68.7,0,0,146.805,168.3555,0,72.31579,68.7,0,0,161.849,173.0942,0,72.31579,-72.31579,190.2299,45.29274,0.1572984,237.0555,0,0,173.0942
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,55.34068,55.34068,0,-1,0,55.34068,0,0,7.105427E-15,0,0,58.25335,55.34068,0,0,242.1998,100.7784,0,58.25335,-58.25335,128.8255,30.67267,0.1572984,60.87474,0,0,100.7784
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,69.25994,40.39878,0,-1,0,40.39878,0,0,28.86116,35.78716,0,42.52503,40.39878,0,0,306.9258,42.52503,0,42.52503,-42.52503,84.00017,20,0.1572984,76.18594,0,0,42.52503
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,83.16441,0,0,-1,0,0,0,0,83.16441,91.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,91.48084,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.0984,0,0,-1,0,0,0,0,30.0984,33.10824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,33.10824,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.8846,0,0,-1,0,0,0,0,23.8846,26.27306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,26.27306,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.77191,0,0,-1,0,0,0,0,28.77191,31.6491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,31.6491,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.43483,0,0,-1,0,0,0,0,26.43483,29.07831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,29.07831,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572984,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,72.58424,72.58424,81,0,22.761,72.58424,0,0,0,0,0,0,0,8.415766,7.994977,354.1758,0,7.994977,0,7.994977,91.58487,21.80588,0.1573074,79.84266,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,80.47036,80.47036,81,0,22.761,80.47036,21.55111,0,0,0,17.34225,0,0,0.5296415,0.5031594,346.1808,7.195479,17.84541,0,17.84541,108.5145,25.83674,0.1573234,88.5174,13.8738,81,24.53773
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,67.11609,67.11609,81,0,22.761,67.11609,78.3819,0,0,0,52.60687,0,0,13.88391,13.18971,328.3354,23.25635,65.79659,0,65.79659,170.9346,40.69864,0.1573779,73.8277,42.08549,81,75.86322
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,36.01181,36.01181,0,-1,0,36.01181,234.785,0,0,0,84.55035,37.90717,36.01181,0,0,262.5388,82.47327,46.64318,0,46.64318,215.1842,51.23424,0.1573184,39.613,67.64029,0,167.0236
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,45.81193,45.81193,0,0,0,45.81193,207.0602,0,0,0,94.85825,48.22308,45.81193,0,0,215.8956,124.4521,46.63517,0,46.63517,259.4262,61.76803,0.157259,50.39312,75.8866,0,219.3104
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,169.2605,166.4238,95.85723,0,95.85723,350.3644,83.41993,0.157137,0,76.68578,0,262.281
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,101.7896,101.7896,81,0,22.761,101.7896,79.76933,0,0,0,81.19689,21.8838,20.78961,0,0,73.40325,252.6953,59.31309,0,59.31309,406.6337,96.81737,0.1571706,111.9686,64.95752,81,333.8922
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,81.8586,0,0,95.94877,0,0,0,0,14.09016,306.0771,14.09016,0,14.09016,420.0009,100,0.1571527,0,76.75901,0,402.0258
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,71.90853,68.7,0,-1,0,68.7,136.5701,21.50785,3.208532,10.39939,93.82364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1571527,79.09939,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.401966,0.401966,0,0,0,0.401966,17823.09,71.21964,0,0,71.64275,0.4231221,0.401966,0,0,0,318.7582,0,0,0,420.0009,100,0.1571527,0.4421626,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,43.25248,43.25248,0,0,0,43.25248,74.60781,0,0,0,32.26973,45.52892,43.25248,0,0,0,318.7582,0,13.2592,-13.2592,406.0244,96.67229,0.1571527,47.57772,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,0.1187392,0,0,14.85118,0,0,0,0,14.73244,305.499,14.73244,0,14.73244,420.0009,100,0.1571339,0,11.88094,0,320.3502
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.32375,31.32375,0,0,0,31.32375,0,0,7.105427E-15,0,0,32.97237,31.32375,0,0,0,318.7582,0,32.97237,-32.97237,385.2449,91.72479,0.1571339,34.45612,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.63596,285.7859,0,0,0,385.2449,91.72479,0.1571339,0,0,0,285.7859
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,51.333,51.333,0,-1,0,51.333,0,0,7.105427E-15,0,0,54.03473,51.333,0,0,36.63596,285.7859,0,54.03473,-54.03473,328.2873,78.16349,0.1571339,56.46629,0,0,285.7859
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,76.40686,68.7,0,-1,0,68.7,0,0,7.706858,15.34754,0,72.31579,68.7,0,0,96.67455,231.7511,0,72.31579,-72.31579,252.0598,60.01411,0.1571339,84.04755,0,0,231.7511
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.77301,41.77301,0,-1,0,41.77301,0,0,7.105427E-15,0,0,43.97159,41.77301,0,0,177.0254,159.4353,0,43.97159,-43.97159,205.7096,48.97839,0.1571339,45.95031,0,0,159.4353
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.77771,24.77771,0,-1,0,24.77771,0,0,3.552714E-15,0,0,26.0818,24.77771,0,0,225.8828,115.4637,0,26.0818,-26.0818,178.217,42.43254,0.1571339,27.25548,0,0,115.4637
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.98232,26.98232,0,-1,0,26.98232,0,0,3.552714E-15,0,0,28.40244,26.98232,0,0,254.8625,89.38195,0,28.40244,-28.40244,148.2782,35.30426,0.1571339,29.68056,0,0,89.38195
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,20.47999,20.47999,0,-1,0,20.47999,0,0,3.552714E-15,0,0,21.55789,20.47999,0,0,286.4208,60.9795,0,21.55789,-21.55789,125.5542,29.8938,0.1571339,22.52799,0,0,60.9795
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,103.9237,37.45054,0,-1,0,37.45054,0,0,66.47318,76.86555,0,39.42162,37.45054,0,0,310.374,39.42162,0,39.42162,-39.42162,84.00017,20,0.1571339,114.3161,0,0,39.42162
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,84.88814,0,0,-1,0,0,0,0,84.88814,93.37695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571339,93.37695,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571339,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571339,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.54746,20.54746,81,0,22.761,20.54746,0,0,0,0,0,0,0,60.45254,57.42991,354.1758,0,57.42991,0,57.42991,138.483,32.97207,0.1571984,22.60221,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,220.4399,138.9312,81,0,22.761,138.9312,6.689109,0,81.50871,110.6156,9.293258,60.98018,57.93117,0,0,296.7459,51.68692,0,51.68692,-51.68692,84.00017,20,0.1571984,242.4839,7.434606,81,60.98018
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1571939,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.184158,1.184158,0,-1,0,1.184158,2326.586,0,0,0,27.55047,1.246483,1.184158,0,0,257.5624,86.95203,26.30399,0,26.30399,200.6098,47.76414,0.1571605,1.302574,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,102.169,102.169,81,0,22.761,102.169,34.90551,0,0,0,35.66262,22.28318,21.16902,0,0,231.2585,110.6256,13.37944,0,13.37944,213.3026,50.78624,0.1571724,112.3859,28.53009,81,146.2882
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,18.80232,18.80232,81,0,22.761,18.80232,385.4985,-7.105427E-15,0,0,72.48267,0,0,62.19768,59.08779,217.879,122.6671,131.5705,0,131.5705,338.1213,80.50492,0.1571433,20.68256,57.98614,81,195.1498
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,43.62853,43.62853,0,0,0,43.62853,154.7496,0,0,0,67.515,45.92477,43.62853,0,0,86.30856,241.0805,21.59023,0,21.59023,358.6036,85.38165,0.157116,47.99139,54.012,0,308.5955
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,56.40704,56.40704,0,0,0,56.40704,178.7628,0,0,0,100.8348,59.37583,56.40704,0,0,64.71833,260.5117,41.45896,0,41.45896,397.9351,94.74625,0.1570635,62.04774,80.66784,0,361.3465
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,54.77817,0,0,78.03754,0,0,0,0,23.25937,297.8248,23.25937,0,23.25937,420.0009,100,0.157034,0,62.43003,0,375.8623
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,20.50251,20.50251,0,0,0,20.50251,373.2384,54.94165,0,0,76.52324,21.58159,20.50251,0,0,0,318.7582,0,0,0,420.0009,100,0.157034,22.55276,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,43.91917,43.91917,0,0,0,43.91917,114.7226,4.154528,0,0,50.38523,46.2307,43.91917,0,0,0,318.7582,0,0,0,420.0009,100,0.157034,48.31108,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157034,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.48673,33.48673,0,0,0,33.48673,0,0,7.105427E-15,0,0,35.24919,33.48673,0,0,0,318.7582,0,35.24919,-35.24919,382.8449,91.15337,0.157034,36.8354,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,131.0984,68.7,0,-1,0,68.7,0,0,62.39845,75.50829,0,72.31579,68.7,0,0,39.16577,283.509,0,72.31579,-72.31579,306.6174,73.004,0.157034,144.2083,0,0,283.509
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.5166,211.1933,0,0,0,306.6174,73.004,0.157034,0,0,0,211.1933
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,54.77825,54.77825,0,-1,0,54.77825,0,0,7.105427E-15,0,0,57.66131,54.77825,0,0,119.5166,211.1933,0,57.66131,-57.66131,245.837,58.53251,0.157034,60.25607,0,0,211.1933
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.89077,45.89077,0,-1,0,45.89077,0,0,7.105427E-15,0,0,48.30607,45.89077,0,0,183.5848,153.5319,0,48.30607,-48.30607,194.918,46.40895,0.157034,50.47984,0,0,153.5319
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.2582,105.2259,0,0,0,194.918,46.40895,0.157034,0,0,0,105.2259
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,90.70031,68.7,0,-1,0,68.7,0,0,22.00031,31.07034,0,72.31579,68.7,0,0,237.2582,105.2259,0,72.31579,-72.31579,118.6904,28.25957,0.157034,99.77034,0,0,105.2259
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,93.09699,31.26457,0,-1,0,31.26457,0,0,61.83242,71.14212,0,32.91008,31.26457,0,0,317.6091,32.91008,0,32.91008,-32.91008,84.00017,20,0.157034,102.4067,0,0,32.91008
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,87.72787,1.280752E-14,0,-1,0,1.280752E-14,0,0,87.72787,96.50066,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.157034,96.50066,0,0,1.34816E-14
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.157034,0,0,0,1.34816E-14
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.157034,0,0,0,1.34816E-14
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,151.5293,81,81,0,22.761,81,0,0,70.52932,85.68225,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.157034,166.6823,0,81,1.34816E-14
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.22158,24.22158,81,0,22.761,24.22158,0,0,0,0,0,0,0,56.77842,53.9395,354.1758,1.34816E-14,53.9395,0,53.9395,135.1717,32.18367,0.1570944,26.64374,0,81,1.34816E-14
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,300.2363,48.54555,99.56378,0,99.56378,229.6262,54.67279,0.1570863,0,24.69103,81,79.40933
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.5198,8.5198,80.83559,0,22.7194,8.5198,603.1057,0,0,0,51.38339,0,0,72.31579,68.7,200.6725,138.153,120.0834,0,120.0834,343.5473,81.79681,0.1570715,9.371779,41.10672,81,189.5363
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,20.97899,20.97899,0,-1,0,20.97899,448.8274,0,0,0,94.15946,22.08315,20.97899,0,0,80.58913,246.228,72.07631,0,72.07631,411.9249,98.07716,0.1569805,23.07689,75.32757,0,340.3875
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,116.9482,116.9482,48.24817,0,14.47479,116.9482,87.54971,21.55918,0,0,102.3878,72.31579,68.7,0,0,8.512816,311.0967,8.512816,0,8.512816,420.0009,100,0.1569698,128.643,81.91023,81,413.4845
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569698,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,31.24476,31.24476,0,0,0,31.24476,196.9279,28.64043,0,0,61.52965,32.88922,31.24476,0,0,0,318.7582,0,0,0,420.0009,100,0.1569698,34.36923,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,59.25302,59.25302,0,0,0,59.25302,113.9599,5.153093,0,0,67.52469,62.3716,59.25302,0,0,0,318.7582,0,0,0,420.0009,100,0.1569698,65.17832,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,26.43803,26.43803,0,-1,0,26.43803,273.902,44.58479,0,0,72.41428,27.8295,26.43803,0,0,0,318.7582,0,0,0,420.0009,100,0.1569698,29.08183,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,165.942,149.7,81,0,22.761,149.7,34.12835,0,16.24201,32.83621,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1569698,182.5362,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.92572,14.92572,0,0,0,14.92572,150.1517,0,0,0,22.41122,15.71128,14.92572,0,0,23.58405,297.5326,6.699938,0,6.699938,403.9832,96.18627,0.1569614,16.41829,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,58.53175,58.53175,0,0,0,58.53175,30.19942,0,1.421085E-14,0,17.67625,61.61237,58.53175,0,0,16.88411,303.5625,0,43.93612,-43.93612,357.6704,85.15945,0.1569614,64.38492,14.141,0,321.2388
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,105.8232,105.8232,81,0,22.761,105.8232,0,0,0,0,0,26.12967,24.82319,0,0,65.70202,259.6264,0,26.12967,-26.12967,330.1273,78.60159,0.1569614,116.4055,0,81,259.6264
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,67.08527,67.08527,0,-1,0,67.08527,0,0,0,5.09379,0,70.61607,67.08527,0,0,94.73499,233.4967,0,70.61607,-70.61607,255.6915,60.8788,0.1569614,73.79379,0,0,233.4967
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,22.58888,22.58888,0,-1,0,22.58888,0,0,0,0,0,23.77777,22.58888,0,0,173.1973,162.8807,0,23.77777,-23.77777,230.6275,54.9112,0.1569614,24.84777,0,0,162.8807
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,63.50882,63.50882,0,-1,0,63.50882,0,0,7.105427E-15,1.1597,0,66.85139,63.50882,0,0,199.617,139.1029,0,66.85139,-66.85139,160.1599,38.13324,0.1569614,69.8597,0,0,139.1029
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,62.64294,62.64294,0,-1,0,62.64294,0,0,7.105427E-15,0.2683033,0,65.93994,62.64294,0,0,273.8964,72.25151,0,65.93994,-65.93994,90.65314,21.58404,0.1569614,68.90723,0,0,72.25151
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,62.82232,5.995991,0,-1,0,5.995991,0,0,56.82632,63.10856,0,6.31157,5.995991,0,0,347.163,6.31157,0,6.31157,-6.31157,84.00017,20,0.1569614,69.10455,0,0,6.31157
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,109.7499,0,0,-1,0,0,0,0,109.7499,120.7249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,120.7249,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,11.07,0,0,-1,0,0,0,0,11.07,12.177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,12.177,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,7.09142,0,0,-1,0,0,0,0,7.09142,7.800561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,7.800561,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,104.1637,0,0,-1,0,0,0,0,104.1637,114.5801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569614,114.5801,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.59278,10.59278,81,0,22.761,10.59278,0,0,0,0,0,0,0,70.40722,66.88686,354.1758,0,66.88686,0,66.88686,147.4546,35.10817,0.1570142,11.65206,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.2889,60.19817,68.7,0,68.7,212.6292,50.62589,0.1570451,0,0,81,60.19817
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,87.23674,87.23674,81,0,22.761,87.23674,17.60816,0,0,0,15.36078,6.564991,6.236742,0,0,218.5889,122.0282,8.795792,0,8.795792,220.9736,52.61265,0.1570529,95.96042,12.28863,81,137.3889
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,79.31306,79.31306,81,0,22.761,79.31306,19.75432,0,0,0,15.66776,0,0,1.686944,1.602597,209.7932,129.9444,17.27036,0,17.27036,237.3577,56.51362,0.1570685,87.24436,12.53421,81,145.6121
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,192.5228,145.4877,19.10761,0,19.10761,255.4847,60.82958,0.1570444,0,15.28609,0,164.5953
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,70.96907,70.96907,81,0,22.761,70.96907,34.65095,0,0,0,24.59145,0,0,10.03093,9.529387,173.4152,162.6846,34.12084,0,34.12084,287.8546,68.53667,0.1570767,78.06597,19.67316,81,187.276
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,99.65331,99.65331,81,0,22.761,99.65331,62.87401,0,0,0,62.65602,19.63506,18.6533,0,0,139.2943,193.3933,43.02097,0,43.02097,328.6679,78.2541,0.1571147,109.6186,50.12482,81,256.0493
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,18.1517,18.1517,49.76183,0,14.85774,18.1517,364.9452,0,0,0,66.24376,0,0,31.61012,30.02962,96.27338,232.1122,96.27338,0,96.27338,420.0009,100,0.1570599,19.96687,52.99501,81,298.356
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,156.9534,149.7,81,0,22.761,149.7,33.99017,0,7.253408,22.94875,50.88329,72.31579,68.7,0,0,0,318.7582,0,21.4325,-21.4325,397.409,94.621,0.1570599,172.6487,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,97.12798,68.7,0,-1,0,68.7,137.1687,0,28.42798,38.14078,94.23491,72.31579,68.7,0,0,23.81389,297.3257,21.91912,0,21.91912,418.2033,99.57201,0.1570324,106.8408,75.38792,0,391.5606
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,69.86022,69.86022,35.07323,0,11.14153,69.86022,55.12817,0,0,0,38.51266,36.61789,34.78699,0,0,1.894775,317.0529,1.894775,0,1.894775,420.0009,100,0.157034,76.84624,30.81013,81,355.5656
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,48.05126,48.05126,0,0,0,48.05126,70.70104,0,0,0,33.97274,50.58027,48.05126,0,0,0,318.7582,0,16.60753,-16.60753,402.495,95.83194,0.157034,52.85638,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,54.40413,54.40413,0,0,0,54.40413,24.15651,0,0,0,13.14214,57.26751,54.40413,0,0,18.45281,302.1507,0,44.12537,-44.12537,355.9828,84.75763,0.157034,59.84454,10.51371,0,315.2928
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,135.7718,135.7718,81,0,22.761,135.7718,0,0,0,0,0,57.65454,54.77181,0,0,67.481,258.0253,0,57.65454,-57.65454,295.2095,70.28784,0.157034,149.349,0,81,258.0253
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.2953,35.2953,0,-1,0,35.2953,0,0,7.105427E-15,0,0,37.15295,35.2953,0,0,131.5416,200.3708,0,37.15295,-37.15295,256.0469,60.96342,0.157034,38.82483,0,0,200.3708
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,129.6152,68.7,0,-1,0,68.7,0,0,60.91524,73.87676,0,72.31579,68.7,0,0,172.8226,163.2178,0,72.31579,-72.31579,179.8193,42.81404,0.157034,142.5768,0,0,163.2178
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.842082,5.842082,0,-1,0,5.842082,0,0,8.881784E-16,0,0,6.14956,5.842082,0,0,253.1735,90.90205,0,6.14956,-6.14956,173.3371,41.27066,0.157034,6.426291,0,0,90.90205
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.60638,27.60638,0,-1,0,27.60638,0,0,3.552714E-15,0,0,29.05935,27.60638,0,0,260.0064,84.75249,0,29.05935,-29.05935,142.7059,33.97752,0.157034,30.36702,0,0,84.75249
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2945,55.69314,0,0,0,142.7059,33.97752,0.157034,0,0,0,55.69314
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.479887,5.479887,0,-1,0,5.479887,0,0,0,0,0,5.768302,5.479887,0,0,292.2945,55.69314,0,5.768302,-5.768302,136.6256,32.52983,0.157034,6.027875,0,0,55.69314
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,73.42905,47.4286,0,-1,0,47.4286,0,0,26.00045,33.34335,0,49.92484,47.4286,0,0,298.7038,49.92484,0,49.92484,-49.92484,84.00017,20,0.157034,80.77195,0,0,49.92484
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.91152,0,0,-1,0,0,0,0,27.91152,30.70267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157034,30.70267,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,44.59412,0,0,-1,0,0,0,0,44.59412,49.05354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157034,49.05354,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,63.79394,0,0,-1,0,0,0,0,63.79394,70.17333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157034,70.17333,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,45.55945,45.55945,81,0,22.761,45.55945,0,0,0,0,0,0,0,35.44055,33.66853,354.1758,0,33.66853,0,33.66853,115.9409,27.60493,0.1570715,50.11539,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.5073,30.30167,68.7,0,68.7,181.1155,43.12265,0.1571023,0,0,81,30.30167
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,71.71967,71.71967,81,0,22.761,71.71967,36.38543,0,0,0,26.09551,0,0,9.280338,8.816321,251.8073,92.13168,34.91183,0,34.91183,214.2357,51.00841,0.157135,78.89163,20.87641,81,118.2272
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,234.9205,149.7,81,0,22.761,149.7,33.90272,0,85.22047,108.7125,50.75237,72.31579,68.7,0,0,216.8954,123.5523,0,21.56342,-21.56342,191.5059,45.59655,0.157135,258.4125,40.6019,81,174.3047
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,97.08779,68.7,0,-1,0,68.7,128.6461,0,28.38779,38.09657,88.37988,72.31579,68.7,0,0,240.8548,101.9889,16.06409,0,16.06409,206.7457,49.22506,0.1571148,106.7966,70.7039,0,190.3688
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,14.05746,14.05746,0,0,0,14.05746,726.2327,0,0,0,102.0899,14.79733,14.05746,0,0,224.7907,116.4466,87.29256,0,87.29256,289.5587,68.9424,0.1570051,15.46321,81.67191,0,218.5365
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,38.36187,38.36187,0,0,0,38.36187,279.5749,0,0,0,107.2502,40.38092,38.36187,0,0,137.4982,195.0099,66.86923,0,66.86923,352.9964,84.04659,0.1569212,42.19806,85.80012,0,302.26
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,43.72066,43.72066,0,0,0,43.72066,231.7579,0,0,0,101.3261,46.02175,43.72066,0,0,70.62892,255.1922,55.30436,0,55.30436,405.4627,96.53854,0.1568519,48.09273,81.06089,0,356.5183
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,46.61446,46.61446,0,0,0,46.61446,232.7369,44.09664,0,0,108.489,49.06785,46.61446,0,0,15.32456,304.9661,15.32456,0,15.32456,420.0009,100,0.1568327,51.2759,86.79124,0,413.4552
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568327,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,50.00742,50.00742,0,0,0,50.00742,146.079,20.41097,0,0,73.05036,52.63939,50.00742,0,0,0,318.7582,0,0,0,420.0009,100,0.1568327,55.00816,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568327,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,23.34754,23.34754,0,0,0,23.34754,60.2964,0,0,0,14.07772,24.57635,23.34754,0,0,0,318.7582,0,10.49863,-10.49863,408.9343,97.36512,0.1568327,25.68229,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.8005,51.8005,0,0,0,51.8005,0,0,7.105427E-15,0,0,54.52684,51.8005,0,0,11.66514,308.2596,0,54.52684,-54.52684,351.458,83.68031,0.1568327,56.98055,0,0,308.2596
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.25053,253.7328,0,0,0,351.458,83.68031,0.1568327,0,0,0,253.7328
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.25053,253.7328,0,0,0,351.458,83.68031,0.1568327,0,0,0,253.7328
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,119.7119,68.7,0,-1,0,68.7,0,0,51.01194,62.98314,0,72.31579,68.7,0,0,72.25053,253.7328,0,72.31579,-72.31579,275.2304,65.53092,0.1568327,131.6831,0,0,253.7328
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.05155,43.05155,0,-1,0,43.05155,0,0,0,0,0,45.31742,43.05155,0,0,152.6014,181.417,0,45.31742,-45.31742,227.4617,54.15744,0.1568327,47.3567,0,0,181.417
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9541,136.0995,0,0,0,227.4617,54.15744,0.1568327,0,0,0,136.0995
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,90.46539,68.7,0,-1,0,68.7,0,0,21.76538,30.81192,0,72.31579,68.7,0,0,202.9541,136.0995,0,72.31579,-72.31579,151.2341,36.00806,0.1568327,99.51192,0,0,136.0995
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,112.8706,60.59456,0,-1,0,60.59456,0,0,52.27606,63.56313,0,63.78375,60.59456,0,0,283.305,63.78375,0,63.78375,-63.78375,84.00017,20,0.1568327,124.1577,0,0,63.78375
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.95288,0,0,-1,0,0,0,0,12.95288,14.24817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568327,14.24817,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.776685,0,0,-1,0,0,0,0,9.776685,10.75435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568327,10.75435,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.04677,0,0,-1,0,0,0,0,22.04677,24.25144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568327,24.25144,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,36.88995,36.88995,81,0,22.761,36.88995,0,0,0,0,0,0,0,44.11005,41.90455,354.1758,0,41.90455,0,41.90455,123.7543,29.46525,0.1568792,40.57895,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.11977,20.11977,81,0,22.761,20.11977,0,0,0,0,0,0,0,60.88023,57.83622,312.2713,37.71409,57.83622,0,57.83622,178.6226,42.5291,0.1569431,22.13175,0,81,37.71409
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,119.2318,119.2318,81,0,22.761,119.2318,13.36552,0,0,0,15.93595,40.24397,38.23177,0,0,254.435,89.76669,0,24.30802,-24.30802,152.9997,36.42842,0.1569431,131.1549,12.74876,81,105.7026
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,88.74079,88.74079,81,0,22.761,88.74079,25.57568,0,0,0,22.69606,8.148205,7.740795,0,0,281.4439,65.45867,14.54786,0,14.54786,166.801,39.71444,0.1569559,97.61488,18.15685,81,88.15473
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,67.13235,67.13235,0,-1,0,67.13235,58.4726,0,1.421085E-14,5.145578,39.25403,70.66563,67.13235,0,0,266.8961,78.55174,0,31.4116,-31.4116,133.6902,31.83095,0.1569559,73.84558,31.40322,0,117.8058
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,114.4137,114.4137,81,0,22.761,114.4137,71.79958,0,0,0,82.1486,35.17237,33.41375,0,0,301.7979,47.14014,46.97623,0,46.97623,178.2558,42.44177,0.1569762,125.8551,65.71887,81,129.2887
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,30.38367,30.38367,81,0,22.761,30.38367,310.1012,0,0,0,94.22011,0,0,50.61633,48.08552,254.8216,89.41875,142.3056,0,142.3056,313.2588,74.58527,0.1569343,33.42203,75.37608,81,183.6389
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.84462,6.84462,31.72088,0,10.29338,6.84462,1298.59,0,0,0,88.88358,0,0,24.87626,23.63244,112.516,217.4938,112.516,0,112.516,420.0009,100,0.1568194,7.529082,71.10686,81,306.3774
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,82.87651,82.87651,20.25,0,7.39125,82.87651,126.7117,39.09163,0,0,105.0143,65.92264,62.62651,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,91.16416,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.42944,7.42944,0,-1,0,7.42944,1196.503,81.07303,0,0,88.89349,7.820464,7.42944,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,8.172384,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,30.10114,30.10114,0,0,0,30.10114,162.9317,17.35888,0,0,49.0443,31.68542,30.10114,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,33.11126,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,65.83735,65.83735,51.10509,0,15.19759,65.83735,23.55448,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,72.42109,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568194,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,142.3706,68.7,0,-1,0,68.7,0,0,73.67056,87.90762,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1568194,156.6076,0,0,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,119.7397,68.7,0,-1,0,68.7,0,0,51.03968,63.01365,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1568194,131.7137,0,0,246.4424
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,101.7125,68.7,0,-1,0,68.7,0,0,33.01251,43.18376,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1568194,111.8838,0,0,174.1266
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,53.50187,53.50187,0,-1,0,53.50187,0,0,0,0,0,56.31776,53.50187,0,0,241.0526,101.8109,0,56.31776,-56.31776,131.9541,31.41758,0.1568194,58.85206,0,0,101.8109
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,20.25609,20.25609,0,-1,0,20.25609,0,0,3.552714E-15,0,0,21.3222,20.25609,0,0,303.6279,45.4931,0,21.3222,-21.3222,109.4785,26.06627,0.1568194,22.2817,0,0,45.4931
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,83.37451,22.96235,0,-1,0,22.96235,0,0,60.41216,68.74961,0,24.1709,22.96235,0,0,327.3192,24.1709,0,24.1709,-24.1709,84.00017,20,0.1568194,91.71197,0,0,24.1709
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568194,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,52.42059,0,0,-1,0,0,0,0,52.42059,57.66265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568194,57.66265,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,117.36,0,0,-1,0,0,0,0,117.36,129.096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568194,129.096,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568194,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.00657,27.00657,81,0,22.761,27.00657,0,0,0,0,0,0,0,53.99343,51.29375,354.1758,0,51.29375,0,51.29375,132.6617,31.58606,0.1568762,29.70723,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,75.20007,75.20007,81,0,22.761,75.20007,0,-8.881784E-16,0,0,0,0,0,5.799928,5.509932,302.882,46.16438,5.509932,0,5.509932,137.8889,32.83062,0.1568823,82.72008,0,81,46.16438
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,297.3721,51.12332,73.48083,0,73.48083,207.5989,49.42822,0.156907,0,3.82467,81,55.90416
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,57.36493,57.36493,81,0,22.761,57.36493,44.42385,0,0,0,25.48371,0,0,23.63507,22.45332,223.8913,117.2561,47.93703,0,47.93703,253.076,60.25607,0.1569541,63.10142,20.38697,81,142.7398
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,104.9992,68.7,0,-1,0,68.7,62.19439,0,36.29923,46.79915,42.72754,72.31579,68.7,0,0,175.9543,160.3994,0,29.58825,-29.58825,221.8872,52.83018,0.1569541,115.4992,34.18203,0,203.1269
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,208.8301,130.8112,38.22228,0,38.22228,258.1481,61.4637,0.1569064,0,30.57783,0,169.0334
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,15.59395,15.59395,0,0,0,15.59395,339.3615,0,0,0,52.91985,16.41468,15.59395,0,0,170.6078,165.2112,36.50517,0,36.50517,292.7799,69.70937,0.1568609,17.15334,42.33588,0,218.1311
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,134.1026,198.0659,45.36869,0,45.36869,335.8204,79.95708,0.1568044,0,36.29495,0,243.4346
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,88.73394,238.8977,45.28615,0,45.28615,378.7827,90.18616,0.156748,0,36.22892,0,284.1838
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,134.7956,68.7,0,-1,0,68.7,35.42361,0,66.0956,79.57516,24.33602,72.31579,68.7,0,0,43.44779,279.6552,0,47.97977,-47.97977,328.2075,78.14449,0.156748,148.2752,19.46882,0,303.9912
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,50.84797,50.84797,0,0,0,50.84797,85.69794,0,0,0,43.57566,53.52418,50.84797,0,0,96.75864,231.6754,0,9.948516,-9.948516,317.7209,75.64767,0.156748,55.93277,34.86053,0,275.2511
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,53.03534,53.03534,0,0,0,53.03534,54.80902,0,7.105427E-15,0,29.06815,55.82667,53.03534,0,0,107.8125,221.7269,0,26.75852,-26.75852,289.5149,68.93198,0.156748,58.33887,23.25452,0,250.7951
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,93.16651,93.16651,81,0,22.761,93.16651,8.769032,1.776357E-15,0,0,8.169801,12.80685,12.16651,0,0,137.5442,194.9684,0,4.637052,-4.637052,284.627,67.7682,0.156748,102.4832,6.535841,81,203.1382
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,24.13274,24.13274,81,0,22.761,24.13274,0,0,0,0,0,0,0,56.86726,54.0239,142.6965,190.3314,54.0239,0,54.0239,335.8786,79.97094,0.1568077,26.54601,0,81,190.3314
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,21.29906,21.29906,0,-1,0,21.29906,0,0,0,0,0,22.42006,21.29906,0,0,88.67262,238.9529,0,22.42006,-22.42006,312.2458,74.34409,0.1568077,23.42897,0,0,238.9529
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.36761,41.36761,0,-1,0,41.36761,0,0,7.105427E-15,0,0,43.54485,41.36761,0,0,113.5838,216.5328,0,43.54485,-43.54485,266.3455,63.41546,0.1568077,45.50437,0,0,216.5328
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,121.0655,68.7,0,-1,0,68.7,0,0,52.36547,64.47202,0,72.31579,68.7,0,0,161.967,172.9879,0,72.31579,-72.31579,190.118,45.26609,0.1568077,133.172,0,0,172.9879
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,65.67337,65.67337,0,-1,0,65.67337,0,0,1.421085E-14,3.540706,0,69.12986,65.67337,0,0,242.3179,100.6722,0,69.12986,-69.12986,117.2487,27.91629,0.1568077,72.24071,0,0,100.6722
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.41194,13.41194,0,-1,0,13.41194,0,0,1.776357E-15,0,0,14.11783,13.41194,0,0,319.1288,31.5423,0,14.11783,-14.11783,102.3672,24.37309,0.1568077,14.75313,0,0,31.5423
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8153,17.42447,0,0,0,102.3672,24.37309,0.1568077,0,0,0,17.42447
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.8153,17.42447,0,0,0,102.3672,24.37309,0.1568077,0,0,0,17.42447
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.1034925,0.1034925,0,-1,0,0.1034925,0,0,0,0,0,0.1089395,0.1034925,0,0,334.8153,17.42447,0,0.1089395,-0.1089395,102.2523,24.34575,0.1568077,0.1138418,0,0,17.42447
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9363,17.31553,0,0,0,102.2523,24.34575,0.1568077,0,0,0,17.31553
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,96.0257,16.44975,0,-1,0,16.44975,0,0,79.57594,89.17851,0,17.31553,16.44975,0,0,334.9363,17.31553,0,17.31553,-17.31553,84.00017,20,0.1568077,105.6283,0,0,17.31553
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.58944,32.58944,81,0,22.761,32.58944,0,0,0,0,0,0,0,48.41056,45.99004,354.1758,0,45.99004,0,45.99004,127.6301,30.38807,0.1568584,35.84838,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.82993,30.82993,81,0,22.761,30.82993,0,0,0,0,0,0,0,50.17007,47.66157,308.1858,41.39103,47.66157,0,47.66157,172.8459,41.1537,0.156911,33.91292,0,81,41.39103
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,67.47267,67.47267,81,0,22.761,67.47267,4.047581,0,0,0,2.731011,0,0,13.52732,12.85096,260.5242,84.28645,15.58197,0,15.58197,187.6282,44.6733,0.1569275,74.21994,2.184809,81,87.01746
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,110.7418,110.7418,81,0,22.761,110.7418,14.63587,0,0,0,16.20803,31.30718,29.74182,0,0,244.9422,98.31022,0,15.09914,-15.09914,171.7123,40.88381,0.1569275,121.816,12.96643,81,114.5182
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,82.58121,68.7,0,-1,0,68.7,14.60826,0,13.88122,22.13934,10.03588,72.31579,68.7,0,0,261.7191,83.21107,0,62.27991,-62.27991,106.0636,25.25318,0.1569275,90.83934,8.028703,0,93.24695
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,63.61396,63.61396,81,0,22.761,63.61396,76.59918,3.552714E-15,0,0,48.72777,0,0,17.38604,16.51674,330.9189,20.93116,65.24451,0,65.24451,167.9599,39.99038,0.1569817,69.97536,38.98222,81,69.65894
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,0,73.40411,0,0,72.31579,68.7,265.6744,79.65122,142.1041,0,142.1041,302.7717,72.08836,0.156921,0,58.72329,81,153.0553
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,80.52326,80.52326,81,0,22.761,80.52326,49.45545,0,0,0,39.82314,0,0,0.4767408,0.4529037,123.5703,207.5449,40.27605,0,40.27605,340.9809,81.18578,0.1569562,88.57558,31.85851,81,247.3681
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,86.36597,86.36597,81,0,22.761,86.36597,37.66286,0,0,0,32.5279,5.648393,5.365973,0,0,83.29429,243.7934,26.87951,0,26.87951,366.4811,87.25723,0.1569796,95.00257,26.02232,81,276.3213
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,57.43222,57.43222,0,-1,0,57.43222,26.98264,0,7.105427E-15,0,15.49673,60.45497,57.43222,0,0,56.41478,267.9849,0,44.95824,-44.95824,319.0909,75.97388,0.1569796,63.17545,12.39739,0,283.4817
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,99.26897,99.26897,81,0,22.761,99.26897,25.95447,0,0,0,25.76473,19.23049,18.26896,0,0,106.3684,223.0267,6.534242,0,6.534242,325.2899,77.44981,0.1569853,109.1959,20.61179,81,248.7914
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,67.40266,0,19.32087,0,0,0,0,0,35.80161,0,0,67.40266,64.03252,99.83414,228.9075,99.83414,0,99.83414,420.0009,100,0.1569662,0,28.64129,81,264.7091
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,30.26789,30.26789,0,0,0,30.26789,62.35828,0,0,0,18.87453,31.86094,30.26789,0,0,0,318.7582,0,12.9864,-12.9864,406.312,96.74075,0.1569662,33.29468,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,61.86521,61.86521,0,0,0,61.86521,0,0,0,0,0,65.12127,61.86521,0,0,14.42933,305.7718,0,65.12127,-65.12127,337.6681,80.39701,0.1569662,68.05173,0,0,305.7718
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,80.78736,68.7,0,-1,0,68.7,0,0,12.08736,20.1661,0,72.31579,68.7,0,0,86.7863,240.6506,0,72.31579,-72.31579,261.4406,62.24763,0.1569662,88.8661,0,0,240.6506
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,99.97313,68.7,0,-1,0,68.7,0,0,31.27313,41.27044,0,72.31579,68.7,0,0,167.1372,168.3348,0,72.31579,-72.31579,185.2131,44.09826,0.1569662,109.9704,0,0,168.3348
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,64.84113,64.84113,0,-1,0,64.84113,0,0,0,2.625237,0,68.25381,64.84113,0,0,247.4881,96.01897,0,68.25381,-68.25381,113.2672,26.96833,0.1569662,71.32523,0,0,96.01897
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,86.30566,26.3769,0,-1,0,26.3769,0,0,59.92876,68.55933,0,27.76516,26.3769,0,0,323.3256,27.76516,0,27.76516,-27.76516,84.00017,20,0.1569662,94.93623,0,0,27.76516
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,77.27855,0,0,-1,0,0,0,0,77.27855,85.0064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,85.0064,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,12.05652,0,0,-1,0,0,0,0,12.05652,13.26217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,13.26217,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,93.85825,0,0,-1,0,0,0,0,93.85825,103.2441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,103.2441,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.98037,0,0,-1,0,0,0,0,34.98037,38.47841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,38.47841,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,53.24368,0,0,-1,0,0,0,0,53.24368,58.56804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,58.56804,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.01527,0,0,-1,0,0,0,0,22.01527,24.2168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569662,24.2168,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,5.063665,5.063665,77.37946,0,21.845,5.063665,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1570079,5.570032,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,82.41681,82.41681,81,0,22.761,82.41681,0,0,0,0,0,1.491377,1.416808,0,0,285.4758,61.83,0,1.491377,-1.491377,147.6027,35.14342,0.1570079,90.65849,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,71.02722,71.02722,81,0,22.761,71.02722,27.54642,0,0,0,19.56546,0,0,9.972782,9.474143,287.1329,60.33862,29.0396,0,29.0396,175.152,41.70279,0.1570353,78.12994,15.65237,81,79.90408
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,116.9585,116.9585,81,0,22.761,116.9585,40.5151,0,0,0,47.38585,37.85104,35.95848,0,0,258.0933,86.47427,9.534807,0,9.534807,184.1976,43.85647,0.1570436,128.6543,37.90868,81,133.8601
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,180.5649,68.7,0,-1,0,68.7,90.29211,0,111.8649,129.9214,62.03068,72.31579,68.7,0,0,248.5585,95.05559,0,10.28511,-10.28511,173.3561,41.27518,0.1570436,198.6214,49.62455,0,157.0863
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,34.75286,34.75286,0,0,0,34.75286,294.4251,0,0,0,102.3212,36.58196,34.75286,0,0,259.9864,84.77048,65.7392,0,65.7392,235.7218,56.12412,0.1569621,38.22815,81.85693,0,187.0916
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,18.68176,18.68176,0,0,0,18.68176,603.1143,0,0,0,112.6723,19.66501,18.68176,0,0,194.2472,143.9358,93.00734,0,93.00734,323.9563,77.1323,0.1568469,20.54993,90.13788,0,256.6081
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,11.89465,0,0,113.1345,0,0,0,0,101.2398,227.6424,101.2398,0,101.2398,420.0009,100,0.1567217,0,90.50759,0,340.7769
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,64.69627,64.69627,20.25,0,7.39125,64.69627,171.8094,64.36875,0,0,111.1543,46.78555,44.44627,0,0,0,318.7582,0,0,0,420.0009,100,0.1567217,71.1659,88.92344,81,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,57.32203,57.32203,0,-1,0,57.32203,184.3317,45.3237,0,0,105.6627,60.33897,57.32203,0,0,0,318.7582,0,0,0,420.0009,100,0.1567217,63.05423,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,69.32704,69.32704,20.25,0,7.39125,69.32704,103.4783,20.07838,0,0,71.73842,51.66004,49.07704,0,0,0,318.7582,0,0,0,420.0009,100,0.1567217,76.25974,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,36.51992,36.51992,0,0,0,36.51992,127.1543,7.994645,0,0,46.43667,38.44202,36.51992,0,0,0,318.7582,0,0,0,420.0009,100,0.1567217,40.17192,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,153.4232,149.7,81,0,22.761,149.7,13.05002,0,3.723232,19.06556,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1567217,168.7655,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,121.7727,121.7727,81,0,22.761,121.7727,0,0,0,0,0,42.91862,40.77269,0,0,58.64435,265.9783,0,42.91862,-42.91862,319.1257,75.98216,0.1567217,133.95,0,81,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,47.24193,47.24193,0,-1,0,47.24193,0,0,7.105427E-15,0,0,49.72835,47.24193,0,0,106.3317,223.0597,0,49.72835,-49.72835,266.7075,63.50164,0.1567217,51.96612,0,0,223.0597
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,113.9699,68.7,0,-1,0,68.7,0,0,45.26989,56.66687,0,72.31579,68.7,0,0,161.5854,173.3313,0,72.31579,-72.31579,190.4799,45.35227,0.1567217,125.3669,0,0,173.3313
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,157.4757,68.7,0,-1,0,68.7,0,0,88.7757,104.5233,0,72.31579,68.7,0,0,241.9363,101.0156,0,72.31579,-72.31579,114.2524,27.20289,0.1567217,173.2233,0,0,101.0156
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,101.4266,27.26478,0,-1,0,27.26478,0,0,74.16184,84.30451,0,28.69976,27.26478,0,0,322.2872,28.69976,0,28.69976,-28.69976,84.00017,20,0.1567217,111.5693,0,0,28.69976
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,45.65057,0,0,-1,0,0,0,0,45.65057,50.21563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,50.21563,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,87.40249,0,0,-1,0,0,0,0,87.40249,96.14273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,96.14273,0,0,0
