Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,82.86632,0,0,-1,0,0,0,0,82.86632,91.15295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,91.15295,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,69.09456,0,0,-1,0,0,0,0,69.09456,76.00401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,76.00401,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,58.99078,0,0,-1,0,0,0,0,58.99078,64.88985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,64.88985,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,107.271,0,0,-1,0,0,0,0,107.271,117.9981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,117.9981,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,104.7217,81,81,0,22.761,81,0,0,23.72167,34.19383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567217,115.1938,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,74.14986,74.14986,81,0,22.761,74.14986,0,0,0,0.5648534,0,0,0,6.850133,6.507627,354.1758,0,6.507627,0,6.507627,90.17384,21.46992,0.1567289,81.56485,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,106.5423,106.5423,81,0,22.761,106.5423,28.04904,0,0,24.95455,29.8841,26.88665,25.54232,0,0,347.6682,5.856864,2.997444,0,2.997444,93.01747,22.14697,0.1567315,117.1966,23.90728,81,35.74096
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,52.99125,52.99125,81,0,22.761,52.99125,103.2245,0,0,0,54.69995,0,0,28.00875,26.60831,344.6707,8.554564,81.30827,0,81.30827,170.1533,40.5126,0.1567656,58.29037,43.75996,81,63.25452
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,205.2091,68.7,0,-1,0,68.7,104.7815,0,136.5091,157.03,71.98489,72.31579,68.7,0,0,263.3625,81.732,0,0.3309063,-0.3309063,169.8045,40.42955,0.1567656,225.73,57.58791,0,153.7169
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,130.4541,130.4541,81,0,22.761,130.4541,69.84916,0,0,0,91.12107,52.0569,49.45406,0,0,263.7301,81.4011,39.06416,0,39.06416,206.864,49.25323,0.15676,143.4995,72.89686,81,172.5222
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,112.7022,112.7022,81,0,22.761,112.7022,99.35487,0,0,0,111.9751,33.37069,31.70216,0,0,224.666,116.5588,78.60439,0,78.60439,281.4347,67.00812,0.1567449,123.9724,89.58006,81,228.5339
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,62.02764,62.02764,81,0,22.761,62.02764,150.827,0,0,0,93.55441,0,0,18.97236,18.02374,146.0616,187.3028,111.5781,0,111.5781,387.287,92.211,0.1567416,68.23041,74.84352,81,280.8572
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,78.14381,0,0,112.6273,0,0,0,0,34.48345,287.7231,34.48345,0,34.48345,420.0009,100,0.1566992,0,90.10181,0,400.3504
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,60.06282,60.06282,0,-1,0,60.06282,158.4607,31.95194,0,0,95.17596,63.22402,60.06282,0,0,0,318.7582,0,0,0,420.0009,100,0.1566992,66.0691,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,145.424,145.424,77.58083,0,21.89595,145.424,49.10733,0,0,10.26636,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1566992,159.9664,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566992,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,59.35049,59.35049,0,0,0,59.35049,20.5518,0,7.105427E-15,0,12.19759,62.47419,59.35049,0,0,0,318.7582,0,50.2766,-50.2766,367.0046,87.38188,0.1566992,65.28553,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.901046,1.901046,0,0,0,1.901046,0,0,4.440892E-16,0,0,2.001101,1.901046,0,0,55.8629,268.4816,0,2.001101,-2.001101,364.8953,86.87966,0.1566992,2.091151,0,0,268.4816
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,67.23592,67.23592,0,-1,0,67.23592,0,0,1.421085E-14,5.259509,0,70.77465,67.23592,0,0,58.08634,266.4805,0,70.77465,-70.77465,290.2923,69.11707,0.1566992,73.95951,0,0,266.4805
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,166.5224,68.7,0,-1,0,68.7,0,0,97.82242,114.4747,0,72.31579,68.7,0,0,136.7248,195.7059,0,72.31579,-72.31579,214.0647,50.96769,0.1566992,183.1747,0,0,195.7059
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.04515,25.04515,0,-1,0,25.04515,0,0,3.552714E-15,0,0,26.36331,25.04515,0,0,217.0757,123.3901,0,26.36331,-26.36331,186.2754,44.35119,0.1566992,27.54966,0,0,123.3901
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,19.03866,19.03866,0,-1,0,19.03866,0,0,3.552714E-15,0,0,20.0407,19.03866,0,0,246.3683,97.02676,0,20.0407,-20.0407,165.1506,39.3215,0.1566992,20.94253,0,0,97.02676
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,64.97912,64.97912,0,-1,0,64.97912,0,0,1.421085E-14,2.777027,0,68.39907,64.97912,0,0,268.6357,76.98607,0,68.39907,-68.39907,93.05167,22.15511,0.1566992,71.47703,0,0,76.98607
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.16715,8.157652,0,-1,0,8.157652,0,0,23.0095,26.12622,0,8.587002,8.157652,0,0,344.6347,8.587002,0,8.587002,-8.587002,84.00017,20,0.1566992,34.28387,0,0,8.587002
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.15937,0,0,-1,0,0,0,0,33.15937,36.47531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566992,36.47531,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566992,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566992,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.59174,0,0,-1,0,0,0,0,30.59174,33.65091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566992,33.65091,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,9.225471,9.225471,81,0,22.761,9.225471,0,0,0,0,0,0,0,71.77453,68.1858,354.1758,0,68.1858,0,68.1858,148.6869,35.40157,0.1567494,10.14802,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.99,61.36722,68.7,0,68.7,213.8614,50.91929,0.1567798,0,0,81,61.36722
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,217.29,123.1972,97.21224,0,97.21224,306.0851,72.87725,0.156775,0,22.80979,81,151.7095
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,33.33081,33.33081,81,0,22.761,33.33081,167.0532,0,0,0,55.68021,0,0,47.66919,45.28572,120.0778,210.6882,100.9659,0,100.9659,401.8698,95.68308,0.1567848,36.6639,44.54417,81,266.3684
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,101.6146,68.7,0,-1,0,68.7,120.7719,0,32.91457,43.07603,82.97027,72.31579,68.7,0,0,19.11183,301.5576,10.65448,0,10.65448,411.9775,98.08968,0.1567717,111.776,66.37621,0,384.5278
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,38.78395,38.78395,0,0,0,38.78395,239.5822,43.63688,0,0,92.91943,40.82521,38.78395,0,0,8.457352,311.1466,8.457352,0,8.457352,420.0009,100,0.1567613,42.66234,74.33555,0,404.066
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.303042,7.303042,0,0,0,7.303042,1598.28,109.0357,0,0,116.7231,7.687413,7.303042,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,8.033347,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,65.62401,65.62401,20.25,0,7.39125,65.62401,155.6934,54.41013,0,0,102.1722,47.76211,45.374,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,72.18641,81.73779,81,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,80.53465,80.53465,20.25,0,7.39125,80.53465,90.51859,9.441298,0,0,72.89883,63.45753,60.28465,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,88.58812,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,104.3102,104.3102,55.50824,0,16.31158,104.3102,49.24779,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1567613,114.7412,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,38.33141,38.33141,0,0,0,38.33141,52.08976,0,0,0,19.96674,40.34885,38.33141,0,0,0,318.7582,0,20.38211,-20.38211,398.5162,94.88462,0.1567613,42.16455,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,84.74532,84.74532,81,0,22.761,84.74532,0,0,0,0,0,3.942435,3.745313,0,0,22.64679,298.3761,0,3.942435,-3.942435,394.3605,93.89517,0.1567613,93.21984,0,81,298.3761
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,88.826,68.7,0,-1,0,68.7,0,0,20.12601,29.00861,0,72.31579,68.7,0,0,27.02728,294.4337,0,72.31579,-72.31579,318.133,75.7458,0.1567613,97.70861,0,0,294.4337
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.69102,11.69102,0,-1,0,11.69102,0,0,0,0,0,12.30633,11.69102,0,0,107.3782,222.1179,0,12.30633,-12.30633,305.161,72.65723,0.1567613,12.86012,0,0,222.1179
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.7799,38.7799,0,-1,0,38.7799,0,0,0,0,0,40.82095,38.7799,0,0,121.0519,209.8116,0,40.82095,-40.82095,262.1319,62.41224,0.1567613,42.65789,0,0,209.8116
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,46.68953,46.68953,0,-1,0,46.68953,0,0,7.105427E-15,0,0,49.14688,46.68953,0,0,166.4085,168.9906,0,49.14688,-49.14688,210.3266,50.07765,0.1567613,51.35849,0,0,168.9906
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,65.01664,65.01664,0,-1,0,65.01664,0,0,0,2.818305,0,68.43857,65.01664,0,0,221.0161,119.8437,0,68.43857,-68.43857,138.186,32.90136,0.1567613,71.5183,0,0,119.8437
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,45.0178,45.0178,0,-1,0,45.0178,0,0,7.105427E-15,0.6846808,0,47.38716,45.0178,0,0,297.059,51.40516,0,47.38716,-47.38716,88.23551,21.00841,0.1567613,49.51958,0,0,51.40516
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.7114,4.018,0,0,0,88.23551,21.00841,0.1567613,0,0,0,4.018
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,47.67124,3.8171,0,-1,0,3.8171,0,0,43.85414,48.62127,0,4.018,3.8171,0,0,349.7114,4.018,0,4.018,-4.018,84.00017,20,0.1567613,52.43837,0,0,4.018
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,57.73927,0,0,-1,0,0,0,0,57.73927,63.51319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567613,63.51319,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,66.43742,0,0,-1,0,0,0,0,66.43742,73.08116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567613,73.08116,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,45.62827,45.62827,81,0,22.761,45.62827,0,0,0,0,0,0,0,35.37173,33.60315,354.1758,0,33.60315,0,33.60315,115.8789,27.59016,0.1567979,50.19109,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,33.89046,33.89046,81,0,22.761,33.89046,0,0,0,0,0,0,0,47.10954,44.75406,320.5727,30.24283,44.75406,0,44.75406,158.3363,37.69905,0.1568467,37.27951,0,81,30.24283
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,225.4436,149.7,81,0,22.761,149.7,17.70583,0,75.74362,98.28798,26.50563,72.31579,68.7,0,0,275.8186,70.52149,0,45.81016,-45.81016,110.0482,26.2019,0.1568467,247.988,21.2045,81,97.02712
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,141.582,141.582,81,0,22.761,141.582,33.20679,0,0,42.33167,47.01486,63.77058,60.58205,0,0,326.7188,24.71133,0,16.75572,-16.75572,92.38612,21.99665,0.1568467,155.7402,37.61189,81,71.72619
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,67.22118,67.22118,0,-1,0,67.22118,105.1372,1.421085E-14,0,52.95732,70.67444,70.75913,67.22118,0,0,345.3362,7.95561,0,0.08469988,-0.08469988,92.29684,21.97539,0.1568467,73.9433,56.53955,0,78.63004
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,345.4304,7.87091,90.4371,0,90.4371,178.093,42.40301,0.1567357,0,72.34969,0,98.30801
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,179.5139,149.7,81,0,22.761,149.7,66.92491,0,29.81389,47.76528,100.1866,72.31579,68.7,0,0,254.9932,89.26431,27.87081,0,27.87081,204.5336,48.69837,0.1567015,197.4653,80.14928,81,189.4509
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,45.47209,45.47209,81,0,22.761,45.47209,249.18,0,0,0,113.3074,0,0,35.52791,33.75151,227.1224,114.348,147.0589,0,147.0589,344.0459,81.91552,0.1566548,50.0193,90.64589,81,227.6554
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,89.83566,89.83566,59.19444,0,17.24419,89.83566,125.0255,0,0,0,112.3175,32.25393,30.64123,0,0,80.06357,246.701,80.06357,0,80.06357,420.0009,100,0.1566404,98.81923,89.854,81,359.0185
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,98.75008,68.7,0,-1,0,68.7,134.2601,19.92093,30.05008,39.92508,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1566404,108.6251,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,160.561,149.7,81,0,22.761,149.7,49.96299,2.478806,10.86099,26.91709,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1566404,176.6171,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,58.71566,58.71566,0,0,0,58.71566,75.3174,0,0,0,44.22311,61.80596,58.71566,0,0,0,318.7582,0,17.58285,-17.58285,401.4669,95.58717,0.1566404,64.58723,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,19.5365,301.1754,14.01997,0,14.01997,414.7674,98.75394,0.1566233,0,11.21598,0,315.1953
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516529,313.7933,0,0,0,414.7674,98.75394,0.1566233,0,0,0,313.7933
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,62.73176,62.73176,0,-1,0,62.73176,0,0,7.105427E-15,0.3049322,0,66.03342,62.73176,0,0,5.516529,313.7933,0,66.03342,-66.03342,345.162,82.18127,0.1566233,69.00493,0,0,313.7933
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.887,247.7599,0,0,0,345.162,82.18127,0.1566233,0,0,0,247.7599
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.887,247.7599,0,0,0,345.162,82.18127,0.1566233,0,0,0,247.7599
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,49.28243,49.28243,0,-1,0,49.28243,0,0,7.105427E-15,0,0,51.87624,49.28243,0,0,78.887,247.7599,0,51.87624,-51.87624,290.4797,69.1617,0.1566233,54.21067,0,0,247.7599
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,65.32732,65.32732,0,-1,0,65.32732,0,0,1.421085E-14,3.16005,0,68.76559,65.32732,0,0,136.5273,195.8837,0,68.76559,-68.76559,217.9944,51.90332,0.1566233,71.86005,0,0,195.8837
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,105.4578,68.7,0,-1,0,68.7,0,0,36.75777,47.30355,0,72.31579,68.7,0,0,212.9335,127.1181,0,72.31579,-72.31579,141.7669,33.75395,0.1566233,116.0035,0,0,127.1181
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,39.42599,39.42599,0,-1,0,39.42599,0,0,7.105427E-15,0,0,41.50105,39.42599,0,0,293.2844,54.8023,0,41.50105,-41.50105,98.02091,23.33827,0.1566233,43.3686,0,0,54.8023
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3966,13.30125,0,0,0,98.02091,23.33827,0.1566233,0,0,0,13.30125
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.08014,12.63619,0,-1,0,12.63619,0,0,10.44395,12.75197,0,13.30125,12.63619,0,0,339.3966,13.30125,0,13.30125,-13.30125,84.00017,20,0.1566233,25.38815,0,0,13.30125
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566233,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,54.59639,54.59639,81,0,22.761,54.59639,0,0,0,0,0,0,0,26.40361,25.08343,354.1758,0,25.08343,0,25.08343,107.7964,25.66576,0.1566506,60.05603,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,41.1694,41.1694,81,0,22.761,41.1694,0,0,0,0,0,0,0,39.8306,37.83907,329.0924,22.57509,37.83907,0,37.83907,143.6937,34.21272,0.1566917,45.28634,0,81,22.57509
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,132.2156,132.2156,81,0,22.761,132.2156,17.53643,0,0,6.233064,23.18589,53.91113,51.21557,0,0,291.2533,56.63025,0,30.72523,-30.72523,111.3065,26.50148,0.1566917,145.4371,18.54871,81,79.81615
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,52.64644,52.64644,81,0,22.761,52.64644,104.3203,0,0,0,54.92092,0,0,28.35356,26.93588,325.3925,25.90502,81.8568,0,81.8568,188.9626,44.99101,0.1567249,57.91109,43.93674,81,80.82594
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,40.18042,40.18042,0,-1,0,40.18042,159.448,0,0,0,64.06689,42.29518,40.18042,0,0,243.5356,99.57614,21.77172,0,21.77172,209.6171,49.90873,0.1566983,44.19846,51.25351,0,163.643
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,38.06477,38.06477,0,0,0,38.06477,221.2376,0,0,0,84.2136,40.06818,38.06477,0,0,221.7639,119.1707,44.14542,0,44.14542,251.4971,59.88015,0.1566443,41.87125,67.37088,0,203.3843
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,15.26022,15.26022,0,0,0,15.26022,680.4999,0,0,0,103.8458,16.06339,15.26022,0,0,177.6185,158.9016,87.78239,0,87.78239,334.7748,79.70813,0.1565371,16.78624,83.07662,0,262.7473
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,20.45932,0,0,110.2954,0,0,0,0,89.83612,237.9057,89.83612,0,89.83612,420.0009,100,0.1564276,0,88.23636,0,348.2012
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,24.82455,24.82455,0,0,0,24.82455,461.1135,88.33824,0,0,114.4693,26.1311,24.82455,0,0,0,318.7582,0,0,0,420.0009,100,0.1564276,27.307,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,47.82825,47.82825,0,-1,0,47.82825,200.7916,45.68957,0,0,96.0351,50.34552,47.82825,0,0,0,318.7582,0,0,0,420.0009,100,0.1564276,52.61107,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,204.1788,149.7,81,0,22.761,149.7,48.92907,0.9310284,54.47881,74.89669,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564276,224.5967,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,119.2522,119.2522,71.81038,0,20.43603,119.2522,41.87661,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1564276,131.1775,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564276,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,192.2156,149.7,81,0,22.761,149.7,0,0,42.51561,61.73717,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1564276,211.4372,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,67.74495,67.74495,0,-1,0,67.74495,0,0,0,5.819443,0,71.31047,67.74495,0,0,80.35088,246.4424,0,71.31047,-71.31047,268.6055,63.95356,0.1564276,74.51944,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.93612,31.93612,0,-1,0,31.93612,0,0,3.552714E-15,0,0,33.61696,31.93612,0,0,159.5847,175.132,0,33.61696,-33.61696,233.1701,55.51657,0.1564276,35.12973,0,0,175.132
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,163.5303,68.7,0,-1,0,68.7,0,0,94.83031,111.1833,0,72.31579,68.7,0,0,196.9369,141.515,0,72.31579,-72.31579,156.9425,37.3672,0.1564276,179.8833,0,0,141.515
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,99.84001,65.73925,0,-1,0,65.73925,0,0,34.10077,44.08477,0,69.19921,65.73925,0,0,277.2878,69.19921,0,69.19921,-69.19921,84.00017,20,0.1564276,109.824,0,0,69.19921
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.2743,0,0,-1,0,0,0,0,25.2743,27.80173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,27.80173,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.82034,0,0,-1,0,0,0,0,29.82034,32.80237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,32.80237,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,135.4384,0,0,-1,0,0,0,0,135.4384,148.9822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,148.9822,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.30489,0,0,-1,0,0,0,0,23.30489,25.63538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,25.63538,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.56234,0,0,-1,0,0,0,0,34.56234,38.01857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,38.01857,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,45.73764,0,0,-1,0,0,0,0,45.73764,50.31141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,50.31141,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,82.69181,81,81,0,22.761,81,0,0,1.691814,9.960996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564276,90.961,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.55603,17.55603,81,0,22.761,17.55603,0,0,0,0,0,0,0,63.44397,60.27177,354.1758,0,60.27177,0,60.27177,141.179,33.61398,0.1564872,19.31163,0,81,0
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,119.1191,119.1191,81,0,22.761,119.1191,21.85707,0,0,0,26.03596,40.1254,38.11913,0,0,293.904,54.2446,0,14.08945,-14.08945,126.3274,30.0779,0.1564872,131.0311,20.82876,81,80.28056
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,52.73024,52.73024,81,0,22.761,52.73024,106.1033,0,0,0,55.94854,0,0,28.26976,26.85628,309.559,40.15515,82.80482,0,82.80482,204.883,48.78156,0.1565192,58.00326,44.75883,81,96.1037
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,226.7542,114.6795,84.86865,0,84.86865,285.3964,67.95139,0.1564159,0,67.89492,0,199.5481
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,59.21334,59.21334,0,0,0,59.21334,165.059,0,0,0,97.73695,62.32983,59.21334,0,0,141.8855,191.0613,35.40713,0,35.40713,318.9866,75.94904,0.1563729,65.13467,78.18956,0,288.7982
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,11.26906,0,0,117.7474,0,0,0,0,106.4784,222.9277,106.4784,0,106.4784,420.0009,100,0.1562436,0,94.19794,0,340.6751
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,52.01963,52.01963,0,0,0,52.01963,238.8868,69.5105,0,0,124.268,54.7575,52.01963,0,0,0,318.7582,0,0,0,420.0009,100,0.1562436,57.22159,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,70.64012,70.64012,20.25,0,7.39125,70.64012,150.2913,53.12373,0,0,106.166,53.04223,50.39012,0,0,0,318.7582,0,0,0,420.0009,100,0.1562436,77.70413,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,71.11789,68.7,0,-1,0,68.7,128.0056,15.62407,2.417888,9.529677,87.93986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1562436,78.22968,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,92.52435,92.52435,23.82434,0,8.295559,92.52435,80.44761,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1562436,101.7768,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,105.7598,105.7598,55.52528,0,16.3159,105.7598,49.99864,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1562436,116.3358,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,107.5633,107.5633,81,0,22.761,107.5633,24.00308,0,0,0,25.8185,27.96135,26.56328,0,0,0,318.7582,0,2.142849,-2.142849,417.7421,99.4622,0.1562436,118.3196,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380943,316.6154,0,0,0,417.7421,99.4622,0.1562436,0,0,0,316.6154
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,68.21216,68.21216,0,-1,0,68.21216,0,0,0,6.333376,0,71.80228,68.21216,0,0,2.380943,316.6154,0,71.80228,-71.80228,342.0558,81.4417,0.1562436,75.03338,0,0,316.6154
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.81132,12.81132,0,-1,0,12.81132,0,0,0,0,0,13.4856,12.81132,0,0,82.16125,244.8131,0,13.4856,-13.4856,327.8408,78.05717,0.1562436,14.09245,0,0,244.8131
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,219.5339,68.7,0,-1,0,68.7,0,0,150.8339,172.7873,0,72.31579,68.7,0,0,97.14525,231.3275,0,72.31579,-72.31579,251.6132,59.90779,0.1562436,241.4873,0,0,231.3275
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,4.019166,4.019166,0,-1,0,4.019166,0,0,0,0,0,4.230701,4.019166,0,0,177.4961,159.0117,0,4.230701,-4.230701,247.1537,58.846,0.1562436,4.421083,0,0,159.0117
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.80267,30.80267,0,-1,0,30.80267,0,0,0,0,0,32.42386,30.80267,0,0,182.1969,154.781,0,32.42386,-32.42386,212.9759,50.70845,0.1562436,33.88293,0,0,154.781
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2234,122.3571,0,0,0,212.9759,50.70845,0.1562436,0,0,0,122.3571
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,96.8059,68.7,0,-1,0,68.7,0,0,28.1059,37.7865,0,72.31579,68.7,0,0,218.2234,122.3571,0,72.31579,-72.31579,136.7484,32.55907,0.1562436,106.4865,0,0,122.3571
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,94.68309,47.53929,0,-1,0,47.53929,0,0,47.1438,56.61211,0,50.04136,47.53929,0,0,298.5743,50.04136,0,50.04136,-50.04136,84.00017,20,0.1562436,104.1514,0,0,50.04136
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562436,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,35.99003,0,0,-1,0,0,0,0,35.99003,39.58904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562436,39.58904,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.982304,4.982304,77.2981,0,21.82442,4.982304,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1562847,5.480534,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,76.17142,76.17142,81,0,22.761,76.17142,0,0,0,0,0,0,0,4.828576,4.587147,285.4758,61.83,4.587147,0,4.587147,153.5265,36.55384,0.1562897,83.78857,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,46.61555,46.61555,81,0,22.761,46.61555,54.30317,0,0,0,25.31372,0,0,34.38445,32.66523,280.8887,65.95844,57.97895,0,57.97895,208.5301,49.64993,0.1563468,51.2771,20.25098,81,91.27216
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,222.9097,118.1395,119.991,0,119.991,322.3636,76.75309,0.1563149,0,41.03283,81,169.4305
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,42.05487,42.05487,0,-1,0,42.05487,202.2916,0,0,0,85.07348,44.26829,42.05487,0,0,102.9187,226.1314,40.80519,0,40.80519,361.0748,85.97002,0.1562655,46.26036,68.05878,0,311.2049
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,142.5381,142.5381,81,0,22.761,142.5381,74.17566,0,0,7.091913,105.7286,64.77695,61.5381,0,0,62.11348,262.8561,40.95163,0,40.95163,399.925,95.22003,0.1562315,156.7919,84.58286,81,368.5847
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,56.57411,56.57411,0,0,0,56.57411,208.3086,37.13517,0,0,117.8487,59.55169,56.57411,0,0,21.16185,299.7126,21.16185,0,21.16185,420.0009,100,0.1562059,62.23152,94.27897,0,417.5613
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,86.49884,86.49884,20.25,0,7.39125,86.49884,140.5447,51.83392,0,0,121.5695,69.73562,66.24884,0,0,0,318.7582,0,0,0,420.0009,100,0.1562059,95.14873,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,38.93356,38.93356,0,0,0,38.93356,298.342,75.17248,0,0,116.1552,40.9827,38.93356,0,0,0,318.7582,0,0,0,420.0009,100,0.1562059,42.82692,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562059,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,89.48348,89.48348,20.78348,0,7.526221,89.48348,93.32103,11.19112,0,0,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1562059,98.43183,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,58.57249,58.57249,0,0,0,58.57249,93.11916,7.105427E-15,0,0,54.54221,61.65525,58.57249,0,0,0,318.7582,0,7.11304,-7.11304,412.5031,98.21481,0.1562059,64.42973,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,98.13306,98.13306,81,0,22.761,98.13306,22.54568,0,0,0,22.12477,18.03479,17.13305,0,0,7.903378,311.6452,4.089975,0,4.089975,416.3831,99.13864,0.1562094,107.9464,17.69982,81,333.77
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.813403,315.3262,0,0,0,416.3831,99.13864,0.1562094,0,0,0,315.3262
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,61.05735,61.05735,0,-1,0,61.05735,0,0,7.105427E-15,0,0,64.2709,61.05735,0,0,3.813403,315.3262,0,64.2709,-64.2709,348.6357,83.00832,0.1562094,67.16309,0,0,315.3262
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,32.45127,32.45127,0,-1,0,32.45127,0,0,7.105427E-15,0,0,34.15923,32.45127,0,0,75.22552,251.0553,0,34.15923,-34.15923,312.6287,74.43525,0.1562094,35.6964,0,0,251.0553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,54.43402,54.43402,0,-1,0,54.43402,0,0,0,0,0,57.29897,54.43402,0,0,113.1802,216.896,0,57.29897,-57.29897,252.2302,60.0547,0.1562094,59.87742,0,0,216.896
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,84.98131,68.7,0,-1,0,68.7,0,0,16.28131,24.77944,0,72.31579,68.7,0,0,176.8457,159.5971,0,72.31579,-72.31579,176.0027,41.90532,0.1562094,93.47944,0,0,159.5971
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,53.6301,53.6301,0,-1,0,53.6301,0,0,0,0,0,56.45273,53.6301,0,0,257.1966,87.28127,0,56.45273,-56.45273,116.4963,27.73716,0.1562094,58.99311,0,0,87.28127
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.93394,29.28712,0,-1,0,29.28712,0,0,4.646823,8.040216,0,30.82854,29.28712,0,0,319.9219,30.82854,0,30.82854,-30.82854,84.00017,20,0.1562094,37.32733,0,0,30.82854
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562094,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562094,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,52.08365,0,0,-1,0,0,0,0,52.08365,57.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562094,57.29202,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.21377,0,0,-1,0,0,0,0,26.21377,28.83515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562094,28.83515,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,65.40542,65.40542,81,0,22.761,65.40542,0,0,0,0,0,0,0,15.59458,14.81485,354.1758,0,14.81485,0,14.81485,98.05477,23.34633,0.1562254,71.94596,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,68.75874,68.75874,81,0,22.761,68.75874,0,0,0,0,0,0,0,12.24126,11.6292,339.361,13.33337,11.6292,0,11.6292,109.0872,25.97309,0.156238,75.63461,0,81,13.33337
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,74.33976,74.33976,81,0,22.761,74.33976,26.2926,0,0,0,19.54586,0,0,6.660237,6.327225,327.7318,23.79964,25.87308,0,25.87308,133.6326,31.81721,0.1562616,81.77374,15.63668,81,43.3455
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,38.77947,38.77947,81,0,22.761,38.77947,117.865,0,0,0,45.70741,0,0,42.22053,40.1095,301.8587,47.08542,85.81691,0,85.81691,215.0456,51.20124,0.15629,42.65741,36.56593,81,92.79282
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,102.2515,68.7,0,-1,0,68.7,96.06174,0,33.55153,43.77668,65.99442,72.31579,68.7,0,0,216.0418,124.3206,0,6.321373,-6.321373,208.3823,49.61474,0.15629,112.4767,52.79553,0,190.315
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,43.07355,43.07355,0,0,0,43.07355,164.781,0,0,0,70.97702,45.34058,43.07355,0,0,223.0655,117.9993,25.63643,0,25.63643,232.7032,55.40541,0.156259,47.38091,56.78161,0,188.9763
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,35.40676,35.40676,0,0,0,35.40676,198.2285,0,0,0,70.18626,37.27027,35.40676,0,0,197.4291,141.0721,32.916,0,32.916,263.93,62.84035,0.1562192,38.94743,56.14901,0,211.2583
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,164.5131,170.6964,84.13451,0,84.13451,343.747,81.84437,0.1561176,0,67.3076,0,254.831
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,79.68759,79.68759,73.05899,0,20.75192,79.68759,109.6232,0,0,0,87.35606,6.977475,6.628602,0,0,80.37858,246.4175,80.37858,0,80.37858,420.0009,100,0.1561354,87.65635,69.88484,81,333.7736
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,53.88017,53.88017,0,-1,0,53.88017,117.8118,6.761245,0,0,63.47721,56.71597,53.88017,0,0,0,318.7582,0,0,0,420.0009,100,0.1561354,59.26818,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,162.5693,149.7,81,0,22.761,149.7,30.33525,0,12.86934,29.12628,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1561354,178.8263,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,123.4523,123.4523,81,0,22.761,123.4523,22.73095,0,0,0,28.06189,44.68668,42.45235,0,0,29.89325,291.8543,0,16.62479,-16.62479,374.1176,89.07543,0.1561354,135.7976,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,48.36523,275.2295,19.7957,0,19.7957,392.8974,93.54681,0.1561115,0,15.83656,0,295.0252
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.32151,36.32151,0,0,0,36.32151,0,0,7.105427E-15,0,0,38.23317,36.32151,0,0,28.56953,293.0457,0,38.23317,-38.23317,352.5961,83.95129,0.1561115,39.95367,0,0,293.0457
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.37523,30.37523,0,-1,0,30.37523,0,0,3.552714E-15,0,0,31.97392,30.37523,0,0,71.05083,254.8125,0,31.97392,-31.97392,318.8926,75.92667,0.1561115,33.41275,0,0,254.8125
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,102.2925,68.7,0,-1,0,68.7,0,0,33.59248,43.82172,0,72.31579,68.7,0,0,106.5774,222.8385,0,72.31579,-72.31579,242.6651,57.77729,0.1561115,112.5217,0,0,222.8385
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.2897,32.2897,0,-1,0,32.2897,0,0,0,0,0,33.98915,32.2897,0,0,186.9283,150.5228,0,33.98915,-33.98915,206.8374,49.24689,0.1561115,35.51867,0,0,150.5228
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.79549,13.79549,0,-1,0,13.79549,0,0,1.776357E-15,0,0,14.52157,13.79549,0,0,224.694,116.5336,0,14.52157,-14.52157,191.5303,45.60236,0.1561115,15.17504,0,0,116.5336
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.69073,33.69073,0,-1,0,33.69073,0,0,0,0,0,35.46392,33.69073,0,0,240.8291,102.012,0,35.46392,-35.46392,154.148,36.70184,0.1561115,37.0598,0,0,102.012
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,107.2,63.22071,0,-1,0,63.22071,0,0,43.97926,54.69926,0,66.54811,63.22071,0,0,280.2335,66.54811,0,66.54811,-66.54811,84.00017,20,0.1561115,117.92,0,0,66.54811
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,99.1776,0,0,-1,0,0,0,0,99.1776,109.0954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,109.0954,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,45.53403,0,0,-1,0,0,0,0,45.53403,50.08744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,50.08744,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,140.025,81,81,0,22.761,81,0,0,59.02504,73.02753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,154.0275,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,139.7175,81,81,0,22.761,81,0,0,58.7175,72.68925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561115,153.6893,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.156113,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,142.0174,142.0174,81,0,22.761,142.0174,37.24376,0,0,6.519151,52.89262,64.22885,61.01741,0,0,261.633,83.28851,0,11.33623,-11.33623,159.8445,38.05815,0.156113,156.2191,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,37.34541,37.34541,0,-1,0,37.34541,202.724,0,0,0,75.7081,39.31096,37.34541,0,0,274.2288,71.95229,36.39714,0,36.39714,194.3739,46.27941,0.1560691,41.07995,60.56648,0,147.6604
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,27.92707,27.92707,0,0,0,27.92707,313.3039,0,0,0,87.4966,29.39692,27.92707,0,0,237.8317,104.7097,58.09968,0,58.09968,249.4921,59.40276,0.1559992,30.71978,69.99728,0,192.2063
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,58.52766,58.52766,0,0,0,58.52766,196.7367,0,0,0,115.1454,61.60806,58.52766,0,0,179.732,156.9994,53.53733,0,53.53733,300.2821,71.49558,0.1559348,64.38042,92.11632,0,272.1448
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,123.9055,123.9055,81,0,22.761,123.9055,92.74263,0,0,0,114.9132,45.16369,42.90551,0,0,126.1947,205.183,69.74953,0,69.74953,366.4523,87.25037,0.1559069,136.2961,91.93058,81,320.0963
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,33.94019,0,0,90.38532,0,0,0,0,56.44514,267.9576,56.44514,0,56.44514,420.0009,100,0.1558392,0,72.30826,0,358.3429
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,130.133,68.7,0,-1,0,68.7,119.48,9.766955,61.43297,74.44627,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1558392,143.1463,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,52.91954,52.91954,0,0,0,52.91954,155.6541,26.66667,0,0,82.37145,55.70478,52.91954,0,0,0,318.7582,0,0,0,420.0009,100,0.1558392,58.2115,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,73.57324,73.57324,33.61366,0,10.77226,73.57324,57.17121,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1558392,80.93056,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,97.09761,97.09761,81,0,22.761,97.09761,14.49833,0,0,0,14.07753,16.94485,16.09761,0,0,0,318.7582,0,2.867321,-2.867321,416.9784,99.28038,0.1558392,106.8074,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,89.79078,89.79078,81,0,22.761,89.79078,0,0,0,0,0,9.253449,8.790777,0,0,3.185912,315.8909,0,9.253449,-9.253449,407.2244,96.958,0.1558392,98.76985,0,81,315.8909
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,3.013685,3.013685,0,-1,0,3.013685,0,0,4.440892E-16,0,0,3.1723,3.013685,0,0,13.46752,306.6375,0,3.1723,-3.1723,403.8805,96.16183,0.1558392,3.315054,0,0,306.6375
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,124.8968,68.7,0,-1,0,68.7,0,0,56.19684,68.68653,0,72.31579,68.7,0,0,16.9923,303.4651,0,72.31579,-72.31579,327.653,78.01246,0.1558392,137.3865,0,0,303.4651
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,88.33139,68.7,0,-1,0,68.7,0,0,19.63139,28.46453,0,72.31579,68.7,0,0,97.34318,231.1494,0,72.31579,-72.31579,251.4255,59.86308,0.1558392,97.16453,0,0,231.1494
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.0154,36.0154,0,-1,0,36.0154,0,0,7.105427E-15,0,0,37.91095,36.0154,0,0,177.6941,158.8336,0,37.91095,-37.91095,211.4638,50.34843,0.1558392,39.61694,0,0,158.8336
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,95.10565,68.7,0,-1,0,68.7,0,0,26.40565,35.91621,0,72.31579,68.7,0,0,219.8173,120.9226,0,72.31579,-72.31579,135.2363,32.19905,0.1558392,104.6162,0,0,120.9226
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,82.83597,46.17649,0,-1,0,46.17649,0,0,36.65947,44.94307,0,48.60684,46.17649,0,0,300.1682,48.60684,0,48.60684,-48.60684,84.00017,20,0.1558392,91.11957,0,0,48.60684
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,75.15993,0,0,-1,0,0,0,0,75.15993,82.67593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558392,82.67593,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,37.43547,0,0,-1,0,0,0,0,37.43547,41.17902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558392,41.17902,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,63.8413,0,0,-1,0,0,0,0,63.8413,70.22543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558392,70.22543,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,63.55711,0,0,-1,0,0,0,0,63.55711,69.91283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558392,69.91283,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.49984,31.49984,81,0,22.761,31.49984,0,0,0,0,0,0,0,49.50016,47.02516,354.1758,0,47.02516,0,47.02516,128.6122,30.62188,0.1558899,34.64982,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,307.1507,42.32264,68.7,0,68.7,193.7867,46.1396,0.1559201,0,0,81,42.32264
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,76.02344,76.02344,81,0,22.761,76.02344,34.12444,0,0,0,25.94257,0,0,4.976566,4.727737,238.4507,104.1526,30.67031,0,30.67031,222.8831,53.0673,0.1559473,83.62578,20.75405,81,130.0952
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,95.0815,95.0815,81,0,22.761,95.0815,60.86212,0,0,0,57.86861,14.82263,14.0815,0,0,207.7803,131.7559,43.04598,0,43.04598,263.7201,62.79037,0.1559841,104.5896,46.29489,81,189.6245
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,51.49104,51.49104,0,-1,0,51.49104,153.2057,0,0,0,78.88719,54.20109,51.49104,0,0,164.7344,170.4973,24.6861,0,24.6861,287.1394,68.36639,0.1559545,56.64014,63.10975,0,249.3845
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.13374,3.13374,0,0,0,3.13374,3404.598,0,0,0,106.6913,3.298674,3.13374,0,0,140.0483,192.7148,103.3926,0,103.3926,385.2262,91.72034,0.1558307,3.447114,85.35302,0,299.4061
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,86.19336,86.19336,20.25,0,7.39125,86.19336,125.8001,2.361634,0,0,108.4314,69.41406,65.94336,0,0,36.65565,285.7681,36.65565,0,36.65565,420.0009,100,0.1557868,94.8127,86.74509,81,394.1995
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557868,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,49.15401,49.15401,0,0,0,49.15401,230.4226,61.52087,0,0,113.2619,51.74107,49.15401,0,0,0,318.7582,0,0,0,420.0009,100,0.1557868,54.06942,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,26.04641,26.04641,0,-1,0,26.04641,368.7416,68.62667,0,0,96.04395,27.41728,26.04641,0,0,0,318.7582,0,0,0,420.0009,100,0.1557868,28.65105,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557868,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,160.1229,149.7,81,0,22.761,149.7,33.32732,0,10.42292,26.43521,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1557868,176.1352,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,71.7407,71.7407,73.68082,0,20.90925,71.7407,31.88455,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.1558083,78.91477,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,26.30635,26.30635,0,0,0,26.30635,0,0,3.552714E-15,0,0,27.69089,26.30635,0,0,0.1991178,318.579,0,27.69089,-27.69089,390.6232,93.00533,0.1558083,28.93698,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,81.48293,68.7,0,-1,0,68.7,0,0,12.78293,20.93122,0,72.31579,68.7,0,0,30.96677,290.8881,0,72.31579,-72.31579,314.3956,74.85596,0.1558083,89.63123,0,0,290.8881
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,83.66212,68.7,0,-1,0,68.7,0,0,14.96212,23.32833,0,72.31579,68.7,0,0,111.3176,218.5723,0,72.31579,-72.31579,238.1681,56.70658,0.1558083,92.02833,0,0,218.5723
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,71.39854,68.7,0,-1,0,68.7,0,0,2.698539,9.838393,0,72.31579,68.7,0,0,191.6685,146.2565,0,72.31579,-72.31579,161.9406,38.5572,0.1558083,78.53839,0,0,146.2565
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,50.32105,50.32105,0,-1,0,50.32105,0,0,7.105427E-15,0,0,52.96952,50.32105,0,0,272.0194,73.94076,0,52.96952,-52.96952,106.1058,25.26323,0.1558083,55.35315,0,0,73.94076
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,125.1948,19.92267,0,-1,0,19.92267,0,0,105.2722,117.7916,0,20.97124,19.92267,0,0,330.8744,20.97124,0,20.97124,-20.97124,84.00017,20,0.1558083,137.7143,0,0,20.97124
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558083,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558083,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,124.3087,0,0,-1,0,0,0,0,124.3087,136.7396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558083,136.7396,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,72.40815,0,0,-1,0,0,0,0,72.40815,79.64896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558083,79.64896,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,59.44014,0,0,-1,0,0,0,0,59.44014,65.38415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558083,65.38415,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,73.1695,73.1695,81,0,22.761,73.1695,0,0,0,0,0,0,0,7.830497,7.438972,354.1758,0,7.438972,0,7.438972,91.0574,21.68029,0.1558163,80.48645,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.3811,19.3811,81,0,22.761,19.3811,0,0,0,0,0,0,0,61.6189,58.53796,346.7368,6.695075,58.53796,0,58.53796,146.5914,34.90264,0.1558774,21.31921,0,81,6.695075
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,37.16663,37.16663,81,0,22.761,37.16663,68.1749,0,0,0,25.33831,0,0,43.83337,41.6417,288.1989,59.37924,66.98002,0,66.98002,210.1342,50.03185,0.1559283,40.88329,20.27065,81,84.71755
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.807888,9.807888,81,0,22.761,9.807888,551.4577,0,0,0,54.08636,0,0,71.19211,67.63251,221.2189,119.6612,121.7189,0,121.7189,325.6068,77.52528,0.1559137,10.78868,43.26908,81,173.7476
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,106.2709,68.7,0,-1,0,68.7,118.0508,0,37.57088,48.19797,81.10088,72.31579,68.7,0,0,99.5,229.2082,8.785093,0,8.785093,333.9411,79.50964,0.1559032,116.898,64.88071,0,310.3091
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,54.34868,54.34868,0,0,0,54.34868,189.6898,0,0,0,103.0939,57.20914,54.34868,0,0,90.7149,237.1148,45.88474,0,45.88474,377.4712,89.87392,0.1558484,59.78355,82.47511,0,340.2087
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,68.76439,68.76439,20.25,0,7.39125,68.76439,174.6352,24.18888,0,0,120.0868,51.06778,48.51439,0,0,44.83016,278.4111,44.83016,0,44.83016,420.0009,100,0.1557949,75.64083,96.06946,81,398.4979
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.288301,8.288301,0,0,0,8.288301,1445.677,111.0976,0,0,119.8221,8.724528,8.288301,0,0,0,318.7582,0,0,0,420.0009,100,0.1557949,9.117132,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,28.64436,28.64436,0,0,0,28.64436,407.4549,86.56089,0,0,116.7128,30.15196,28.64436,0,0,0,318.7582,0,0,0,420.0009,100,0.1557949,31.50879,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,43.32215,43.32215,0,-1,0,43.32215,246.5909,61.22622,0,0,106.8285,45.60226,43.32215,0,0,0,318.7582,0,0,0,420.0009,100,0.1557949,47.65437,85.46279,0,425.5867
