Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,145.8679,145.8679,77.16788,0,21.79148,145.8679,52.44162,4.17969,0,10.75467,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557949,160.4547,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,51.48154,51.48154,0,0,0,51.48154,96.9632,7.105427E-15,0,0,49.91815,54.1911,51.48154,0,0,0,318.7582,0,4.272948,-4.272948,415.4968,98.9276,0.1557949,56.6297,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,51.68411,51.68411,0,0,0,51.68411,44.28971,0,0,0,22.89075,54.40433,51.68411,0,0,4.74772,314.4853,0,31.51358,-31.51358,382.2785,91.01852,0.1557949,56.85252,18.3126,0,337.376
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,7.140853,7.140853,0,0,0,7.140853,0,0,8.881784E-16,0,0,7.516687,7.140853,0,0,39.76281,282.9717,0,7.516687,-7.516687,374.3552,89.13202,0.1557949,7.854939,0,0,282.9717
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,58.72725,58.72725,0,-1,0,58.72725,0,0,7.105427E-15,0,0,61.81816,58.72725,0,0,48.11469,275.455,0,61.81816,-61.81816,309.1932,73.61728,0.1557949,64.59998,0,0,275.455
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,73.46203,68.7,0,-1,0,68.7,0,0,4.762025,12.10823,0,72.31579,68.7,0,0,116.8015,213.6368,0,72.31579,-72.31579,232.9656,55.4679,0.1557949,80.80823,0,0,213.6368
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.220257,7.220257,0,-1,0,7.220257,0,0,8.881784E-16,0,0,7.600271,7.220257,0,0,197.1524,141.3211,0,7.600271,-7.600271,224.9543,53.56043,0.1557949,7.942283,0,0,141.3211
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,110.224,68.7,0,-1,0,68.7,0,0,41.52405,52.54645,0,72.31579,68.7,0,0,205.5972,133.7208,0,72.31579,-72.31579,148.7267,35.41105,0.1557949,121.2465,0,0,133.7208
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,81.76915,58.33475,0,-1,0,58.33475,0,0,23.4344,31.61132,0,61.40499,58.33475,0,0,285.948,61.40499,0,61.40499,-61.40499,84.00017,20,0.1557949,89.94606,0,0,61.40499
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,112.7086,0,0,-1,0,0,0,0,112.7086,123.9795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557949,123.9795,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557949,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,80.04961,0,0,-1,0,0,0,0,80.04961,88.05457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557949,88.05457,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.859117,0,0,-1,0,0,0,0,7.859117,8.645028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557949,8.645028,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.48571,0,0,-1,0,0,0,0,10.48571,11.53428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557949,11.53428,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.03318,26.03318,81,0,22.761,26.03318,0,0,0,0,0,0,0,54.96682,52.21848,354.1758,0,52.21848,0,52.21848,133.539,31.79493,0.1558509,28.6365,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,46.96127,46.96127,81,0,22.761,46.96127,0,0,0,0,0,0,0,34.03873,32.33679,301.9573,46.99663,32.33679,0,32.33679,164.2163,39.09905,0.1558856,51.6574,0,81,46.99663
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,126.4114,126.4114,81,0,22.761,126.4114,21.27736,0,0,0,26.897,47.80143,45.41136,0,0,269.6205,76.09974,0,20.90443,-20.90443,142.1811,33.85258,0.1558856,139.0525,21.5176,81,102.9967
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,65.35767,65.35767,81,0,22.761,65.35767,70.28786,0,0,0,45.93851,0,0,15.64233,14.86022,292.8477,55.19531,60.79873,0,60.79873,199.8599,47.58559,0.1559405,71.89343,36.7508,81,101.1338
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,232.049,109.9142,81.08926,0,81.08926,276.7879,65.90175,0.1558439,0,64.87141,0,191.0034
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,137.164,137.164,81,0,22.761,137.164,73.08858,0,0,1.180431,100.2513,59.12003,56.16403,0,0,150.9597,182.8945,41.13122,0,41.13122,315.8084,75.19233,0.1558218,150.8804,80.201,81,283.1458
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,20.25,0,7.39125,0,0,8.730693,0,0,98.88512,0,0,11.51931,10.94334,109.8285,219.9126,109.8285,0,109.8285,420.0009,100,0.1556912,0,79.1081,81,318.7977
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,108.0135,108.0135,39.31351,0,12.21432,108.0135,92.59463,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,118.8149,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,115.6,68.7,0,-1,0,68.7,115.1899,6.81964,46.90005,58.46005,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,127.16,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.736799,9.736799,0,0,0,9.736799,596.2872,47.81002,0,0,58.05928,10.24926,9.736799,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,10.71048,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,79.52672,79.52672,79.52672,0,22.38826,79.52672,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556912,87.47939,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,112.0584,68.7,0,-1,0,68.7,0,0,43.35845,54.5643,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1556912,123.2643,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,103.4399,68.7,0,-1,0,68.7,0,0,34.73987,45.08385,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1556912,113.7839,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.6851,43.6851,0,-1,0,43.6851,0,0,7.105427E-15,0,0,45.98432,43.6851,0,0,160.7018,174.1266,0,45.98432,-45.98432,219.074,52.16038,0.1556912,48.05361,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.47147,10.47147,0,-1,0,10.47147,0,0,1.776357E-15,0,0,11.0226,10.47147,0,0,211.7954,128.1423,0,11.0226,-11.0226,207.4552,49.394,0.1556912,11.51862,0,0,128.1423
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,12.04193,12.04193,0,-1,0,12.04193,0,0,0,0,0,12.67572,12.04193,0,0,224.0428,117.1197,0,12.67572,-12.67572,194.0938,46.21272,0.1556912,13.24613,0,0,117.1197
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,117.0275,68.7,0,-1,0,68.7,0,0,48.32749,60.03024,0,72.31579,68.7,0,0,238.1269,104.444,0,72.31579,-72.31579,117.8663,28.06334,0.1556912,128.7302,0,0,104.444
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.732004,3.732004,0,-1,0,3.732004,0,0,4.440892E-16,0,0,3.928426,3.732004,0,0,318.4778,32.12822,0,3.928426,-3.928426,113.7254,27.07741,0.1556912,4.105205,0,0,32.12822
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.862719,4.862719,0,-1,0,4.862719,0,0,8.881784E-16,0,0,5.118651,4.862719,0,0,322.8427,28.19979,0,5.118651,-5.118651,108.3298,25.79276,0.1556912,5.34899,0,0,28.19979
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,54.21476,21.92708,0,-1,0,21.92708,0,0,32.28768,37.70916,0,23.08114,21.92708,0,0,328.5301,23.08114,0,23.08114,-23.08114,84.00017,20,0.1556912,59.63624,0,0,23.08114
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,77.97841,0,0,-1,0,0,0,0,77.97841,85.77625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556912,85.77625,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,45.36988,45.36988,81,0,22.761,45.36988,0,0,0,0,0,0,0,35.63012,33.84861,354.1758,0,33.84861,0,33.84861,116.1118,27.64561,0.1557274,49.90687,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,120.6122,109.9406,81,0,22.761,109.9406,0,0,10.67161,22.73283,0,30.46375,28.94056,0,0,320.3272,30.46375,0,30.46375,-30.46375,84.00017,20,0.1557274,132.6734,0,81,30.46375
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,54.08781,54.08781,81,0,22.761,54.08781,22.68796,0,0,0,12.27142,0,0,26.91219,25.56658,354.1758,0,37.838,0,37.838,119.8964,28.54672,0.1557652,59.49659,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,316.3378,34.0542,96.05685,0,96.05685,211.024,50.24371,0.1557627,0,21.88548,81,61.41105
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,62.11936,62.11936,0,-1,0,62.11936,76.75494,0,0,0,47.67968,65.3888,62.11936,0,0,220.281,120.5054,0,17.70912,-17.70912,192.3569,45.79918,0.1557627,68.3313,38.14375,0,168.185
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,75.7777,75.7777,81,0,22.761,75.7777,67.43686,0,0,0,51.1021,0,0,5.222301,4.961185,239.9577,102.7962,56.06329,0,56.06329,245.5432,58.46256,0.1558113,83.35547,40.88168,81,153.8983
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,115.5944,115.5944,81,0,22.761,115.5944,57.88879,0,0,0,66.91622,36.4152,34.59444,0,0,183.8945,153.2532,30.50102,0,30.50102,274.479,65.35202,0.1558372,127.1539,53.53298,81,220.1694
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,145.9718,145.9718,81,0,22.761,145.9718,48.84015,0,0,10.869,71.29285,68.39139,64.97182,0,0,153.3934,180.7041,2.901464,0,2.901464,277.2316,66.00739,0.1558396,160.569,57.03428,81,251.997
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,138.0562,138.0562,81,0,22.761,138.0562,59.53885,0,0,2.16181,82.19707,60.05915,57.05619,0,0,150.492,183.3154,22.13792,0,22.13792,298.2335,71.00783,0.1558383,151.8618,65.75765,81,265.5125
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,138.3133,68.7,0,-1,0,68.7,81.52899,0,69.61326,83.44458,56.01042,72.31579,68.7,0,0,128.3541,203.2396,0,16.30537,-16.30537,281.0461,66.9156,0.1558383,152.1446,44.80833,0,259.25
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,146.4711,186.9342,31.95324,0,31.95324,311.3596,74.13309,0.1558004,0,25.56259,0,218.8874
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,86.29277,86.29277,81,0,22.761,86.29277,19.15791,0,0,0,16.53189,5.571336,5.292769,0,0,114.5179,215.6921,10.96055,0,10.96055,321.7577,76.60883,0.1558097,94.92204,13.22551,81,232.224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,98.86066,98.86066,81,0,22.761,98.86066,13.85153,0,0,0,13.69371,18.80069,17.86066,0,0,103.5574,225.5566,0,5.106979,-5.106979,316.3745,75.32711,0.1558097,108.7467,10.95497,81,239.2503
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,113.1959,113.1959,81,0,22.761,113.1959,0,0,0,0,0,33.89043,32.19591,0,0,109.2318,220.4496,0,33.89043,-33.89043,280.6508,66.8215,0.1558097,124.5155,0,81,220.4496
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,94.92419,68.7,0,-1,0,68.7,0,0,26.22419,35.71661,0,72.31579,68.7,0,0,146.8878,186.5592,0,72.31579,-72.31579,204.4233,48.67212,0.1558097,104.4166,0,0,186.5592
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,105.8448,68.7,0,-1,0,68.7,0,0,37.14476,47.72923,0,72.31579,68.7,0,0,227.2387,114.2434,0,72.31579,-72.31579,128.1958,30.52274,0.1558097,116.4292,0,0,114.2434
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.87419,11.87419,0,-1,0,11.87419,0,0,0,0,0,12.49914,11.87419,0,0,307.5896,41.92762,0,12.49914,-12.49914,115.0205,27.38578,0.1558097,13.0616,0,0,41.92762
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4775,29.42848,0,0,0,115.0205,27.38578,0.1558097,0,0,0,29.42848
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,118.3649,27.95706,0,-1,0,27.95706,0,0,90.40781,102.2443,0,29.42848,27.95706,0,0,321.4775,29.42848,0,29.42848,-29.42848,84.00017,20,0.1558097,130.2014,0,0,29.42848
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,45.60426,0,0,-1,0,0,0,0,45.60426,50.16468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558097,50.16468,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.228313,0,0,-1,0,0,0,0,2.228313,2.451145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558097,2.451145,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,92.26934,0,0,-1,0,0,0,0,92.26934,101.4963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558097,101.4963,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558097,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,94.04883,0,0,-1,0,0,0,0,94.04883,103.4537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558097,103.4537,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,10.01728,10.01728,81,0,22.761,10.01728,0,0,0,0,0,0,0,70.98272,67.43359,354.1758,0,67.43359,0,67.43359,147.9733,35.23166,0.1558597,11.01901,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.07628,27.07628,81,0,22.761,27.07628,0,0,0,0,0,0,0,53.92372,51.22754,286.7422,60.69023,51.22754,0,51.22754,196.572,46.80276,0.1559143,29.78391,0,81,60.69023
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,67.57777,67.57777,81,0,22.761,67.57777,31.20586,0,0,0,21.08822,0,0,13.42223,12.75112,235.5147,106.795,33.83934,0,33.83934,228.6748,54.44627,0.1559457,74.33555,16.87058,81,127.8832
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,81.36943,81.36943,81,0,22.761,81.36943,66.8899,0,0,0,54.42793,0.3888776,0.3694337,0,0,201.6753,137.2504,54.03905,0,54.03905,279.9408,66.65243,0.1559913,89.50638,43.54234,81,191.6783
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,79.0937,68.7,0,-1,0,68.7,119.496,0,10.3937,18.30307,82.09373,72.31579,68.7,0,0,147.6363,185.8856,9.777944,0,9.777944,289.2169,68.86104,0.1559797,87.00307,65.67499,0,267.9793
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,44.74943,44.74943,0,0,0,44.74943,226.565,0,0,0,101.3865,47.10466,44.74943,0,0,137.8584,194.6857,54.28187,0,54.28187,340.7132,81.12203,0.1559154,49.22438,81.10923,0,296.0722
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,108.5101,108.5101,81,0,22.761,108.5101,103.5895,0,0,0,112.4051,28.95798,27.51008,0,0,83.57648,243.5394,83.44708,0,83.44708,419.8781,99.97077,0.1559045,119.3611,89.92405,81,355.9445
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,109.9556,0,0,110.0849,0,0,0,0,0.1293969,318.6418,0.1293969,0,0.1293969,420.0009,100,0.1559044,0,88.06796,0,428.7267
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559044,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559044,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,121.6359,121.6359,52.93595,0,15.6608,121.6359,65.95454,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1559044,133.7995,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.66192,1.66192,0,0,0,1.66192,2286.977,36.25834,0,0,38.00773,1.74939,1.66192,0,0,0,318.7582,0,0,0,420.0009,100,0.1559044,1.828112,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,68.88113,68.88113,56.94408,0,16.67485,68.88113,18.24202,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.1559044,75.76924,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,92.49273,92.49273,81,0,22.761,92.49273,0,0,0,0,0,12.09761,11.49273,0,0,0,318.7582,0,12.09761,-12.09761,407.2488,96.96381,0.1559044,101.742,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,49.75193,49.75193,0,-1,0,49.75193,0,0,0,0,0,52.37045,49.75193,0,0,13.44179,306.6606,0,52.37045,-52.37045,352.0455,83.8202,0.1559044,54.72712,0,0,306.6606
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.196054,6.196054,0,-1,0,6.196054,0,0,0,0,0,6.522162,6.196054,0,0,71.63118,254.2902,0,6.522162,-6.522162,345.1706,82.1833,0.1559044,6.81566,0,0,254.2902
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,66.69724,66.69724,0,-1,0,66.69724,0,0,0,4.666962,0,70.20762,66.69724,0,0,78.87803,247.768,0,70.20762,-70.20762,271.1653,64.56303,0.1559044,73.36696,0,0,247.768
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,68.43414,68.43414,0,-1,0,68.43414,0,0,1.421085E-14,6.577549,0,72.03593,68.43414,0,0,156.8865,177.5604,0,72.03593,-72.03593,195.2327,46.48388,0.1559044,75.27755,0,0,177.5604
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,20.6676,20.6676,0,-1,0,20.6676,0,0,0,0,0,21.75537,20.6676,0,0,236.9264,105.5245,0,21.75537,-21.75537,172.3005,41.02385,0.1559044,22.73436,0,0,105.5245
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.0991,83.76908,0,0,0,172.3005,41.02385,0.1559044,0,0,0,83.76908
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,40.27475,40.27475,0,-1,0,40.27475,0,0,7.105427E-15,0,0,42.39447,40.27475,0,0,261.0991,83.76908,0,42.39447,-42.39447,127.6128,30.38395,0.1559044,44.30223,0,0,83.76908
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.204,41.37461,0,0,0,127.6128,30.38395,0.1559044,0,0,0,41.37461
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,133.9426,39.30588,0,-1,0,39.30588,0,0,94.63673,108.031,0,41.37461,39.30588,0,0,308.204,41.37461,0,41.37461,-41.37461,84.00017,20,0.1559044,147.3369,0,0,41.37461
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,115.6089,0,0,-1,0,0,0,0,115.6089,127.1698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559044,127.1698,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,67.6983,67.6983,81,0,22.761,67.6983,0,0,0,0,0,0,0,13.3017,12.63661,354.1758,0,12.63661,0,12.63661,95.98831,22.85431,0.1559178,74.46813,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,96.47848,91.80431,81,0,22.761,91.80431,0,0,4.67417,14.32202,0,11.37295,10.80431,0,0,341.5392,11.37295,0,11.37295,-11.37295,84.00017,20,0.1559178,106.1263,0,81,11.37295
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,65.68647,65.68647,81,0,22.761,65.68647,31.40997,0,0,0,20.6321,0,0,15.31353,14.54785,354.1758,0,35.17995,0,35.17995,117.3748,27.94633,0.1559507,72.25512,16.50568,81,20.6321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,37.79723,37.79723,81,0,22.761,37.79723,120.305,0,0,0,45.47196,0,0,43.20277,41.04263,318.9958,31.66196,86.5146,0,86.5146,199.4498,47.48794,0.1559779,41.57695,36.37757,81,77.13392
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,113.6266,68.7,0,-1,0,68.7,103.1096,0,44.92657,56.28923,70.83627,72.31579,68.7,0,0,232.4813,109.5251,0,1.479523,-1.479523,197.8902,47.11662,0.1559779,124.9892,56.66901,0,180.3614
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,32.28148,32.28148,0,0,0,32.28148,292.2619,0,0,0,94.34648,33.98051,32.28148,0,0,234.1252,108.0456,60.36597,0,60.36597,255.1584,60.75188,0.1559065,35.50963,75.47718,0,202.392
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,44.98979,44.98979,0,0,0,44.98979,245.9437,0,0,0,110.6496,47.35767,44.98979,0,0,173.7592,162.3749,63.29188,0,63.29188,315.2023,75.04803,0.1558316,49.48877,88.51965,0,273.0245
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,109.6109,109.6109,81,0,22.761,109.6109,100.5309,0,0,0,110.1927,30.11669,28.61086,0,0,110.4673,219.3376,80.07605,0,80.07605,391.1692,93.13532,0.1558225,120.5719,88.15419,81,329.5304
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,74.94917,74.94917,20.25,0,7.39125,74.94917,130.5387,9.868297,0,0,97.83763,57.57806,54.69916,0,0,30.39127,291.4061,30.39127,0,30.39127,420.0009,100,0.1557866,82.44408,78.2701,81,389.2437
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,105.4242,68.7,0,-1,0,68.7,130.7585,17.5153,36.72417,47.26658,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557866,115.9666,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,48.72463,48.72463,0,0,0,48.72463,122.9872,8.635962,0,0,59.92505,51.28909,48.72463,0,0,0,318.7582,0,0,0,420.0009,100,0.1557866,53.5971,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,56.72192,56.72192,0,0,0,56.72192,80.30475,7.105427E-15,0,0,45.5504,59.70729,56.72192,0,0,0,318.7582,0,14.15689,-14.15689,405.0782,96.44699,0.1557866,62.39412,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,26.9636,26.9636,0,0,0,26.9636,87.30795,0,0,0,23.54136,28.38273,26.9636,0,0,15.72988,304.6013,0,4.841371,-4.841371,399.9749,95.23193,0.1557866,29.65996,18.83309,0,328.1427
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,130.3651,130.3651,81,0,22.761,130.3651,0,0,0,0,0,51.96325,49.36509,0,0,21.10918,299.7599,0,51.96325,-51.96325,345.2008,82.19051,0.1557866,143.4016,0,81,299.7599
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,66.6956,66.6956,0,-1,0,66.6956,0,0,0,4.665163,0,70.20589,66.6956,0,0,78.84612,247.7967,0,70.20589,-70.20589,271.1973,64.57066,0.1557866,73.36517,0,0,247.7967
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.77391,35.77391,0,-1,0,35.77391,0,0,7.105427E-15,0,0,37.65675,35.77391,0,0,156.8527,177.5908,0,37.65675,-37.65675,231.5036,55.1198,0.1557866,39.3513,0,0,177.5908
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,21.58597,21.58597,0,-1,0,21.58597,0,0,3.552714E-15,0,0,22.72207,21.58597,0,0,198.6935,139.9341,0,22.72207,-22.72207,207.5525,49.41715,0.1557866,23.74457,0,0,139.9341
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9403,117.212,0,0,0,207.5525,49.41715,0.1557866,0,0,0,117.212
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9403,117.212,0,0,0,207.5525,49.41715,0.1557866,0,0,0,117.212
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,107.6649,68.7,0,-1,0,68.7,0,0,38.96493,49.73143,0,72.31579,68.7,0,0,223.9403,117.212,0,72.31579,-72.31579,131.3249,31.26778,0.1557866,118.4314,0,0,117.212
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.87498,27.87498,0,-1,0,27.87498,0,0,0,0,0,29.34209,27.87498,0,0,304.2911,44.89621,0,29.34209,-29.34209,100.3956,23.90368,0.1557866,30.66248,0,0,44.89621
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.31369,14.77641,0,-1,0,14.77641,0,0,19.53728,22.96865,0,15.55412,14.77641,0,0,336.8935,15.55412,0,15.55412,-15.55412,84.00017,20,0.1557866,37.74506,0,0,15.55412
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,54.23214,0,0,-1,0,0,0,0,54.23214,59.65535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557866,59.65535,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.74937,0,0,-1,0,0,0,0,31.74937,34.92431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557866,34.92431,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,75.86192,75.86192,81,0,22.761,75.86192,0,0,0,2.448103,0,0,0,5.138088,4.881183,354.1758,0,4.881183,0,4.881183,88.63087,21.10254,0.1557918,83.4481,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,349.2946,4.393065,68.7,0,68.7,153.8054,36.62026,0.1558216,0,0,81,4.393065
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,102.7331,102.7331,81,0,22.761,102.7331,16.42873,3.552714E-15,0,0,16.87774,22.87692,21.73308,0,0,280.5946,66.22307,0,5.999188,-5.999188,147.4817,35.11462,0.1558216,113.0064,13.50219,81,83.1008
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,287.2604,60.22388,119.3578,0,119.3578,260.7145,62.07475,0.1557916,0,40.52626,81,110.8817
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,174.4492,68.7,0,-1,0,68.7,101.2195,0,105.7492,123.1942,69.53778,72.31579,68.7,0,0,167.9026,167.6459,0,2.778007,-2.778007,257.7862,61.37754,0.1557916,191.8942,55.63023,0,237.1837
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,54.11563,54.11563,0,0,0,54.11563,177.2025,0,0,0,95.89422,56.96382,54.11563,0,0,170.9892,164.8679,38.9304,0,38.9304,294.7188,70.17101,0.1557458,59.52719,76.71538,0,260.7621
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.530314,7.530314,0,0,0,7.530314,1442.89,0,0,0,108.6542,7.926647,7.530314,0,0,132.0588,199.9053,100.7275,0,100.7275,390.2773,92.92299,0.1556272,8.283346,86.92334,0,308.5594
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,49.05049,49.05049,0,0,0,49.05049,248.1486,38.75471,0,0,121.7181,51.63209,49.05049,0,0,31.33131,290.5601,31.33131,0,31.33131,420.0009,100,0.1555904,53.95554,97.3745,0,412.2782
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,49.28086,49.28086,0,0,0,49.28086,220.6792,56.87799,0,0,108.7526,51.87459,49.28086,0,0,0,318.7582,0,0,0,420.0009,100,0.1555904,54.20895,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,111.8585,68.7,0,-1,0,68.7,136.2398,21.28097,43.15851,54.34436,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1555904,123.0444,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,27.26573,27.26573,0,0,0,27.26573,263.4951,43.14309,0,0,71.84386,28.70077,27.26573,0,0,0,318.7582,0,0,0,420.0009,100,0.1555904,29.9923,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555904,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,89.073,89.073,72.70354,0,20.66199,89.073,19.34482,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1555904,97.9803,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,143.8987,143.8987,81,0,22.761,143.8987,0,0,0,8.588619,0,66.20921,62.89874,0,0,0,318.7582,0,66.20921,-66.20921,350.2102,83.38322,0.1555904,158.2886,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.92384,15.92384,0,-1,0,15.92384,0,0,3.552714E-15,0,0,16.76193,15.92384,0,0,73.56578,252.549,0,16.76193,-16.76193,332.5416,79.17641,0.1555904,17.51622,0,0,252.549
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,23.16859,23.16859,0,-1,0,23.16859,0,0,0,0,0,24.38799,23.16859,0,0,92.19016,235.7871,0,24.38799,-24.38799,306.8344,73.05566,0.1555904,25.48545,0,0,235.7871
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,134.532,68.7,0,-1,0,68.7,0,0,65.83199,79.28518,0,72.31579,68.7,0,0,119.2879,211.3991,0,72.31579,-72.31579,230.6069,54.90628,0.1555904,147.9852,0,0,211.3991
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.45241,26.45241,0,-1,0,26.45241,0,0,3.552714E-15,0,0,27.84464,26.45241,0,0,199.6388,139.0833,0,27.84464,-27.84464,201.256,47.918,0.1555904,29.09765,0,0,139.0833
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,60.60372,60.60372,0,-1,0,60.60372,0,0,7.105427E-15,0,0,63.79338,60.60372,0,0,230.5773,111.2387,0,63.79338,-63.79338,134.0119,31.90753,0.1555904,66.66409,0,0,111.2387
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.53031,36.53031,0,-1,0,36.53031,0,0,0,0,0,38.45296,36.53031,0,0,301.4588,47.44529,0,38.45296,-38.45296,93.47891,22.25684,0.1555904,40.18334,0,0,47.44529
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,67.93673,8.542708,0,-1,0,8.542708,0,0,59.39402,66.18769,0,8.992324,8.542708,0,0,344.1843,8.992324,0,8.992324,-8.992324,84.00017,20,0.1555904,74.7304,0,0,8.992324
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.49599,0,0,-1,0,0,0,0,35.49599,39.04559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555904,39.04559,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.39114,0,0,-1,0,0,0,0,32.39114,35.63025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555904,35.63025,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.61378,0,0,-1,0,0,0,0,24.61378,27.07516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555904,27.07516,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.26144,25.26144,81,0,22.761,25.26144,0,0,0,0,0,0,0,55.73856,52.95163,354.1758,0,52.95163,0,52.95163,134.2345,31.96053,0.1556465,27.78759,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,301.2242,47.65646,68.7,0,68.7,199.409,47.47825,0.1556763,0,0,81,47.65646
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,94.37648,94.37648,81,0,22.761,94.37648,4.057753,0,0,0,3.829564,14.08051,13.37648,0,0,232.5242,109.4865,0,10.25094,-10.25094,188.6036,44.90553,0.1556763,103.8141,3.063651,81,113.316
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,68.95656,68.95656,81,0,22.761,68.95656,13.67089,0,0,0,9.426972,0,0,12.04344,11.44127,243.9141,99.23552,20.86824,0,20.86824,208.4009,49.61917,0.1556963,75.85222,7.541578,81,108.6625
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.39039,11.39039,0,-1,0,11.39039,122.5761,0,0,0,13.9619,11.98988,11.39039,0,0,223.0459,118.0169,1.972016,0,1.972016,210.2718,50.06461,0.155694,12.52943,11.16952,0,131.9788
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,105.1233,105.1233,81,0,22.761,105.1233,22.3092,3.552714E-15,0,0,23.45216,25.39292,24.12327,0,0,221.0739,119.7917,0,1.940758,-1.940758,208.226,49.57753,0.155694,115.6356,18.76173,81,143.2439
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,34.37354,34.37354,81,0,22.761,34.37354,99.68946,0,0,0,34.2668,0,0,46.62646,44.29514,223.2303,117.851,78.56194,0,78.56194,282.7564,67.32282,0.1557305,37.8109,27.41344,81,152.1178
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,144.6683,188.5567,91.39094,0,91.39094,369.4575,87.96589,0.1557336,0,18.15275,81,211.2477
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,72.06261,72.06261,81,0,22.761,72.06261,10.03782,0,0,0,7.233515,0,0,8.937391,8.490522,53.27739,270.8086,15.72404,0,15.72404,384.3746,91.51758,0.1557486,79.26887,5.786812,81,278.0421
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,37.55335,284.9602,0.5329425,0,0.5329425,384.8802,91.63796,0.155748,0,0.426354,0,285.4932
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,120.5934,120.5934,81,0,22.761,120.5934,5.92931,0,1.421085E-14,0,7.150358,41.6773,39.59343,0,0,37.0204,285.4398,0,34.52694,-34.52694,348.4856,82.9726,0.155748,132.6528,5.720287,81,292.5902
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,52.86679,52.86679,0,0,0,52.86679,0.729608,0,0,0,0.3857203,55.64925,52.86679,0,0,75.38367,250.9129,0,55.26353,-55.26353,290.2327,69.1029,0.155748,58.15347,0.3085763,0,251.2986
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,136.7876,195.6494,1.312067,0,1.312067,291.4775,69.39926,0.1557464,0,1.049653,0,196.9615
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.4755,196.8302,0,0,0,291.4775,69.39926,0.1557464,0,0,0,196.8302
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,12.03381,12.03381,0,-1,0,12.03381,0,0,1.776357E-15,0,0,12.66717,12.03381,0,0,135.4755,196.8302,0,12.66717,-12.66717,278.1251,66.22013,0.1557464,13.23719,0,0,196.8302
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.5502,184.1631,0,0,0,278.1251,66.22013,0.1557464,0,0,0,184.1631
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,47.44984,47.44984,0,-1,0,47.44984,0,0,7.105427E-15,0,0,49.9472,47.44984,0,0,149.5502,184.1631,0,49.9472,-49.9472,225.4761,53.68468,0.1557464,52.19483,0,0,184.1631
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.764108,7.764108,0,-1,0,7.764108,0,0,8.881784E-16,0,0,8.172746,7.764108,0,0,205.0471,134.2159,0,8.172746,-8.172746,216.8613,51.63354,0.1557464,8.540519,0,0,134.2159
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,19.7795,19.7795,0,-1,0,19.7795,0,0,3.552714E-15,0,0,20.82053,19.7795,0,0,214.1279,126.0431,0,20.82053,-20.82053,194.9145,46.40813,0.1557464,21.75745,0,0,126.0431
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,89.28091,68.7,0,-1,0,68.7,0,0,20.58091,29.509,0,72.31579,68.7,0,0,237.2618,105.2226,0,72.31579,-72.31579,118.687,28.25875,0.1557464,98.20901,0,0,105.2226
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,94.55963,31.26147,0,-1,0,31.26147,0,0,63.29815,72.75412,0,32.90681,31.26147,0,0,317.6127,32.90681,0,32.90681,-32.90681,84.00017,20,0.1557464,104.0156,0,0,32.90681
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,123.4466,0,0,-1,0,0,0,0,123.4466,135.7913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557464,135.7913,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,36.30601,0,0,-1,0,0,0,0,36.30601,39.93661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557464,39.93661,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,47.00595,0,0,-1,0,0,0,0,47.00595,51.70654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557464,51.70654,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,79.53648,79.53648,81,0,22.761,79.53648,0,0,0,6.490136,0,0,0,1.463513,1.390337,354.1758,0,1.390337,0,1.390337,85.31916,20.31404,0.1557479,87.49014,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.10115,20.10115,81,0,22.761,20.10115,0,0,0,0,0,0,0,60.89885,57.85391,352.7855,1.251304,57.85391,0,57.85391,140.2042,33.38189,0.1558086,22.11126,0,81,1.251304
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,294.9315,53.31982,88.49335,0,88.49335,224.1564,53.37046,0.155815,0,15.83469,81,73.11318
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,90.76028,90.76028,81,0,22.761,90.76028,33.07989,0,0,0,30.0234,10.27397,9.760275,0,0,206.4382,132.9638,19.74942,0,19.74942,242.8923,57.83139,0.1558316,99.8363,24.01872,81,162.9872
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,186.6888,150.7383,44.38696,0,44.38696,285.0015,67.85736,0.1557795,0,35.50956,0,195.1253
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.809757,5.809757,0,0,0,5.809757,1141.672,0,0,0,66.32836,6.115533,5.809757,0,0,142.3018,190.6866,60.21283,0,60.21283,342.1244,81.45802,0.155709,6.390732,53.06269,0,257.015
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,91.4136,91.4136,81,0,22.761,91.4136,69.46674,0,0,0,63.50206,10.96169,10.4136,0,0,82.089,244.8781,52.54037,0,52.54037,391.9685,93.32566,0.155753,100.555,50.80164,81,308.3802
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,57.22252,57.22252,0,0,0,57.22252,118.9887,0,0,0,68.08833,60.23423,57.22252,0,0,29.54863,292.1645,7.854093,0,7.854093,399.4196,95.09972,0.1557438,62.94477,54.47066,0,360.2528
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,88.40437,88.40437,41.36479,0,12.73329,88.40437,80.55019,7.105427E-15,0,0,71.20988,49.51535,47.03958,0,0,21.69454,299.2332,21.69454,0,21.69454,420.0009,100,0.1557619,97.2448,56.96791,81,370.443
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,112.6213,68.7,0,-1,0,68.7,127.139,15.02873,43.92131,55.18343,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557619,123.8834,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,198.5287,149.7,81,0,22.761,149.7,48.27683,0,48.82871,68.68158,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1557619,218.3816,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,38.30946,38.30946,0,0,0,38.30946,85.8654,0,0,0,32.89457,40.32574,38.30946,0,0,0.05041266,318.7129,0,7.431176,-7.431176,412.1199,98.12358,0.1557619,42.1404,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.080596,2.080596,0,0,0,2.080596,962.1828,9.521762,0,0,20.01914,2.190101,2.080596,0,0,8.307275,311.2817,8.307275,0,8.307275,420.0009,100,0.1557522,2.288656,16.01531,0,331.3008
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,24.99057,24.99057,0,0,0,24.99057,0,0,3.552714E-15,0,0,26.30587,24.99057,0,0,0,318.7582,0,26.30587,-26.30587,392.272,93.39791,0.1557522,27.48963,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.1978,46.1978,0,-1,0,46.1978,0,0,0,0,0,48.62926,46.1978,0,0,29.22874,292.4524,0,48.62926,-48.62926,341.0123,81.19324,0.1557522,50.81758,0,0,292.4524
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,59.74727,59.74727,0,-1,0,59.74727,0,0,0,0,0,62.89186,59.74727,0,0,83.26126,243.8231,0,62.89186,-62.89186,274.7184,65.40902,0.1557522,65.722,0,0,243.8231
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,234.0149,68.7,0,-1,0,68.7,0,0,165.3149,188.7164,0,72.31579,68.7,0,0,153.1411,180.9312,0,72.31579,-72.31579,198.4909,47.25964,0.1557522,257.4164,0,0,180.9312
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,53.3045,53.3045,0,-1,0,53.3045,0,0,7.105427E-15,0,0,56.11,53.3045,0,0,233.492,108.6154,0,56.11,-56.11,139.3458,33.17749,0.1557522,58.63495,0,0,108.6154
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,116.6742,49.88017,0,-1,0,49.88017,0,0,66.79408,78.46151,0,52.50544,49.88017,0,0,295.8364,52.50544,0,52.50544,-52.50544,84.00017,20,0.1557522,128.3417,0,0,52.50544
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.80345,0,0,-1,0,0,0,0,23.80345,26.1838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,26.1838,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,37.40087,0,0,-1,0,0,0,0,37.40087,41.14096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,41.14096,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,51.14688,0,0,-1,0,0,0,0,51.14688,56.26157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,56.26157,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,70.96497,0,0,-1,0,0,0,0,70.96497,78.06147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,78.06147,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,161.2462,81,81,0,22.761,81,0,0,80.24619,96.3708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,177.3708,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,117.4278,81,81,0,22.761,81,0,0,36.42777,48.17055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557522,129.1705,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,47.71963,47.71963,81,0,22.761,47.71963,20.82718,0,0,0,9.938654,0,0,33.28037,31.61635,354.1758,0,41.55501,0,41.55501,123.4227,29.3863,0.1557938,52.49159,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,82.87337,82.87337,81,0,22.761,82.87337,21.46445,0,0,0,17.78831,1.971967,1.873368,0,0,312.6208,37.39951,15.81634,0,15.81634,138.4274,32.95884,0.155807,91.16071,14.23065,81,55.18782
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.5249,14.5249,0,-1,0,14.5249,290.4528,0,0,0,42.18798,15.28937,14.5249,0,0,296.8044,51.63422,26.89861,0,26.89861,163.9457,39.03461,0.1557755,15.97739,33.75039,0,93.8222
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,43.58571,43.58571,0,0,0,43.58571,169.3972,0,0,0,73.83297,45.8797,43.58571,0,0,269.9059,75.84296,27.95328,0,27.95328,190.4645,45.34859,0.1557428,47.94429,59.06638,0,149.6759
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,141.8353,141.8353,81,0,22.761,141.8353,57.60561,0,0,6.318873,81.70511,64.0372,60.83534,0,0,241.9526,101.0009,17.66791,0,17.66791,207.2257,49.33936,0.1557388,156.0189,65.36408,81,182.706
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,72.31579,0,20.56389,0,0,0,0,0,75.93976,0,0,72.31579,68.7,224.2847,116.902,144.6398,0,144.6398,344.4431,82.01009,0.1556796,0,60.75181,81,192.8418
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,66.06445,66.06445,77.9224,0,21.98237,66.06445,101.6626,0,0,0,67.16284,0,0,11.85796,11.26506,79.64491,247.0778,78.4279,0,78.4279,418.8463,99.72511,0.1557096,72.67089,53.73027,81,314.2407
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,40.44086,40.44086,0,-1,0,40.44086,212.2415,42.04596,0,0,85.83229,42.56933,40.44086,0,0,1.217001,317.6629,1.217001,0,1.217001,420.0009,100,0.1557082,44.48495,68.66583,0,403.4952
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,47.01512,47.01512,0,0,0,47.01512,120.7651,7.288241,0,0,56.77784,49.4896,47.01512,0,0,0,318.7582,0,0,0,420.0009,100,0.1557082,51.71663,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,127.6085,127.6085,81,0,22.761,127.6085,12.68332,0,0,0,16.18499,49.06159,46.60851,0,0,0,318.7582,0,32.8766,-32.8766,385.3459,91.74883,0.1557082,140.3694,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,39.90689,39.90689,0,0,0,39.90689,17.54061,0,0,0,6.999912,42.00726,39.90689,0,0,36.52955,285.8816,0,35.00735,-35.00735,348.4449,82.9629,0.1557082,43.89759,5.59993,0,292.8815
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,92.40884,92.40884,81,0,22.761,92.40884,0,0,0,0,0,12.0093,11.40883,0,0,75.42661,250.8743,0,12.0093,-12.0093,335.786,79.94888,0.1557082,101.6497,0,81,250.8743
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.44276,33.44276,0,-1,0,33.44276,0,0,0,0,0,35.2029,33.44276,0,0,88.77027,238.865,0,35.2029,-35.2029,298.6789,71.11387,0.1557082,36.78703,0,0,238.865
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8846,203.6621,0,0,0,298.6789,71.11387,0.1557082,0,0,0,203.6621
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.41515,38.41515,0,-1,0,38.41515,0,0,0,0,0,40.437,38.41515,0,0,127.8846,203.6621,0,40.437,-40.437,256.0545,60.96524,0.1557082,42.25667,0,0,203.6621
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,11.09647,11.09647,0,-1,0,11.09647,0,0,1.776357E-15,0,0,11.6805,11.09647,0,0,172.8146,163.2251,0,11.6805,-11.6805,243.7422,58.03374,0.1557082,12.20612,0,0,163.2251
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,40.87455,40.87455,0,-1,0,40.87455,0,0,0,0,0,43.02585,40.87455,0,0,185.7929,151.5446,0,43.02585,-43.02585,198.3889,47.23537,0.1557082,44.96201,0,0,151.5446
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.02036,27.02036,0,-1,0,27.02036,0,0,3.552714E-15,0,0,28.44248,27.02036,0,0,233.5994,108.5187,0,28.44248,-28.44248,168.4079,40.09705,0.1557082,29.72239,0,0,108.5187
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2022,80.07625,0,0,0,168.4079,40.09705,0.1557082,0,0,0,80.07625
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.433036,2.433036,0,-1,0,2.433036,0,0,4.440892E-16,0,0,2.56109,2.433036,0,0,265.2022,80.07625,0,2.56109,-2.56109,165.7083,39.45428,0.1557082,2.676339,0,0,80.07625
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,76.77385,68.7,0,-1,0,68.7,0,0,8.073849,15.75123,0,72.31579,68.7,0,0,268.0479,77.51516,0,72.31579,-72.31579,89.48078,21.3049,0.1557082,84.45123,0,0,77.51516
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,43.9146,4.939399,0,-1,0,4.939399,0,0,38.9752,43.36666,0,5.199368,4.939399,0,0,348.3987,5.199368,0,5.199368,-5.199368,84.00017,20,0.1557082,48.30606,0,0,5.199368
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,126.2117,81,81,0,22.761,81,0,0,45.21168,57.83285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557082,138.8328,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,95.93666,81,81,0,22.761,81,0,0,14.93666,24.53033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557082,105.5303,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,122.2435,92.94472,81,0,22.761,92.94472,13.52781,0,29.29875,51.07888,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1557082,134.4678,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,112.4545,112.159,81,0,22.761,112.159,29.24329,0,0.2954794,36.46817,32.799,32.799,31.15905,0,0,354.1758,0,0,0,0,84.00017,20,0.1557082,123.7,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,59.53913,59.53913,0,-1,0,59.53913,128.0241,0,0,51.01041,76.22444,62.67278,59.53913,0,0,354.1758,0,13.55166,0,13.55166,96.85641,23.061,0.1556924,65.49305,60.97955,0,76.22444
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,106.8601,106.8601,81,0,22.761,106.8601,91.96833,0,0,6.286724,98.27745,27.22116,25.8601,0,0,340.6241,12.1965,71.05629,0,71.05629,164.2663,39.11095,0.1556997,117.5461,78.62196,81,110.4739
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,104.2847,104.2847,81,0,22.761,104.2847,79.38365,0,0,0,82.78497,24.51017,23.28466,0,0,269.5678,76.14716,58.2748,0,58.2748,219.5506,52.27386,0.1557274,114.7131,66.22797,81,158.9321
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,81.38073,81.38073,81,0,22.761,81.38073,102.1814,0,0,0,83.15601,0.4007706,0.3807321,0,0,211.293,128.5945,82.75523,0,82.75523,298.0592,70.96632,0.1557587,89.51881,66.5248,81,211.7505
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,88.3866,88.3866,81,0,22.761,88.3866,76.57005,0,0,0,67.67767,7.775377,7.386608,0,0,128.5378,203.0742,59.90229,0,59.90229,354.8875,84.49685,0.1558086,97.22527,54.14213,81,270.7519
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,68.35427,68.35427,0,-1,0,68.35427,87.03925,0,0,6.489701,59.49504,71.95187,68.35427,0,0,68.63553,256.9863,0,12.45682,-12.45682,341.7568,81.37051,0.1558086,75.1897,47.59604,0,316.4813
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,86.92127,86.92127,81,0,22.761,86.92127,73.48412,0,0,0,63.87333,6.232914,5.921269,0,0,82.47644,244.5294,57.64042,0,57.64042,396.4393,94.39013,0.1558565,95.6134,51.09866,81,308.4028
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,124.0431,124.0431,81,0,22.761,124.0431,26.80239,7.105427E-15,0,0,33.24652,45.30857,43.04314,0,0,24.83602,296.4058,0,12.06205,-12.06205,383.7248,91.36287,0.1558565,136.4475,26.59722,81,329.6523
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,0,0,0,18.25825,0,0,0,0,38.2383,284.3438,18.25825,0,18.25825,401.0461,95.48698,0.1558352,0,14.6066,0,302.602
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98005,300.7762,0,0,0,401.0461,95.48698,0.1558352,0,0,0,300.7762
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,67.4221,67.4221,0,-1,0,67.4221,0,0,0,5.464314,0,70.97063,67.4221,0,0,19.98005,300.7762,0,70.97063,-70.97063,326.2365,77.6752,0.1558352,74.16431,0,0,300.7762
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,157.076,68.7,0,-1,0,68.7,0,0,88.37605,104.0837,0,72.31579,68.7,0,0,98.8363,229.8055,0,72.31579,-72.31579,250.009,59.52582,0.1558352,172.7837,0,0,229.8055
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.85419,13.85419,0,-1,0,13.85419,0,0,1.776357E-15,0,0,14.58336,13.85419,0,0,179.1872,157.4898,0,14.58336,-14.58336,234.6367,55.86578,0.1558352,15.23961,0,0,157.4898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,59.6591,59.6591,0,-1,0,59.6591,0,0,7.105427E-15,0,0,62.79905,59.6591,0,0,195.3909,142.9064,0,62.79905,-62.79905,168.4407,40.10485,0.1558352,65.62501,0,0,142.9064
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,102.1793,68.7,0,-1,0,68.7,0,0,33.47928,43.6972,0,72.31579,68.7,0,0,265.1676,80.10735,0,72.31579,-72.31579,92.21319,21.95548,0.1558352,112.3972,0,0,80.10735
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,93.37512,7.401978,0,-1,0,7.401978,0,0,85.97314,95.31065,0,7.791555,7.401978,0,0,345.5185,7.791555,0,7.791555,-7.791555,84.00017,20,0.1558352,102.7126,0,0,7.791555
