Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,46.60606,0,0,-1,0,0,0,0,46.60606,51.26667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558352,51.26667,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,41.11684,0,0,-1,0,0,0,0,41.11684,45.22852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558352,45.22852,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558352,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,12.06657,0,0,-1,0,0,0,0,12.06657,13.27323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558352,13.27323,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.4215,14.4215,81,0,22.761,14.4215,0,0,0,0,0,0,0,66.5785,63.24957,354.1758,0,63.24957,0,63.24957,144.004,34.28659,0.1558892,15.86365,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,56.74789,56.74789,81,0,22.761,56.74789,0,0,0,0,0,0,0,24.25211,23.0395,290.9262,56.92462,23.0395,0,23.0395,165.8612,39.49068,0.1559133,62.42268,0,81,56.92462
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,45.30136,45.30136,81,0,22.761,45.30136,48.38456,0,0,0,21.91887,0,0,35.69864,33.9137,267.8867,77.66016,55.83257,0,55.83257,218.8286,52.10194,0.1559669,49.8315,17.53509,81,99.57903
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,152.293,149.7,81,0,22.761,149.7,36.70299,0,2.592991,17.82229,54.94438,72.31579,68.7,0,0,212.0542,127.9095,0,17.37141,-17.37141,200.5175,47.74217,0.1559669,167.5223,43.95551,81,182.8539
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,146.1817,68.7,0,-1,0,68.7,115.6606,0,77.48172,92.09989,79.45882,72.31579,68.7,0,0,231.3557,110.5381,7.143023,0,7.143023,207.294,49.35561,0.1559586,160.7999,63.56705,0,189.9969
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,31.31492,31.31492,0,0,0,31.31492,335.9234,0,0,0,105.1942,32.96307,31.31492,0,0,224.2127,116.9668,72.23108,0,72.23108,275.8184,65.67092,0.1558746,34.44641,84.15532,0,222.1609
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,126.388,126.388,81,0,22.761,126.388,93.87063,0,0,0,118.6412,47.7768,45.38796,0,0,151.9816,181.9748,70.86437,0,70.86437,343.0463,81.67752,0.155841,139.0268,94.91294,81,300.6159
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,68.04577,68.04577,33.47629,0,10.7375,68.04577,172.687,0,0,0,117.5062,36.38892,34.56948,0,0,81.11725,245.7527,81.11725,0,81.11725,420.0009,100,0.1557745,74.85034,94.00494,81,363.2589
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,9.107852,9.107852,0,0,0,9.107852,1193.177,99.08559,0,0,108.6728,9.587213,9.107852,0,0,0,318.7582,0,0,0,420.0009,100,0.1557745,10.01864,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557745,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557745,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557745,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,45.03252,45.03252,0,0,0,45.03252,49.58306,0,0,0,22.3285,47.40266,45.03252,0,0,0,318.7582,0,25.07415,-25.07415,393.5704,93.70704,0.1557745,49.53578,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,24.09705,24.09705,0,0,0,24.09705,0,0,3.552714E-15,0,0,25.36531,24.09705,0,0,27.86017,293.6841,0,25.36531,-25.36531,366.833,87.34101,0.1557745,26.50675,0,0,293.6841
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,117.3155,68.7,0,-1,0,68.7,0,0,48.61552,60.34707,0,72.31579,68.7,0,0,56.04385,268.3188,0,72.31579,-72.31579,290.6054,69.19164,0.1557745,129.0471,0,0,268.3188
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.3947,196.003,0,0,0,290.6054,69.19164,0.1557745,0,0,0,196.003
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.10397,34.10397,0,-1,0,34.10397,0,0,0,0,0,35.89892,34.10397,0,0,136.3947,196.003,0,35.89892,-35.89892,252.7646,60.18194,0.1557745,37.51437,0,0,196.003
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,16.24685,16.24685,0,-1,0,16.24685,0,0,3.552714E-15,0,0,17.10195,16.24685,0,0,176.2824,160.104,0,17.10195,-17.10195,234.7376,55.8898,0.1557745,17.87154,0,0,160.104
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.462024,6.462024,0,-1,0,6.462024,0,0,8.881784E-16,0,0,6.802131,6.462024,0,0,195.2846,143.0021,0,6.802131,-6.802131,227.5675,54.18264,0.1557745,7.108227,0,0,143.0021
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8425,136.2,0,0,0,227.5675,54.18264,0.1557745,0,0,0,136.2
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.81704,29.81704,0,-1,0,29.81704,0,0,0,0,0,31.38636,29.81704,0,0,202.8425,136.2,0,31.38636,-31.38636,194.4834,46.30548,0.1557745,32.79874,0,0,136.2
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7162,104.8136,0,0,0,194.4834,46.30548,0.1557745,0,0,0,104.8136
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7162,104.8136,0,0,0,194.4834,46.30548,0.1557745,0,0,0,104.8136
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,49.23309,49.23309,0,-1,0,49.23309,0,0,7.105427E-15,0,0,51.8243,49.23309,0,0,237.7162,104.8136,0,51.8243,-51.8243,139.8558,33.29893,0.1557745,54.15639,0,0,104.8136
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,56.40707,56.40707,81,0,22.761,56.40707,0,0,0,0,0,0,0,24.59293,23.36329,295.2988,52.98931,23.36329,0,23.36329,162.0202,38.57615,0.1557989,62.04777,0,81,52.98931
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,57.12769,57.12769,81,0,22.761,57.12769,0,0,0,0,0,0,0,23.87231,22.6787,271.9355,74.01627,22.6787,0,22.6787,183.5351,43.69874,0.1558226,62.84046,0,81,74.01627
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,40.97309,40.97309,81,0,22.761,40.97309,65.6469,0,0,0,26.89756,0,0,40.02691,38.02557,249.2568,94.42709,64.92313,0,64.92313,245.1266,58.36335,0.1558744,45.0704,21.51805,81,121.3247
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,184.3337,152.8579,122.0915,0,122.0915,360.9527,85.94096,0.1558418,0,42.71321,81,206.2494
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.962409,8.962409,0,-1,0,8.962409,802.5457,0.2511442,0,0,71.92743,9.434114,8.962409,0,0,62.24217,262.7403,62.24217,0,62.24217,420.0009,100,0.1557696,9.85865,57.54195,0,334.6677
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,53.16517,53.16517,0,0,0,53.16517,153.7351,25.7702,0,0,81.73353,55.96334,53.16517,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,58.48169,65.38683,0,400.4918
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,51.5329,51.5329,0,0,0,51.5329,144.4681,20.20347,0,0,74.44862,54.24516,51.5329,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,56.68619,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,89.36878,89.36878,20.66878,0,7.497202,89.36878,88.23546,6.539167,0,0,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,98.30566,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.487471,8.487471,0,-1,0,8.487471,1227.427,95.24333,0,0,104.1775,8.93418,8.487471,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,9.336218,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,64.37814,64.37814,20.25,0,7.39125,64.37814,117.8103,29.39342,0,0,75.8441,46.45068,44.12815,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,70.81596,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,120.9187,120.9187,67.86385,0,19.43755,120.9187,46.18575,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,133.0105,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557696,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,158.8137,68.7,0,-1,0,68.7,0,0,90.11369,105.9951,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1557696,174.6951,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,141.0077,68.7,0,-1,0,68.7,0,0,72.30766,86.40842,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1557696,155.1084,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,160.7581,68.7,0,-1,0,68.7,0,0,92.05811,108.1339,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1557696,176.8339,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1557696,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.75244,24.75244,0,-1,0,24.75244,0,0,3.552714E-15,0,0,26.0552,24.75244,0,0,241.0526,101.8109,0,26.0552,-26.0552,163.8536,39.01269,0.1557696,27.22769,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,40.91948,40.91948,0,-1,0,40.91948,0,0,0,0,0,43.07314,40.91948,0,0,270.0029,75.75565,0,43.07314,-43.07314,118.4506,28.20246,0.1557696,45.01143,0,0,75.75565
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,50.39205,31.04839,0,-1,0,31.04839,0,0,19.34366,24.38286,0,32.68252,31.04839,0,0,317.8619,32.68252,0,32.68252,-32.68252,84.00017,20,0.1557696,55.43126,0,0,32.68252
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,57.77106,0,0,-1,0,0,0,0,57.77106,63.54816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557696,63.54816,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,45.49487,0,0,-1,0,0,0,0,45.49487,50.04436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557696,50.04436,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,65.70628,0,0,-1,0,0,0,0,65.70628,72.2769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557696,72.2769,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,50.73004,50.73004,81,0,22.761,50.73004,0,0,0,0,0,0,0,30.26996,28.75646,354.1758,0,28.75646,0,28.75646,111.2809,26.49541,0.1557996,55.80304,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,67.63358,67.63358,81,0,22.761,67.63358,0,0,0,0,0,0,0,13.36642,12.6981,325.4193,25.88082,12.6981,0,12.6981,123.3274,29.36361,0.1558128,74.39694,0,81,25.88082
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,41.18557,41.18557,81,0,22.761,41.18557,50.44913,0,0,0,20.77776,0,0,39.81443,37.82371,312.7213,37.3091,58.60147,0,58.60147,178.9217,42.60031,0.1558693,45.30412,16.62221,81,58.08686
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,50.20134,50.20134,81,0,22.761,50.20134,95.7403,0,0,0,48.06292,0,0,30.79865,29.25872,254.1198,90.05043,77.32164,0,77.32164,252.2754,60.06545,0.1559067,55.22148,38.45034,81,138.1134
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.393788,5.393788,0,-1,0,5.393788,1177.492,0,0,0,63.51144,5.677672,5.393788,0,0,176.7981,159.6399,57.83377,0,57.83377,307.1413,73.12875,0.1558397,5.933167,50.80915,0,223.1514
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,50.07195,50.07195,0,0,0,50.07195,185.0803,0,0,0,92.67332,52.70731,50.07195,0,0,118.9644,211.6903,39.96601,0,39.96601,345.0564,82.15613,0.1557935,55.07914,74.13866,0,304.3636
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,164.9865,149.7,81,0,22.761,149.7,68.64375,0,15.2865,31.78515,102.7597,72.31579,68.7,0,0,78.99835,247.6597,30.4439,0,30.4439,373.938,89.03269,0.1557583,181.4852,82.20775,81,350.4194
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,22.73071,22.73071,0,0,0,22.73071,512.6169,44.03996,0,0,116.5215,23.92707,22.73071,0,0,48.55445,275.0592,48.55445,0,48.55445,420.0009,100,0.1557022,25.00378,93.21719,0,391.5807
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,103.6198,103.6198,34.91975,0,11.1027,103.6198,98.94562,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557022,113.9817,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,110.8626,68.7,0,-1,0,68.7,152.2705,32.29405,42.16265,53.24891,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557022,121.9489,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,170.5226,149.7,81,0,22.761,149.7,57.01857,13.04102,20.82261,37.87487,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557022,187.5749,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557022,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557022,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,12.28725,12.28725,0,0,0,12.28725,0,0,1.776357E-15,0,0,12.93395,12.28725,0,0,0,318.7582,0,12.93395,-12.93395,406.3673,96.75391,0.1557022,13.51597,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,69.80058,68.7,0,-1,0,68.7,0,0,1.100585,8.080643,0,72.31579,68.7,0,0,14.37105,305.8243,0,72.31579,-72.31579,330.1397,78.60454,0.1557022,76.78064,0,0,305.8243
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,54.53161,54.53161,0,-1,0,54.53161,0,0,7.105427E-15,0,0,57.4017,54.53161,0,0,94.72192,233.5085,0,57.4017,-57.4017,269.633,64.19821,0.1557022,59.98477,0,0,233.5085
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.25796,5.25796,0,-1,0,5.25796,0,0,8.881784E-16,0,0,5.534695,5.25796,0,0,158.5016,176.1068,0,5.534695,-5.534695,263.799,62.80915,0.1557022,5.783756,0,0,176.1068
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,64.71299,64.71299,0,-1,0,64.71299,0,0,0,2.484289,0,68.11893,64.71299,0,0,164.6512,170.5721,0,68.11893,-68.11893,191.9953,45.71307,0.1557022,71.18429,0,0,170.5721
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,16.66381,16.66381,0,-1,0,16.66381,0,0,3.552714E-15,0,0,17.54085,16.66381,0,0,240.339,102.4532,0,17.54085,-17.54085,173.5056,41.31078,0.1557022,18.33019,0,0,102.4532
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,62.69763,62.69763,0,-1,0,62.69763,0,0,7.105427E-15,0.267396,0,65.99751,62.69763,0,0,259.8288,84.91232,0,65.99751,-65.99751,103.9381,24.74712,0.1557022,68.9674,0,0,84.91232
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,101.0185,17.96907,0,-1,0,17.96907,0,0,83.04945,93.1513,0,18.91481,17.96907,0,0,333.1594,18.91481,0,18.91481,-18.91481,84.00017,20,0.1557022,111.1204,0,0,18.91481
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,79.3765,0,0,-1,0,0,0,0,79.3765,87.31416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557022,87.31416,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,37.53502,0,0,-1,0,0,0,0,37.53502,41.28852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557022,41.28852,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,68.65816,0,0,-1,0,0,0,0,68.65816,75.52397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557022,75.52397,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,38.95813,38.95813,81,0,22.761,38.95813,0,0,0,0,0,0,0,42.04187,39.93977,354.1758,0,39.93977,0,39.93977,121.8904,29.02146,0.1557437,42.85395,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,51.28004,51.28004,81,0,22.761,51.28004,0,0,0,0,0,0,0,29.71995,28.23396,314.236,35.9458,28.23396,0,28.23396,148.6754,35.39885,0.1557731,56.40805,0,81,35.9458
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,90.71843,90.71843,81,0,22.761,90.71843,23.359,0,0,0,21.19092,10.22992,9.718427,0,0,286.0021,61.35636,10.961,0,10.961,159.074,37.87468,0.1557821,99.79027,16.95274,81,82.54728
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,91.41237,91.41237,81,0,22.761,91.41237,61.67932,0,0,0,56.38252,10.96038,10.41236,0,0,275.0411,71.22126,45.42214,0,45.42214,202.1652,48.13447,0.1558196,100.5536,45.10602,81,127.6038
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,66.69192,66.69192,0,-1,0,66.69192,127.3576,0,0,4.661113,84.93725,70.20202,66.69192,0,0,229.6189,112.1012,14.73523,0,14.73523,216.1443,51.46281,0.1558026,73.36111,67.9498,0,197.0384
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,53.47479,53.47479,0,0,0,53.47479,183.2506,0,0,0,97.99288,56.28925,53.47479,0,0,214.8837,125.3629,41.70363,0,41.70363,255.7078,60.88269,0.1557544,58.82227,78.3943,0,223.3558
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.191273,5.191273,0,0,0,5.191273,1967.922,0,0,0,102.1602,5.464498,5.191273,0,0,173.1801,162.8961,96.69572,0,96.69572,347.4414,82.72398,0.155643,5.7104,81.72818,0,265.0564
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,104.3979,104.3979,69.50677,0,19.85321,104.3979,108.4427,0,0,0,113.2119,36.72752,34.89115,0,0,76.48435,249.9223,76.48435,0,76.48435,420.0009,100,0.1556252,114.8377,90.5695,81,363.1342
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,157.8011,149.7,81,0,22.761,149.7,73.99165,38.4497,8.101055,23.88116,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1556252,173.5812,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,103.5146,68.7,0,-1,0,68.7,141.7065,25.0366,34.81459,45.16605,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1556252,113.8661,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,131.8025,131.8025,63.10248,0,18.23293,131.8025,66.08036,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1556252,144.9827,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1556252,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,29.99007,29.99007,0,0,0,29.99007,87.67075,0,0,0,26.29252,31.5685,29.99007,0,0,0,318.7582,0,5.275977,-5.275977,414.4395,98.67587,0.1556252,32.98908,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,12.22721,12.22721,0,0,0,12.22721,0,0,0,0,0,12.87074,12.22721,0,0,5.862197,313.4822,0,12.87074,-12.87074,400.8725,95.44565,0.1556252,13.44993,0,0,313.4822
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,82.79156,68.7,0,-1,0,68.7,0,0,14.09156,22.37071,0,72.31579,68.7,0,0,20.16302,300.6115,0,72.31579,-72.31579,324.645,77.29627,0.1556252,91.07071,0,0,300.6115
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,64.6201,64.6201,0,-1,0,64.6201,0,0,1.421085E-14,2.382109,0,68.02116,64.6201,0,0,100.5139,228.2957,0,68.02116,-68.02116,252.9444,60.22473,0.1556252,71.08211,0,0,228.2957
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.09933,26.09933,0,-1,0,26.09933,0,0,3.552714E-15,0,0,27.47297,26.09933,0,0,176.093,160.2746,0,27.47297,-27.47297,223.9853,53.32973,0.1556252,28.70926,0,0,160.2746
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.5989,31.5989,0,-1,0,31.5989,0,0,3.552714E-15,0,0,33.262,31.5989,0,0,206.6185,132.8016,0,33.262,-33.262,188.9241,44.98184,0.1556252,34.75879,0,0,132.8016
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.0971,38.0971,0,-1,0,38.0971,0,0,7.105427E-15,0,0,40.10221,38.0971,0,0,243.5763,99.53958,0,40.10221,-40.10221,146.6527,34.91723,0.1556252,41.90681,0,0,99.53958
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,75.96572,56.4655,0,-1,0,56.4655,0,0,19.50022,27.09679,0,59.43737,56.4655,0,0,288.1343,59.43737,0,59.43737,-59.43737,84.00017,20,0.1556252,83.56229,0,0,59.43737
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,85.5781,0,0,-1,0,0,0,0,85.5781,94.13591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556252,94.13591,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,138.3672,0,0,-1,0,0,0,0,138.3672,152.2039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556252,152.2039,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,129.0457,0,0,-1,0,0,0,0,129.0457,141.9502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556252,141.9502,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,108.0721,0,0,-1,0,0,0,0,108.0721,118.8793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556252,118.8793,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,65.72809,65.72809,81,0,22.761,65.72809,0,0,0,0,0,0,0,15.27191,14.50832,354.1758,0,14.50832,0,14.50832,97.76396,23.27709,0.1556403,72.3009,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,60.90001,60.90001,81,0,22.761,60.90001,0,0,0,0,0,0,0,20.09999,19.09499,339.6675,13.05748,19.09499,0,19.09499,115.8791,27.5902,0.1556601,66.99001,0,81,13.05748
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,84.54516,84.54516,81,0,22.761,84.54516,31.12722,0,0,0,26.31656,3.731743,3.545156,0,0,320.5725,30.24298,22.58482,0,22.58482,137.3049,32.69158,0.1556787,92.99967,21.05325,81,56.55954
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,154.375,149.7,81,0,22.761,149.7,34.43924,0,4.674964,30.97606,51.55553,72.31579,68.7,0,0,297.9877,50.56931,0,20.76025,-20.76025,115.4217,27.4813,0.1556787,169.8125,41.24443,81,102.1248
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,145.0015,68.7,0,-1,0,68.7,82.96615,0,76.30152,120.3535,56.99774,72.31579,68.7,0,0,321.0546,29.80906,0,15.31805,-15.31805,99.27504,23.63687,0.1556787,159.5017,45.59819,0,86.8068
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,121.7662,121.7662,81,0,22.761,121.7662,60.30578,0,0,25.22423,73.43204,42.91175,40.76617,0,0,338.0747,14.49101,30.52028,0,30.52028,128.2291,30.53068,0.1557016,133.9428,58.74563,81,87.92305
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,157.1762,149.7,81,0,22.761,149.7,47.37407,0,7.476166,38.55787,70.91899,72.31579,68.7,0,0,307.5544,41.95927,0,1.3968,-1.3968,126.7568,30.18012,0.1557016,172.8938,56.73519,81,112.8783
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,44.35275,44.35275,81,0,22.761,44.35275,201.932,0,0,0,89.56242,0,0,36.64725,34.81489,309.1064,40.56247,124.3773,0,124.3773,244.7514,58.27403,0.1556847,48.78802,71.64993,81,130.1249
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,80.50243,80.50243,81,0,22.761,80.50243,90.33544,0,0,0,72.72223,0,0,0.4975665,0.4726881,184.7291,152.502,73.19492,0,73.19492,314.1902,74.80704,0.1557266,88.55267,58.17778,81,225.2243
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,96.49689,68.7,0,-1,0,68.7,113.5038,0,27.7969,37.44659,77.97713,72.31579,68.7,0,0,111.5342,218.3775,5.661335,0,5.661335,319.561,76.08581,0.1557201,106.1466,62.3817,0,296.3546
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,69.09465,69.09465,81,0,22.761,69.09465,118.1715,0,0,0,81.65017,0,0,11.90535,11.31008,105.8728,223.4727,92.96026,0,92.96026,407.7509,97.08335,0.1557393,76.00411,65.32014,81,305.1228
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,138.3562,138.3562,81,0,22.761,138.3562,40.05115,0,2.842171E-14,2.491802,55.41324,60.37493,57.35618,0,0,12.91259,307.1369,0,4.961688,-4.961688,402.5208,95.8381,0.1557393,152.1918,44.33059,81,362.5501
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,93.85445,93.85445,81,0,22.761,93.85445,25.15094,0,0,0,23.60528,13.531,12.85445,0,0,18.42558,302.1752,10.07428,0,10.07428,412.0781,98.11364,0.1557476,103.2399,18.88422,81,325.7805
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,70.35619,70.35619,79.14703,0,22.2922,70.35619,0,0,0,0,0,0,0,8.790841,8.351299,8.351299,311.2421,8.351299,0,8.351299,420.0009,100,0.1557562,77.39181,0,81,311.2421
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,187.5251,68.7,0,-1,0,68.7,0,0,118.8251,137.5777,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1557562,206.2776,0,0,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,104.2777,68.7,0,-1,0,68.7,0,0,35.57773,46.0055,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1557562,114.7055,0,0,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,135.9805,68.7,0,-1,0,68.7,0,0,67.28046,80.87851,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1557562,149.5785,0,0,174.1266
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.09313,36.09313,0,-1,0,36.09313,0,0,7.105427E-15,0,0,37.99277,36.09313,0,0,241.0526,101.8109,0,37.99277,-37.99277,151.2703,36.01667,0.1557562,39.70244,0,0,101.8109
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.30811,26.30811,0,-1,0,26.30811,0,0,3.552714E-15,0,0,27.69275,26.30811,0,0,283.2668,63.81809,0,27.69275,-27.69275,122.0796,29.06652,0.1557562,28.93892,0,0,63.81809
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,11.0849,11.0849,0,-1,0,11.0849,0,0,0,0,0,11.66831,11.0849,0,0,314.0365,36.12534,0,11.66831,-11.66831,109.7801,26.13808,0.1557562,12.19339,0,0,36.12534
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,74.27197,23.23418,0,-1,0,23.23418,0,0,51.03778,58.46498,0,24.45703,23.23418,0,0,327.0013,24.45703,0,24.45703,-24.45703,84.00017,20,0.1557562,81.69916,0,0,24.45703
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.61837,0,0,-1,0,0,0,0,33.61837,36.98021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557562,36.98021,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.556533,0,0,-1,0,0,0,0,5.556533,6.112186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557562,6.112186,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,90.06537,0,0,-1,0,0,0,0,90.06537,99.0719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557562,99.0719,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,48.36852,48.36852,81,0,22.761,48.36852,0,0,0,0,0,0,0,32.63148,30.99991,354.1758,0,30.99991,0,30.99991,113.4093,27.00215,0.1557883,53.20537,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.37114,17.37114,81,0,22.761,17.37114,0,0,0,0,0,0,0,63.62886,60.44742,323.1759,27.89992,60.44742,0,60.44742,170.7547,40.6558,0.1558447,19.10825,0,81,27.89992
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,53.05333,53.05333,81,0,22.761,53.05333,18.10133,0,0,0,9.603354,0,0,27.94668,26.54934,262.7285,82.3026,36.1527,0,36.1527,205.0522,48.82185,0.15588,58.35866,7.682684,81,91.90595
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,27.61399,27.61399,81,0,22.761,27.61399,74.58401,0,0,0,20.59562,0,0,53.38601,50.71671,226.5758,114.84,71.31233,0,71.31233,272.705,64.92963,0.1559239,30.37539,16.4765,81,135.4356
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,72.45913,68.7,0,-1,0,68.7,75.55409,0,3.75913,11.00504,51.90566,72.31579,68.7,0,0,155.2634,179.0211,0,20.41013,-20.41013,251.1908,59.80722,0.1559239,79.70504,41.52453,0,230.9268
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,94.05167,94.05167,81,0,22.761,94.05167,69.16845,0,0,0,65.05408,13.7386,13.05167,0,0,177.9414,158.611,51.31548,0,51.31548,299.873,71.39819,0.1559659,103.4568,52.04327,81,223.6651
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,50.29339,0,14.99223,0,0,0,0,0,78.84717,0,0,50.29339,47.77872,126.6259,204.7949,126.6259,0,126.6259,420.0009,100,0.1558828,0,63.07773,81,283.6421
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,53.66571,53.66571,0,0,0,53.66571,180.3555,40.29882,0,0,96.78905,56.49023,53.66571,0,0,0,318.7582,0,0,0,420.0009,100,0.1558828,59.03228,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,69.52523,69.52523,20.25,0,7.39125,69.52523,117.7945,30.02822,0,0,81.89689,51.86866,49.27523,0,0,0,318.7582,0,0,0,420.0009,100,0.1558828,76.47775,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.46475,15.46475,0,-1,0,15.46475,396.4241,45.02731,0,0,61.30599,16.27868,15.46475,0,0,0,318.7582,0,0,0,420.0009,100,0.1558828,17.01122,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,112.4127,112.4127,43.87647,0,13.36875,112.4127,64.17725,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1558828,123.6539,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.660488,3.660488,0,0,0,3.660488,925.4014,30.02106,0,0,33.87421,3.853145,3.660488,0,0,0,318.7582,0,0,0,420.0009,100,0.1558828,4.026537,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.38056,13.38056,0,0,0,13.38056,94.80461,0,0,0,12.68539,14.0848,13.38056,0,0,0,318.7582,0,1.399412,-1.399412,418.5257,99.64878,0.1558828,14.71862,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,74.58038,74.58038,76.21711,0,21.55093,74.58038,0,0,0,0,0,0,0,1.636739,1.554902,1.554902,317.3588,1.554902,0,1.554902,420.0009,100,0.1558844,82.03841,0,81,317.3588
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,75.60618,68.7,0,-1,0,68.7,0,0,6.906178,14.4668,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1558844,83.16679,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,84.27087,68.7,0,-1,0,68.7,0,0,15.57087,23.99796,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1558844,92.69796,0,0,246.4424
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.99013,29.99013,0,-1,0,29.99013,0,0,3.552714E-15,0,0,31.56856,29.99013,0,0,160.7018,174.1266,0,31.56856,-31.56856,234.2696,55.77836,0.1558844,32.98914,0,0,174.1266
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,97.37724,68.7,0,-1,0,68.7,0,0,28.67725,38.41497,0,72.31579,68.7,0,0,195.7779,142.5581,0,72.31579,-72.31579,158.0421,37.62899,0.1558844,107.115,0,0,142.5581
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.97134,25.97134,0,-1,0,25.97134,0,0,0,0,0,27.33825,25.97134,0,0,276.1288,70.24229,0,27.33825,-27.33825,129.225,30.7678,0.1558844,28.56847,0,0,70.24229
