Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,66.33163,66.33163,20.25,0,7.39125,66.33163,0,0,0,0,0,48.50697,46.08162,0,0,0,318.7582,0,48.50697,-48.50697,368.87,87.82601,0,72.96478,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,122.014,122.014,53.31398,0,15.75644,122.014,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,53.89664,270.2513,0,72.31579,-72.31579,292.6425,69.67664,0,134.2154,0,81,270.2513
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,123.2467,123.2467,54.54665,0,16.0683,123.2467,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,134.2475,197.9355,0,72.31579,-72.31579,216.4149,51.52726,0,135.5713,0,81,197.9355
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,112.5931,112.5931,43.89313,0,13.37296,112.5931,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,214.5984,125.6197,0,72.31579,-72.31579,140.1874,33.37788,0,123.8524,0,81,125.6197
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,37.94589,37.94589,81,0,22.761,37.94589,0,0,0,0,0,0,0,43.05411,40.90141,294.9493,53.30389,40.90141,0,40.90141,178.9899,42.61655,0.2959064,41.74048,0,81,53.30389
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,40.73928,40.73928,81,0,22.761,40.73928,17.68304,0,0,0,7.203945,0,0,40.26072,38.24768,254.0479,90.11515,45.45163,0,45.45163,222.1091,52.88301,0.2934996,44.81321,5.763156,81,97.31909
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,41.74762,41.74762,81,0,22.761,41.74762,38.72434,0,0,0,16.16649,0,0,39.25238,37.28976,208.5962,131.0216,53.45625,0,53.45625,272.8221,64.95752,0.2910837,45.92238,12.93319,81,147.1881
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,86.66705,86.66705,81,0,22.761,86.66705,36.37661,0,0,0,31.52654,5.965317,5.667051,0,0,155.14,179.1322,25.56122,0,25.56122,297.0716,70.7312,0.2873697,95.33376,25.22123,81,210.6588
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,26.0875,26.0875,81,0,22.761,26.0875,29.45038,0,0,0,7.682869,0,0,54.9125,52.16687,129.5788,202.1373,59.84974,0,59.84974,353.8501,84.24985,0.2868302,28.69625,6.146295,81,209.8202
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,104.9812,104.9812,81,0,22.761,104.9812,5.921282,0,1.421085E-14,0,6.216231,25.24334,23.98117,0,0,69.72902,256.0021,0,19.02711,-19.02711,333.7938,79.47454,0.2868302,115.4793,4.972985,81,262.2183
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,91.07867,91.07867,81,0,22.761,91.07867,37.07765,0,0,0,33.76983,10.60912,10.07867,0,0,90.87025,236.975,23.16071,0,23.16071,355.7659,84.706,0.2849863,100.1865,27.01587,81,270.7448
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,69.14929,69.14929,81,0,22.761,69.14929,43.14854,0,0,0,29.83691,0,0,11.85071,11.25818,67.70954,257.8196,41.09508,0,41.09508,394.7521,93.98842,0.2835628,76.06422,23.86953,81,287.6566
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,42.00677,42.00677,0,0,0,42.00677,30.08606,0,0,0,12.63818,44.21765,42.00677,0,0,26.61446,294.8052,0,31.57947,-31.57947,361.4645,86.0628,0.2835628,46.20745,10.11054,0,307.4434
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,61.70276,263.2257,7.161844,0,7.161844,368.2588,87.68049,0.2767167,0,5.729475,0,270.3876
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,56.16261,56.16261,81,0,22.761,56.16261,25.1457,0,0,0,14.12248,0,0,24.83739,23.59552,54.54091,269.6714,37.718,0,37.718,404.0412,96.2001,0.2776628,61.77887,11.29799,81,283.7939
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,16.82291,303.6176,7.428895,0,7.428895,411.0889,97.87811,0.2716277,0,5.943117,0,311.0465
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,49.26583,49.26583,59.15426,0,17.23403,49.26583,0,0,0,0,0,0,0,9.888436,9.394014,9.394014,310.3036,9.394014,0,9.394014,420.0009,100,0.2722771,54.19241,0,81,310.3036
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,68.13239,68.13239,68.13239,0,19.5055,68.13239,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2722771,74.94563,0,81,318.7582
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,95.03884,95.03884,81,0,22.761,95.03884,0,0,0,0,0,14.77772,14.03884,0,0,0,318.7582,0,14.77772,-14.77772,404.4237,96.29118,0.2722771,104.5427,0,81,318.7582
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,112.3307,112.3307,81,0,22.761,112.3307,0,0,0,0,0,32.9797,31.33072,0,0,16.41969,303.9805,0,32.9797,-32.9797,369.6601,88.01413,0.2722771,123.5638,0,81,303.9805
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.381433,5.381433,0,0,0,5.381433,0,0,0,0,0,5.664667,5.381433,0,0,53.0638,271.0008,0,5.664667,-5.664667,363.689,86.59245,0.2722771,5.919577,0,0,271.0008
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.32086,22.32086,0,0,0,22.32086,0,0,3.552714E-15,0,0,23.49565,22.32086,0,0,59.35788,265.3361,0,23.49565,-23.49565,338.9224,80.69566,0.2722771,24.55295,0,0,265.3361
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,68.26501,68.26501,81,0,22.761,68.26501,0,0,0,0,0,0,0,12.73499,12.09824,85.46415,241.8405,12.09824,0,12.09824,350.3998,83.42836,0.273064,75.09151,0,81,241.8405
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.14877,28.14877,0,0,0,28.14877,0,0,3.552714E-15,0,0,29.63028,28.14877,0,0,73.36591,252.7289,0,29.63028,-29.63028,319.1668,75.99194,0.273064,30.96364,0,0,252.7289
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.2884,223.0986,0,0,0,319.1668,75.99194,0.273064,0,0,0,223.0986
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,99.25239,99.25239,81,0,22.761,99.25239,0,0,0,0,0,19.21304,18.25239,0,0,106.2884,223.0986,0,19.21304,-19.21304,298.9145,71.16997,0.273064,109.1776,0,81,223.0986
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.6363,203.8856,68.7,0,68.7,364.089,86.68768,0.263519,0,0,81,203.8856
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.15121,16.15121,0,0,0,16.15121,0,0,0,0,0,17.00128,16.15121,0,0,58.93626,265.7156,0,17.00128,-17.00128,346.1681,82.42081,0.263519,17.76633,0,0,265.7156
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.82657,248.7143,0,0,0,346.1681,82.42081,0.263519,0,0,0,248.7143
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,26.63033,26.63033,0,0,0,26.63033,41.33082,0,0,0,11.00653,28.03192,26.63033,0,0,77.82657,248.7143,0,17.02539,-17.02539,328.2217,78.14788,0.263519,29.29336,8.805225,0,259.7209
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,17.63195,17.63195,0,0,0,17.63195,172.7743,0,0,0,30.46347,18.55994,17.63195,0,0,96.74367,231.6889,11.90353,0,11.90353,339.5144,80.8366,0.2564523,19.39514,24.37078,0,262.1524
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,20.79038,20.79038,0,0,0,20.79038,270.1866,0,0,0,56.17283,21.88461,20.79038,0,0,84.84013,242.4021,34.28822,0,34.28822,372.0431,88.5815,0.2380627,22.86942,44.93827,0,298.575
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,40.61152,0,0,91.16344,0,0,0,0,50.55192,273.2615,50.55192,0,50.55192,420.0009,100,0.2153011,0,72.93075,0,364.4249
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2153011,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,56.4438,56.4438,0,0,0,56.4438,216.8547,62.98649,0,0,122.401,59.41452,56.4438,0,0,0,318.7582,0,0,0,420.0009,100,0.2153011,62.08818,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,102.5622,102.5622,33.86222,0,10.83514,102.5622,109.1768,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2153011,112.8184,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,99.11588,99.11588,30.41587,0,9.963216,99.11588,111.6134,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2153011,109.0275,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,26.27806,26.27806,0,0,0,26.27806,299.5744,51.06122,0,0,78.72234,27.66111,26.27806,0,0,0,318.7582,0,0,0,420.0009,100,0.2153011,28.90586,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,61.25306,61.25306,0,0,0,61.25306,49.35644,0,7.105427E-15,0,30.23233,64.47691,61.25306,0,0,0,318.7582,0,34.24458,-34.24458,383.9039,91.4055,0.2153011,67.37836,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,86.10371,86.10371,81,0,22.761,86.10371,26.19477,0,0,0,22.55467,5.372333,5.103716,0,0,38.04953,284.5136,17.18234,0,17.18234,400.2045,95.28659,0.2169301,94.71409,18.04374,81,307.0683
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86719,299.9778,0,0,0,400.2045,95.28659,0.2169301,0,0,0,299.9778
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,19.30167,19.30167,0,0,0,19.30167,0,0,0,0,0,20.31755,19.30167,0,0,20.86719,299.9778,0,20.31755,-20.31755,378.7879,90.18742,0.2169301,21.23184,0,0,299.9778
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,50.82693,50.82693,0,0,0,50.82693,0,0,7.105427E-15,0,0,53.50203,50.82693,0,0,43.44225,279.6602,0,53.50203,-53.50203,322.3918,76.7598,0.2169301,55.90962,0,0,279.6602
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.8889,226.1582,0,0,0,322.3918,76.7598,0.2169301,0,0,0,226.1582
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.8889,226.1582,0,0,0,322.3918,76.7598,0.2169301,0,0,0,226.1582
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,58.10648,58.10648,0,0,0,58.10648,0,0,7.105427E-15,0,0,61.16472,58.10648,0,0,102.8889,226.1582,0,61.16472,-61.16472,257.9185,61.40905,0.2169301,63.91713,0,0,226.1582
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,70.87632,70.87632,81,0,22.761,70.87632,0,0,0,0,0,0,0,10.12368,9.617494,170.8497,164.9935,9.617494,0,9.617494,267.0425,63.58142,0.2182974,77.96396,0,81,164.9935
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.559466,7.559466,79.87525,0,22.47644,7.559466,0,0,0,0,0,0,0,72.31579,68.7,161.2323,173.6492,68.7,0,68.7,332.217,79.09914,0.2211238,8.315413,0,81,173.6492
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.79545,18.79545,81,0,22.761,18.79545,0,0,0,0,0,0,0,62.20455,59.09432,92.53225,235.4792,59.09432,0,59.09432,388.2788,92.44716,0.2269927,20.675,0,81,235.4792
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,102.3228,102.3228,81,0,22.761,102.3228,0,0,0,0,0,22.44509,21.32284,0,0,33.43793,288.6641,0,22.44509,-22.44509,364.6196,86.81403,0.2269927,112.5551,0,81,288.6641
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,70.90202,70.90202,81,0,22.761,70.90202,0,0,0,0,0,0,0,10.09797,9.593076,58.37692,266.219,9.593076,0,9.593076,373.7204,88.98087,0.2279468,77.99223,0,81,266.219
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,107.4027,107.4027,81,0,22.761,107.4027,0,0,0,0,0,27.79236,26.40274,0,0,48.78384,274.8528,0,27.79236,-27.79236,344.4247,82.00571,0.2279468,118.143,0,81,274.8528
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,41.59581,41.59581,0,0,0,41.59581,0,0,7.105427E-15,0,0,43.78506,41.59581,0,0,79.66424,247.0604,0,43.78506,-43.78506,298.2712,71.01681,0.2279468,45.75539,0,0,247.0604
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,128.3143,203.2753,23.91298,0,23.91298,320.957,76.41819,0.2203426,0,19.13038,0,227.1883
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,56.68008,56.68008,0,0,0,56.68008,87.33817,0,0,0,49.50335,59.66325,56.68008,0,0,104.4013,224.797,0,10.1599,-10.1599,310.2476,73.86832,0.2203426,62.34809,39.60268,0,274.3004
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,75.7581,75.7581,81,0,22.761,75.7581,96.26601,0,0,0,72.9293,0,0,5.241898,4.979803,115.6901,214.6371,77.9091,0,77.9091,384.1586,91.46616,0.2202303,83.33392,58.34344,81,287.5664
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,50.80053,50.80053,0,0,0,50.80053,205.4607,13.11986,0,0,104.3751,53.47424,50.80053,0,0,37.78101,284.7553,37.78101,0,37.78101,420.0009,100,0.2102358,55.88058,83.50008,0,389.1304
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,145.0244,145.0244,76.32445,0,21.57809,145.0244,85.8304,52.15928,0,9.826896,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,159.5269,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,31.06528,31.06528,0,0,0,31.06528,421.7336,98.31242,0,0,131.0127,32.7003,31.06528,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,34.17181,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,51.01165,51.01165,0,0,0,51.01165,250.1556,73.91203,0,0,127.6085,53.69648,51.01165,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,56.11282,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,32.26571,32.26571,0,0,0,32.26571,349.5922,78.8345,0,0,112.7984,33.96391,32.26571,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,35.49228,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,89.32321,89.32321,20.62321,0,7.485672,89.32321,94.62598,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,98.25553,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,75.67967,75.67967,21.77883,0,7.778043,75.67967,74.9709,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.2102358,83.24763,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,181.3847,149.7,81,0,22.761,149.7,17.25933,0,31.6847,49.82317,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2102358,199.5232,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,76.40276,76.40276,81,0,22.761,76.40276,0,0,0,0,0,0,0,4.597241,4.367379,51.64285,272.2797,4.367379,0,4.367379,375.1514,89.32158,0.2106829,84.04304,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.27547,276.2103,0,0,0,375.1514,89.32158,0.2106829,0,0,0,276.2103
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,75.02839,75.02839,81,0,22.761,75.02839,0,0,0,0,0,0,0,5.971612,5.673031,47.27547,276.2103,5.673031,0,5.673031,380.5333,90.60298,0.2112568,82.53123,0,81,276.2103
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,82.75094,82.75094,81,0,22.761,82.75094,0,0,0,0,0,1.843095,1.75094,0,0,41.60244,281.316,0,1.843095,-1.843095,378.5905,90.14042,0.2112568,91.02603,0,81,281.316
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,114.5335,114.5335,81,0,22.761,114.5335,0,0,0,0,0,35.2984,33.53348,0,0,43.65033,279.4729,0,35.2984,-35.2984,341.3827,81.28144,0.2112568,125.9868,0,81,279.4729
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,74.59755,74.59755,81,0,22.761,74.59755,0,0,0,0,0,0,0,6.402454,6.082331,82.87077,244.1745,6.082331,0,6.082331,347.1529,82.6553,0.2118635,82.0573,0,81,244.1745
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,27.53774,27.53774,0,0,0,27.53774,0,0,3.552714E-15,0,0,28.98709,27.53774,0,0,76.78844,249.6486,0,28.98709,-28.98709,316.5978,75.38029,0.2118635,30.29151,0,0,249.6486
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,102.6889,102.6889,81,0,22.761,102.6889,0,0,0,0,0,22.83037,21.68885,0,0,108.9963,220.6615,0,22.83037,-22.83037,292.5325,69.65046,0.2118635,112.9577,0,81,220.6615
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,88.78139,88.78139,81,0,22.761,88.78139,0,0,0,0,0,8.190935,7.781388,0,0,134.3634,197.8312,0,8.190935,-8.190935,283.8985,67.59475,0.2118635,97.65953,0,81,197.8312
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.24225,18.24225,81,0,22.761,18.24225,0,0,0,0,0,0,0,62.75775,59.61986,143.4644,189.6402,59.61986,0,59.61986,340.4589,81.06148,0.2167588,20.06648,0,81,189.6402
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6716535,0.6716535,0,0,0,0.6716535,0,0,1.110223E-16,0,0,0.7070037,0.6716535,0,0,83.84457,243.2981,0,0.7070037,-0.7070037,339.7137,80.88404,0.2167588,0.7388188,0,0,243.2981
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,41.56458,41.56458,0,0,0,41.56458,0,0,0,0,0,43.75219,41.56458,0,0,84.63013,242.5911,0,43.75219,-43.75219,293.5948,69.90338,0.2167588,45.72104,0,0,242.5911
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,70.48363,70.48363,81,0,22.761,70.48363,0,0,0,0,0,0,0,10.51637,9.990547,133.2437,198.8389,9.990547,0,9.990547,303.0727,72.16001,0.21762,77.532,0,81,198.8389
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,123.2531,207.8304,74.99561,0,74.99561,374.2197,89.09976,0.2159242,0,5.036491,81,214.126
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.29478,1.29478,0,0,0,1.29478,1749.937,0,0,0,22.65784,1.362926,1.29478,0,0,48.25752,275.3264,21.29491,0,21.29491,394.4219,93.90978,0.211392,1.424258,18.12627,0,297.9843
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,19.57134,0,0,46.53395,0,0,0,0,26.96261,294.4919,26.96261,0,26.96261,420.0009,100,0.2059194,0,37.22716,0,341.0258
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,167.6113,149.7,81,0,22.761,149.7,23.54805,0,17.91128,34.67241,35.25143,72.31579,68.7,0,0,0,318.7582,0,37.06435,-37.06435,380.9316,90.69781,0.2059194,184.3724,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,72.17159,72.17159,81,0,22.761,72.17159,18.43328,0,0,0,13.3036,0,0,8.828403,8.386983,41.18262,281.6939,21.69058,0,21.69058,401.5091,95.59721,0.2073943,79.38876,10.64288,81,294.9975
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,18.80863,18.80863,0,0,0,18.80863,185.9022,0,0,0,34.96565,19.79856,18.80863,0,0,19.49204,301.2154,15.16709,0,15.16709,415.8978,99.02309,0.2044773,20.68949,27.97252,0,336.181
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,59.21046,59.21046,0,0,0,59.21046,103.3464,0,0,0,61.19188,62.3268,59.21046,0,0,4.324945,314.8658,0,1.134912,-1.134912,414.7015,98.73827,0.2044773,65.1315,48.95351,0,376.0576
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,80.06373,80.06373,72.52485,0,20.61679,80.06373,16.88857,1.065814E-14,0,0,13.52162,7.93566,7.538877,0,0,5.585959,313.7309,5.585959,0,5.585959,420.0009,100,0.2047998,88.0701,10.8173,81,327.2525
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,24.65979,24.65979,0,0,0,24.65979,65.67955,0,0,0,16.19644,25.95767,24.65979,0,0,0,318.7582,0,9.761233,-9.761233,409.7116,97.55019,0.2047998,27.12577,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,10.84582,308.997,10.32318,0,10.32318,419.505,99.88195,0.2028677,0,8.258545,0,319.3202
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,22.39004,22.39004,0,0,0,22.39004,27.04342,0,3.552714E-15,0,6.05503,23.56846,22.39004,0,0,0.5226343,318.2878,0,17.51343,-17.51343,401.0443,95.48653,0.2028677,24.62904,4.844024,0,324.3429
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,97.48318,97.48318,81,0,22.761,97.48318,0,0,0,0,0,17.35071,16.48318,0,0,19.982,300.7744,0,17.35071,-17.35071,382.755,91.13196,0.2028677,107.2315,0,81,300.7744
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,60.08149,60.08149,0,0,0,60.08149,0,0,7.105427E-15,0,0,63.24368,60.08149,0,0,39.26057,283.4237,0,63.24368,-63.24368,316.0903,75.25945,0.2028677,66.08964,0,0,283.4237
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,14.22151,14.22151,0,0,0,14.22151,0,0,0,0,0,14.97001,14.22151,0,0,109.5313,220.18,0,14.97001,-14.97001,300.3105,71.50237,0.2028677,15.64366,0,0,220.18
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,70.70843,70.70843,81,0,22.761,70.70843,0,0,0,0,0,0,0,10.29158,9.776997,126.1647,205.21,9.776997,0,9.776997,309.5858,73.71076,0.2036916,77.77927,0,81,205.21
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,60.44233,60.44233,81,0,22.761,60.44233,0,0,0,0,0,0,0,20.55767,19.52978,116.3877,214.0093,19.52978,0,19.52978,328.1134,78.12208,0.2052945,66.48656,0,81,214.0093
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,60.5312,60.5312,81,0,22.761,60.5312,0,0,0,0,0,0,0,20.4688,19.44536,96.85788,231.5861,19.44536,0,19.44536,346.5609,82.51433,0.206836,66.58433,0,81,231.5861
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.118342,6.118342,0,0,0,6.118342,0,0,0,0,0,6.440361,6.118342,0,0,77.41253,249.087,0,6.440361,-6.440361,339.7721,80.89796,0.206836,6.730177,0,0,249.087
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,45.38875,45.38875,0,0,0,45.38875,0,0,7.105427E-15,0,0,47.77763,45.38875,0,0,84.56848,242.6466,0,47.77763,-47.77763,289.4101,68.90703,0.206836,49.92763,0,0,242.6466
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.8956,29.8956,0,0,0,29.8956,0,0,0,0,0,31.46905,29.8956,0,0,137.6547,194.869,0,31.46905,-31.46905,256.2388,61.00912,0.206836,32.88515,0,0,194.869
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,118.0601,118.0601,81,0,22.761,118.0601,0,0,0,0,0,39.01062,37.06009,0,0,172.6203,163.3999,0,39.01062,-39.01062,215.118,51.21847,0.206836,129.8661,0,81,163.3999
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.2457,18.2457,81,0,22.761,18.2457,0,0,0,0,0,0,0,62.7543,59.61658,215.9655,124.3893,59.61658,0,59.61658,271.6753,64.68446,0.2107829,20.07027,0,81,124.3893
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,102.668,102.668,81,0,22.761,102.668,0,0,0,0,0,22.80841,21.66799,0,0,156.3489,178.0442,0,22.80841,-22.80841,247.6331,58.96014,0.2107829,112.9348,0,81,178.0442
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.67851,19.67851,81,0,22.761,19.67851,0,0,0,0,0,0,0,61.32149,58.25541,181.6916,155.2358,58.25541,0,58.25541,302.899,72.11867,0.2145883,21.64636,0,81,155.2358
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,123.4362,207.6657,78.06109,0,78.06109,376.9543,89.75084,0.213009,0,7.488871,81,217.0268
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,53.36513,53.36513,0,0,0,53.36513,38.19869,0,0,0,20.38478,56.17382,53.36513,0,0,45.37507,277.9207,0,35.78904,-35.78904,339.2293,80.76872,0.213009,58.70164,16.30783,0,298.3055
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,49.50011,49.50011,0,0,0,49.50011,45.73329,0,7.105427E-15,0,22.63803,52.10537,49.50011,0,0,85.14067,242.1316,0,29.46735,-29.46735,308.168,73.37318,0.213009,54.45012,18.11042,0,264.7697
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,34.35507,34.35507,0,0,0,34.35507,104.2219,0,0,0,35.80551,36.16323,34.35507,0,0,117.8822,212.6643,0,0.3577238,-0.3577238,307.7909,73.28341,0.213009,37.79058,28.64441,0,248.4698
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.764421,7.764421,0,0,0,7.764421,405.914,0,0,0,31.51687,8.173075,7.764421,0,0,118.2796,212.3065,23.3438,0,23.3438,329.9368,78.55622,0.2093589,8.540863,25.2135,0,243.8234
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,94.93584,233.316,50.81232,0,50.81232,378.1416,90.03353,0.2018308,0,40.64986,0,284.1283
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,117.2437,117.2437,81,0,22.761,117.2437,8.352285,7.105427E-15,0,0,9.792527,38.15125,36.24368,0,0,44.12352,279.0471,0,28.35872,-28.35872,348.2489,82.91624,0.2018308,128.968,7.834022,81,288.8396
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,75.6332,250.6883,32.09495,0,32.09495,378.6968,90.16573,0.1973485,0,25.67596,0,282.7833
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,153.3016,149.7,81,0,22.761,149.7,22.58872,0,3.601566,18.93172,33.81531,72.31579,68.7,0,0,43.53825,279.5738,0,38.50048,-38.50048,338.1138,80.50311,0.1973485,168.6317,27.05225,81,313.3891
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,86.31656,241.0733,25.2154,0,25.2154,362.0352,86.19868,0.1939643,0,20.17232,0,266.2887
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,44.24294,44.24294,0,0,0,44.24294,22.4,0,0,0,9.91042,46.57151,44.24294,0,0,61.10116,263.7672,0,36.66109,-36.66109,323.391,76.9977,0.1939643,48.66723,7.928336,0,273.6776
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.903843,4.903843,0,0,0,4.903843,0,0,8.881784E-16,0,0,5.161941,4.903843,0,0,101.8357,227.1061,0,5.161941,-5.161941,317.9498,75.70219,0.1939643,5.394228,0,0,227.1061
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.54633,37.54633,0,0,0,37.54633,0,0,7.105427E-15,0,0,39.52246,37.54633,0,0,107.5712,221.9442,0,39.52246,-39.52246,276.2895,65.78309,0.1939643,41.30097,0,0,221.9442
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.29835,31.29835,0,0,0,31.29835,0,0,3.552714E-15,0,0,32.94563,31.29835,0,0,151.485,182.4217,0,32.94563,-32.94563,241.5618,57.51459,0.1939643,34.42819,0,0,182.4217
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.0913,149.4761,0,0,0,241.5618,57.51459,0.1939643,0,0,0,149.4761
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,39.13674,39.13674,0,0,0,39.13674,0,0,7.105427E-15,0,0,41.19657,39.13674,0,0,188.0913,149.4761,0,41.19657,-41.19657,198.1368,47.17533,0.1939643,43.05042,0,0,149.4761
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,52.30755,52.30755,0,0,0,52.30755,0,0,0,0,0,55.06059,52.30755,0,0,233.8653,108.2795,0,55.06059,-55.06059,140.0978,33.35656,0.1939643,57.53831,0,0,108.2795
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,75.08484,75.08484,81,0,22.761,75.08484,0,0,0,0,0,0,0,5.915163,5.619404,295.0437,53.21891,5.619404,0,5.619404,145.4288,34.62585,0.1943524,82.59332,0,81,53.21891
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,38.98329,38.98329,81,0,22.761,38.98329,0,0,0,0,0,0,0,42.01671,39.91587,289.4243,58.27637,39.91587,0,39.91587,183.2964,43.64191,0.1970264,42.88162,0,81,58.27637
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,57.18216,57.18216,81,0,22.761,57.18216,0,0,0,0,0,0,0,23.81784,22.62695,249.5084,94.20065,22.62695,0,22.62695,204.7622,48.7528,0.1984806,62.90037,0,81,94.20065
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.443932,4.443932,76.75972,0,21.68821,4.443932,0,0,0,0,0,0,0,72.31579,68.7,226.8815,114.5649,68.7,0,68.7,269.9367,64.27052,0.1998804,4.888324,0,81,114.5649
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,120.9405,120.9405,81,0,22.761,120.9405,0,0,0,0,0,42.04267,39.94054,0,0,158.1815,176.3949,0,42.04267,-42.04267,225.6199,53.71891,0.1998804,133.0346,0,81,176.3949
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,85.38873,85.38873,81,0,22.761,85.38873,0,0,0,0,0,4.619709,4.388723,0,0,204.8955,134.3522,0,4.619709,-4.619709,220.7503,52.55948,0.1998804,93.9276,0,81,134.3522
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,73.70044,73.70044,81,0,22.761,73.70044,0,0,0,0,0,0,0,7.299558,6.93458,210.0285,129.7325,6.93458,0,6.93458,227.329,54.12584,0.2002929,81.07049,0,81,129.7325
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.676609,9.676609,81,0,22.761,9.676609,205.7015,0,0,0,19.90493,0,0,71.32339,67.75723,203.094,135.9736,87.66215,0,87.66215,310.4926,73.92666,0.2000105,10.64427,15.92394,81,155.8786
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,63.29939,0,18.28274,0,0,0,0,0,55.29741,0,0,63.29939,60.13441,115.4318,214.8696,115.4318,0,115.4318,420.0009,100,0.1939653,0,44.23793,81,270.167
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,50.7088,50.7088,0,0,0,50.7088,203.7209,49.92675,0,0,103.3044,53.37769,50.7088,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,55.77968,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,72.77768,72.77768,20.25,0,7.39125,72.77768,168.4565,67.30643,0,0,122.5987,55.2923,52.52768,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,80.05545,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,12.8136,12.8136,0,0,0,12.8136,842.2669,94.43669,0,0,107.9247,13.488,12.8136,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,14.09496,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,106.4186,106.4186,37.71864,0,11.81081,106.4186,85.51653,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,117.0605,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,31.95205,31.95205,0,0,0,31.95205,205.7508,32.10788,0,0,65.74162,33.63374,31.95205,0,0,0,318.7582,0,0,0,420.0009,100,0.1939653,35.14725,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,58.53295,58.53295,0,0,0,58.53295,47.13845,0,0,0,27.59153,61.61363,58.53295,0,0,0,318.7582,0,34.0221,-34.0221,384.1384,91.46134,0.1939653,64.38625,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.80234,284.7361,0,0,0,384.1384,91.46134,0.1939653,0,0,0,284.7361
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,49.0298,49.0298,0,0,0,49.0298,0,0,0,0,0,51.61032,49.0298,0,0,37.80234,284.7361,0,51.61032,-51.61032,329.7363,78.50849,0.1939653,53.93279,0,0,284.7361
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.171423,5.171423,0,0,0,5.171423,0,0,8.881784E-16,0,0,5.443604,5.171423,0,0,95.14714,233.1258,0,5.443604,-5.443604,323.9983,77.1423,0.1939653,5.688566,0,0,233.1258
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.1956,227.6822,0,0,0,323.9983,77.1423,0.1939653,0,0,0,227.6822
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,62.40749,62.40749,0,0,0,62.40749,0,0,1.421085E-14,0,0,65.69209,62.40749,0,0,101.1956,227.6822,0,65.69209,-65.69209,254.7527,60.65529,0.1939653,68.64824,0,0,227.6822
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,20.4803,20.4803,0,0,0,20.4803,0,0,3.552714E-15,0,0,21.5582,20.4803,0,0,174.1868,161.9901,0,21.5582,-21.5582,232.0284,55.24474,0.1939653,22.52832,0,0,161.9901
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,17.71185,17.71185,0,0,0,17.71185,0,0,0,0,0,18.64405,17.71185,0,0,198.1404,140.4319,0,18.64405,-18.64405,212.3758,50.56557,0.1939653,19.48304,0,0,140.4319
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,39.79461,39.79461,0,0,0,39.79461,0,0,0,0,0,41.88906,39.79461,0,0,218.856,121.7878,0,41.88906,-41.88906,168.2209,40.05251,0.1939653,43.77407,0,0,121.7878
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,104.3698,104.3698,81,0,22.761,104.3698,0,0,0,0,0,24.59978,23.36979,0,0,265.3994,79.89878,0,24.59978,-24.59978,142.2904,33.8786,0.1939653,114.8068,0,81,79.89878
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.95973,18.95973,81,0,22.761,18.95973,0,0,0,0,0,0,0,62.04027,58.93826,292.7325,55.299,58.93826,0,58.93826,198.2042,47.19138,0.1969743,20.85571,0,81,55.299
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,45.90882,45.90882,81,0,22.761,45.90882,0,0,0,0,0,0,0,35.09118,33.33662,233.7942,108.3434,33.33662,0,33.33662,229.8301,54.72134,0.1987014,50.4997,0,81,108.3434
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,51.11696,51.11696,81,0,22.761,51.11696,0,0,0,0,0,0,0,29.88304,28.38889,200.4576,138.3464,28.38889,0,28.38889,256.7621,61.13372,0.2001253,56.22866,0,81,138.3464
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.0687,163.8964,68.7,0,68.7,321.9367,76.65144,0.2005677,0,0,81,163.8964
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,103.3687,225.7264,83.88954,0,83.88954,401.5213,95.60011,0.1995205,0,12.15163,81,240.9159
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,27.25538,27.25538,0,0,0,27.25538,136.3059,0,0,0,37.15069,28.68988,27.25538,0,0,19.47917,301.227,8.460814,0,8.460814,409.5479,97.51122,0.1987162,29.98092,29.72055,0,338.3777
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,23.72475,23.72475,0,0,0,23.72475,290.5937,32.95086,0,0,68.94263,24.97342,23.72475,0,0,11.01835,308.8417,11.01835,0,11.01835,420.0009,100,0.1976786,26.09723,55.15411,0,377.7843
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,117.7917,117.7917,49.09173,0,14.68821,117.7917,85.61313,28.52939,0,0,100.8452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,129.5709,80.67615,81,419.6034
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.497913,7.497913,0,0,0,7.497913,1267.495,87.14314,0,0,95.03568,7.89254,7.497913,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,8.247705,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,17.6288,17.6288,0,0,0,17.6288,591.5434,85.7254,0,0,104.282,18.55663,17.6288,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,19.39168,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.838063,1.838063,0,0,0,1.838063,4727.416,84.95808,0,0,86.89289,1.934803,1.838063,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,2.02187,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,114.518,114.518,55.82251,0,16.3911,114.518,53.95196,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,125.9698,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,15.68365,15.68365,0,0,0,15.68365,185.3616,12.56236,0,0,29.07147,16.5091,15.68365,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,17.25201,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976786,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,42.03391,42.03391,0,0,0,42.03391,0,0,7.105427E-15,0,0,44.24622,42.03391,0,0,0,318.7582,0,44.24622,-44.24622,373.3612,88.89536,0.1976786,46.2373,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,40.75593,40.75593,0,0,0,40.75593,0,0,7.105427E-15,0,0,42.90098,40.75593,0,0,49.16247,274.512,0,42.90098,-42.90098,328.1396,78.12833,0.1976786,44.83152,0,0,274.512
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.83022,231.611,0,0,0,328.1396,78.12833,0.1976786,0,0,0,231.611
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,24.45702,24.45702,0,0,0,24.45702,0,0,3.552714E-15,0,0,25.74423,24.45702,0,0,96.83022,231.611,0,25.74423,-25.74423,301.0028,71.6672,0.1976786,26.90272,0,0,231.611
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.133211,8.133211,0,0,0,8.133211,0,0,0,0,0,8.561275,8.133211,0,0,125.4349,205.8668,0,8.561275,-8.561275,291.9785,69.51854,0.1976786,8.946532,0,0,205.8668
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.72517,28.72517,0,0,0,28.72517,0,0,3.552714E-15,0,0,30.23703,28.72517,0,0,134.9474,197.3055,0,30.23703,-30.23703,260.1058,61.92984,0.1976786,31.59769,0,0,197.3055
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,70.30003,70.30003,81,0,22.761,70.30003,0,0,0,0,0,0,0,10.69998,10.16498,168.5441,167.0685,10.16498,0,10.16498,269.7492,64.22587,0.1981495,77.33002,0,81,167.0685
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.33547,31.33547,81,0,22.761,31.33547,0,0,0,0,0,0,0,49.66453,47.1813,158.3792,176.217,47.1813,0,47.1813,314.5093,74.88301,0.2002776,34.46902,0,81,176.217
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.86552,23.86552,81,0,22.761,23.86552,0,0,0,0,0,0,0,57.13448,54.27776,111.1979,218.6802,54.27776,0,54.27776,366.0017,87.14309,0.2026139,26.25207,0,81,218.6802
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,66.73587,66.73587,81,0,22.761,66.73587,0,0,0,0,0,0,0,14.26413,13.55093,56.9201,267.5302,13.55093,0,13.55093,378.8572,90.20393,0.2031795,73.40945,0,81,267.5302
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.36917,279.726,0,0,0,378.8572,90.20393,0.2031795,0,0,0,279.726
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,57.12819,57.12819,0,0,0,57.12819,0,0,7.105427E-15,0,0,60.13493,57.12819,0,0,43.36917,279.726,0,60.13493,-60.13493,315.4695,75.11163,0.2031795,62.84101,0,0,279.726
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,17.94301,17.94301,0,0,0,17.94301,134.7729,0,0,0,24.18232,18.88738,17.94301,0,0,110.1858,219.591,5.29494,0,5.29494,320.4927,76.30762,0.2026993,19.73731,19.34586,0,243.7734
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,55.24759,55.24759,0,0,0,55.24759,88.90085,7.105427E-15,0,0,49.11557,58.15536,55.24759,0,0,104.8908,224.3565,0,9.039783,-9.039783,310.9639,74.03887,0.2026993,60.77235,39.29246,0,273.472
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,58.29757,58.29757,0,0,0,58.29757,106.3946,0,0,0,62.02545,61.36586,58.29757,0,0,114.935,215.3167,0.6595916,0,0.6595916,311.5896,74.18786,0.2026396,64.12732,49.62036,0,277.3422
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,122.7406,122.7406,81,0,22.761,122.7406,70.68488,0,0,0,86.75908,43.93752,41.74064,0,0,114.2754,215.9103,42.82156,0,42.82156,352.2137,83.86024,0.2021586,135.0147,69.40726,81,302.6694
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,136.6215,136.6215,81,0,22.761,136.6215,69.06639,0,0,0.5836059,94.35951,58.5489,55.62146,0,0,71.45388,254.4497,35.81061,0,35.81061,386.1867,91.94902,0.2006227,150.2836,75.48761,81,348.8093
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.107563,2.107563,0,0,0,2.107563,5355.592,75.01073,0,0,112.8725,2.218488,2.107563,0,0,35.64327,286.6793,35.64327,0,35.64327,420.0009,100,0.1975868,2.31832,90.29799,0,399.5518
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,106.8921,106.8921,38.1921,0,11.9306,106.8921,107.7959,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,117.5813,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,83.46082,83.46082,20.25,0,7.39125,83.46082,124.7495,37.57927,0,0,104.117,66.5377,63.21082,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,91.80691,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,54.98127,54.98127,0,0,0,54.98127,143.4338,20.98669,0,0,78.86172,57.87502,54.98127,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,60.47939,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,100.6223,100.6223,51.6301,0,15.33042,100.6223,51.25179,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,110.6845,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,65.72948,65.72948,40.97651,0,12.63506,65.72948,39.6409,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,72.30242,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,67.78125,67.78125,67.78125,0,19.41666,67.78125,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975868,74.55937,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,131.4727,131.4727,81,0,22.761,131.4727,0,0,0,0,0,53.1292,50.47274,0,0,0,318.7582,0,53.1292,-53.1292,363.9977,86.66595,0.1975868,144.62,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,114.1488,114.1488,81,0,22.761,114.1488,0,0,0,0,0,34.89342,33.14875,0,0,59.03245,265.629,0,34.89342,-34.89342,327.2169,77.90862,0.1975868,125.5636,0,81,265.629
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,65.53329,65.53329,81,0,22.761,65.53329,0,0,0,0,0,0,0,15.4667,14.69337,97.80292,230.7356,14.69337,0,14.69337,341.1562,81.2275,0.1981963,72.08663,0,81,230.7356
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,76.90211,76.90211,81,0,22.761,76.90211,0,0,0,0,0,0,0,4.09789,3.892996,83.10955,243.9596,3.892996,0,3.892996,344.8494,82.10684,0.1983566,84.59232,0,81,243.9596
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.21655,247.4633,0,0,0,344.8494,82.10684,0.1983566,0,0,0,247.4633
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,53.21914,53.21914,0,0,0,53.21914,0,0,7.105427E-15,0,0,56.02015,53.21914,0,0,79.21655,247.4633,0,56.02015,-56.02015,285.799,68.04724,0.1983566,58.54106,0,0,247.4633
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,58.6278,58.6278,0,0,0,58.6278,0,0,7.105427E-15,0,0,61.71347,58.6278,0,0,141.4612,191.4432,0,61.71347,-61.71347,220.7473,52.55877,0.1983566,64.49058,0,0,191.4432
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,65.93813,65.93813,81,0,22.761,65.93813,0,0,0,0,0,0,0,15.06187,14.30878,210.0317,129.7297,14.30878,0,14.30878,234.3218,55.79079,0.198941,72.53194,0,81,129.7297
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,67.64661,67.64661,81,0,22.761,67.64661,0,0,0,0,0,0,0,13.35338,12.68571,195.7229,142.6076,12.68571,0,12.68571,246.3565,58.65619,0.1994533,74.41128,0,81,142.6076
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,85.465,85.465,81,0,22.761,85.465,0,0,0,0,0,4.700005,4.465004,0,0,183.0372,154.0247,0,4.700005,-4.700005,241.4023,57.47662,0.1994533,94.01151,0,81,154.0247
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.2594,149.3247,68.7,0,68.7,306.5768,72.99433,0.1998314,0,0,81,149.3247
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,67.86536,67.86536,81,0,22.761,67.86536,0,0,0,0,0,0,0,13.13465,12.47791,119.5594,211.1547,12.47791,0,12.47791,318.4144,75.8128,0.2003144,74.65189,0,81,211.1547
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,88.13795,88.13795,81,0,22.761,88.13795,17.63031,0,0,0,15.53899,7.513636,7.137954,0,0,107.0815,222.3849,8.025356,0,8.025356,326.0279,77.62554,0.2005295,96.95175,12.43119,81,237.9239
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,78.14492,78.14492,81,0,22.761,78.14492,49.82101,0,0,0,38.93259,0,0,2.855081,2.712327,99.05615,229.6077,41.64491,0,41.64491,365.5358,87.03215,0.2016546,85.95941,31.14607,81,268.5403
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,88.79181,88.79181,81,0,22.761,88.79181,71.75203,0,0,0,63.70992,8.201901,7.791806,0,0,57.41124,267.0881,55.50802,0,55.50802,418.1953,99.57011,0.2030577,97.67099,50.96794,81,330.798
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,22.57819,22.57819,0,0,0,22.57819,442.753,74.29587,0,0,99.96561,23.76652,22.57819,0,0,1.903224,317.0453,1.903224,0,1.903224,420.0009,100,0.2029084,24.83601,79.97249,0,417.0109
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,33.47527,33.47527,0,0,0,33.47527,321.9469,72.53548,0,0,107.7726,35.23713,33.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,36.8228,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,137.8126,137.8126,69.11264,0,19.7535,137.8126,91.34364,53.5673,0,1.893904,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,151.5939,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,45.82226,45.82226,0,0,0,45.82226,278.4003,79.33537,0,0,127.5693,48.23396,45.82226,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,50.40448,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,38.91769,38.91769,0,0,0,38.91769,278.1816,67.29586,0,0,108.2618,40.96599,38.91769,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,42.80946,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,129.3205,129.3205,60.62051,0,17.60499,129.3205,66.00426,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,142.2525,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,123.0848,123.0848,69.32425,0,19.80704,123.0848,45.97648,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.2029084,135.3933,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,30.89531,30.89531,0,0,0,30.89531,90.79558,0,0,0,28.05157,32.52138,30.89531,0,0,0,318.7582,0,4.469802,-4.469802,415.2892,98.8782,0.2029084,33.98484,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,154.7379,149.7,81,0,22.761,149.7,0,0,5.037923,20.51171,0,72.31579,68.7,0,0,4.966447,314.2884,0,72.31579,-72.31579,339.0617,80.72882,0.2029084,170.2117,0,81,314.2884
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,176.0776,149.7,81,0,22.761,149.7,0,0,26.37763,43.9854,0,72.31579,68.7,0,0,85.31732,241.9726,0,72.31579,-72.31579,262.8342,62.57944,0.2029084,193.6854,0,81,241.9726
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,151.1475,149.7,81,0,22.761,149.7,0,0,1.447514,16.56227,0,72.31579,68.7,0,0,165.6682,169.6568,0,72.31579,-72.31579,186.6066,44.43007,0.2029084,166.2623,0,81,169.6568
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,246.0191,97.34106,68.7,0,68.7,251.7812,59.94778,0.2031705,0,0,81,97.34106
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,62.18208,62.18208,81,0,22.761,62.18208,0,0,0,0,0,0,0,18.81792,17.87702,177.3191,159.1711,17.87702,0,17.87702,268.7408,63.98578,0.20379,68.40029,0,81,159.1711
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,43.50015,43.50015,81,0,22.761,43.50015,0,0,0,0,0,0,0,37.49985,35.62486,159.442,175.2604,35.62486,0,35.62486,302.5375,72.0326,0.2050003,47.85016,0,81,175.2604
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.8172,207.3228,68.7,0,68.7,367.7121,87.55032,0.2051991,0,0,81,207.3228
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.1172,269.1527,0,0,0,367.7121,87.55032,0.2051991,0,0,0,269.1527
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.53389,27.53389,0,0,0,27.53389,0,0,0,0,0,28.98305,27.53389,0,0,55.1172,269.1527,0,28.98305,-28.98305,337.1613,80.27633,0.2051991,30.28728,0,0,269.1527
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,38.68058,38.68058,0,0,0,38.68058,0,0,7.105427E-15,0,0,40.7164,38.68058,0,0,87.32058,240.1697,0,40.7164,-40.7164,294.2424,70.05758,0.2051991,42.54864,0,0,240.1697
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.95084,18.95084,0,0,0,18.95084,0,0,3.552714E-15,0,0,19.94825,18.95084,0,0,132.561,199.4533,0,19.94825,-19.94825,273.2151,65.05109,0.2051991,20.84592,0,0,199.4533
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,34.10755,34.10755,0,0,0,34.10755,0,0,7.105427E-15,0,0,35.90269,34.10755,0,0,154.7258,179.5051,0,35.90269,-35.90269,235.3703,56.04045,0.2051991,37.51831,0,0,179.5051
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,34.09663,34.09663,0,0,0,34.09663,0,0,7.105427E-15,0,0,35.89119,34.09663,0,0,194.6176,143.6024,0,35.89119,-35.89119,197.5377,47.0327,0.2051991,37.50629,0,0,143.6024
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,234.4967,107.7112,20.79285,0,20.79285,217.2635,51.72931,0.2036758,0,16.63428,0,128.504
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,56.38618,56.38618,0,0,0,56.38618,82.47594,0,0,0,46.50503,59.35387,56.38618,0,0,213.7039,126.4248,0,12.84884,-12.84884,203.7197,48.50459,0.2036758,62.0248,37.20403,0,172.9298
