Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,35.34802,35.34802,0,0,0,35.34802,204.7027,0,0,0,72.35835,37.20844,35.34802,0,0,227.9803,113.5759,35.1499,0,35.1499,237.0658,56.44413,0.2011515,38.88282,57.88668,0,185.9342
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,88.64051,88.64051,81,0,22.761,88.64051,117.3856,0,0,0,104.0512,8.04264,7.640508,0,0,192.8304,145.2108,96.00858,0,96.00858,328.1476,78.13021,0.2003894,97.50455,83.24097,81,249.262
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,155.0354,149.7,81,0,22.761,149.7,74.91168,0,5.335398,20.83894,112.1428,72.31579,68.7,0,0,96.82188,231.6185,39.827,0,39.827,365.9308,87.1262,0.197704,170.5389,89.71423,81,343.7613
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,51.83945,0,0,108.8343,0,0,0,0,56.99487,267.4628,56.99487,0,56.99487,420.0009,100,0.1939839,0,87.06746,0,376.2971
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,82.81377,82.81377,20.25,0,7.39125,82.81377,117.1132,31.12924,0,0,96.98583,65.85659,62.56376,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,91.09514,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,47.95778,47.95778,0,0,0,47.95778,188.3436,39.84351,0,0,90.32538,50.48187,47.95778,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,52.75355,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,82.1885,82.1885,20.25,0,7.39125,82.1885,88.11145,7.219058,0,0,72.41748,65.19843,61.9385,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,90.40735,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,62.69962,62.69962,33.93437,0,10.8534,62.69962,48.29249,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,68.96958,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,78.26041,78.26041,78.26041,0,22.06788,78.26041,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939839,86.08645,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,132.2111,132.2111,81,0,22.761,132.2111,0,0,0,0,0,53.90646,51.21113,0,0,0,318.7582,0,53.90646,-53.90646,363.1784,86.47089,0.1939839,145.4323,0,81,318.7582
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.89606,264.8518,0,0,0,363.1784,86.47089,0.1939839,0,0,0,264.8518
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,125.674,125.674,81,0,22.761,125.674,0,0,0,0,0,47.02523,44.67397,0,0,59.89606,264.8518,0,47.02523,-47.02523,313.6095,74.66878,0.1939839,138.2414,0,81,264.8518
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.98451,26.98451,81,0,22.761,26.98451,0,0,0,0,0,0,0,54.01549,51.31472,112.1463,217.8265,51.31472,0,51.31472,362.2909,86.25957,0.1956818,29.68296,0,81,217.8265
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.8316,264.0098,0,0,0,362.2909,86.25957,0.1956818,0,0,0,264.0098
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.8316,264.0098,0,0,0,362.2909,86.25957,0.1956818,0,0,0,264.0098
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,104.1286,104.1286,81,0,22.761,104.1286,0,0,0,0,0,24.34587,23.12858,0,0,60.8316,264.0098,0,24.34587,-24.34587,336.6281,80.14939,0.1956818,114.5414,0,81,264.0098
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,72.31905,72.31905,81,0,22.761,72.31905,0,0,0,0,0,0,0,8.680943,8.246896,87.88257,239.6639,8.246896,0,8.246896,344.4518,82.01217,0.1959494,79.55096,0,81,239.6639
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.57544,26.57544,0,0,0,26.57544,0,0,0,0,0,27.97415,26.57544,0,0,79.63567,247.0861,0,27.97415,-27.97415,314.9645,74.99139,0.1959494,29.23298,0,0,247.0861
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.7181,219.112,0,0,0,314.9645,74.99139,0.1959494,0,0,0,219.112
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,86.37125,86.37125,81,0,22.761,86.37125,0,0,0,0,0,5.653953,5.371255,0,0,110.7181,219.112,0,5.653953,-5.653953,309.0047,73.5724,0.1959494,95.00838,0,81,219.112
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,121.3782,121.3782,81,0,22.761,121.3782,0,0,0,0,0,42.50335,40.37818,0,0,117.0002,213.458,0,42.50335,-42.50335,264.2022,62.90516,0.1959494,133.516,0,81,213.458
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,164.2262,170.9547,73.32856,0,73.32856,333.7678,79.46836,0.196034,0,3.702849,81,175.5832
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.628993,2.628993,61.9526,0,17.94201,2.628993,1313.818,7.105427E-15,0,0,34.54018,0,0,59.32361,56.35743,90.89761,236.9504,90.89761,0,90.89761,420.0009,100,0.1941599,2.891892,27.63214,81,271.4906
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,97.79287,97.79287,38.67458,0,12.05267,97.79287,63.63427,0,1.421085E-14,0,62.22978,62.22978,59.11829,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,107.5722,49.78382,81,380.988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,58.28802,58.28802,0,0,0,58.28802,141.9795,21.40121,0,0,82.75702,61.35581,58.28802,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,64.11682,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,18.18929,18.18929,0,0,0,18.18929,466.8643,65.77267,0,0,84.91929,19.14662,18.18929,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,20.00822,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,74.79847,74.79847,35.55422,0,11.26322,74.79847,55.22805,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,82.27832,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,80.51229,80.51229,45.18646,0,13.70017,80.51229,46.1856,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1941599,88.56352,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,40.84212,40.84212,0,0,0,40.84212,84.56685,0,7.105427E-15,0,34.53889,42.99171,40.84212,0,0,0,318.7582,0,8.452811,-8.452811,411.0908,97.87856,0.1941599,44.92633,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,24.53817,24.53817,0,0,0,24.53817,86.47416,0,0,0,21.21918,25.82965,24.53817,0,0,9.392013,310.3054,0,4.610476,-4.610476,406.2309,96.72146,0.1941599,26.99199,16.97534,0,331.5246
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,83.98237,83.98237,81,0,22.761,83.98237,17.94843,0,0,0,15.07352,3.139335,2.982368,0,0,14.51476,305.6949,11.93418,0,11.93418,417.5527,99.41711,0.1944264,92.38061,12.05881,81,320.7685
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,114.5799,114.5799,81,0,22.761,114.5799,0,0,0,0,0,35.34726,33.5799,0,0,2.580583,316.4357,0,35.34726,-35.34726,380.2934,90.54587,0.1944264,126.0379,0,81,316.4357
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,94.90808,94.90808,81,0,22.761,94.90808,0,0,0,0,0,14.64008,13.90808,0,0,41.85532,281.0884,0,14.64008,-14.64008,364.8614,86.87159,0.1944264,104.3989,0,81,281.0884
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,97.37294,97.37294,81,0,22.761,97.37294,0,0,0,0,0,17.23467,16.37294,0,0,58.12208,266.4484,0,17.23467,-17.23467,346.6945,82.54613,0.1944264,107.1102,0,81,266.4484
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.27171,249.2137,0,0,0,346.6945,82.54613,0.1944264,0,0,0,249.2137
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.338976,8.338976,0,0,0,8.338976,0,0,1.776357E-15,0,0,8.77787,8.338976,0,0,77.27171,249.2137,0,8.77787,-8.77787,337.4418,80.34312,0.1944264,9.172874,0,0,249.2137
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,53.49031,53.49031,0,0,0,53.49031,0,0,0,0,0,56.30558,53.49031,0,0,87.0249,240.4358,0,56.30558,-56.30558,278.0905,66.21188,0.1944264,58.83934,0,0,240.4358
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.38677,32.38677,0,0,0,32.38677,0,0,0,0,0,34.09134,32.38677,0,0,149.5867,184.1302,0,34.09134,-34.09134,242.155,57.65585,0.1944264,35.62545,0,0,184.1302
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.67863,31.67863,0,0,0,31.67863,0,0,3.552714E-15,0,0,33.34592,31.67863,0,0,187.4659,150.0389,0,33.34592,-33.34592,207.0054,49.28689,0.1944264,34.84649,0,0,150.0389
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,41.94075,41.94075,0,0,0,41.94075,0,0,0,0,0,44.14816,41.94075,0,0,224.517,116.693,0,44.14816,-44.14816,160.4691,38.20686,0.1944264,46.13483,0,0,116.693
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.21694,27.21694,0,0,0,27.21694,0,0,3.552714E-15,0,0,28.64941,27.21694,0,0,273.5705,72.54481,0,28.64941,-28.64941,130.27,31.0166,0.1944264,29.93863,0,0,72.54481
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,60.16599,60.16599,81,0,22.761,60.16599,0,0,0,0,0,0,0,20.83401,19.79231,305.4031,43.8954,19.79231,0,19.79231,149.0466,35.48722,0.1950379,66.18259,0,81,43.8954
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.6108,61.70848,68.7,0,68.7,214.2212,51.00494,0.1954069,0,0,81,61.70848
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,77.34747,77.34747,81,0,22.761,77.34747,0,0,0,0,0,0,0,3.652531,3.469905,216.9108,123.5385,3.469905,0,3.469905,217.513,51.7887,0.1955108,85.08221,0,81,123.5385
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,23.14755,23.14755,81,0,22.761,23.14755,50.0309,0,0,0,11.58092,0,0,57.85246,54.95983,213.4409,126.6614,66.54076,0,66.54076,280.6391,66.8187,0.1966992,25.4623,9.26474,81,138.2423
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.535592,9.535592,81,0,22.761,9.535592,279.821,0,0,0,26.68259,0,0,71.46441,67.89119,146.9002,186.5481,94.57378,0,94.57378,370.3597,88.18069,0.1962656,10.48915,21.34608,81,213.2307
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,90.43472,90.43472,76.73543,0,21.68206,90.43472,73.8065,0,0,0,66.74669,14.4203,13.69928,0,0,52.32639,271.6645,52.32639,0,52.32639,420.0009,100,0.1973032,99.47818,53.39735,81,338.4112
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,75.81842,0,0,75.81842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973032,0,60.65474,0,394.5767
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,73.16239,73.16239,20.25,0,7.39125,73.16239,78.69653,1.879012,0,0,57.57626,55.69725,52.91239,0,0,0,318.7582,0,0,0,420.0009,100,0.1973032,80.47863,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,118.4116,118.4116,77.80637,0,21.95301,118.4116,36.09643,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1973032,130.2528,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,191.1349,149.7,81,0,22.761,149.7,40.85675,0,41.43488,60.54837,61.16256,72.31579,68.7,0,0,0,318.7582,0,11.15323,-11.15323,408.2443,97.20083,0.1973032,210.2484,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,53.53754,53.53754,0,0,0,53.53754,54.79729,0,7.105427E-15,0,29.33712,56.3553,53.53754,0,0,12.39248,307.605,0,27.01818,-27.01818,379.7646,90.41997,0.1973032,58.89129,23.46969,0,336.9421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,114.3001,114.3001,81,0,22.761,114.3001,19.24248,0,0,0,21.99419,35.05278,33.30014,0,0,42.41268,280.5868,0,13.05859,-13.05859,365.9997,87.1426,0.1973032,125.7302,17.59535,81,302.581
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,38.18715,38.18715,0,0,0,38.18715,27.94392,0,7.105427E-15,0,10.67099,40.19699,38.18715,0,0,56.92223,267.5282,0,29.52601,-29.52601,334.8765,79.73235,0.1973032,42.00586,8.53679,0,278.1992
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,89.7289,238.0022,7.547887,0,7.547887,342.0371,81.43724,0.1968869,0,6.03831,0,245.5501
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,52.64558,52.64558,0,0,0,52.64558,0,0,7.105427E-15,0,0,55.4164,52.64558,0,0,82.18102,244.7953,0,55.4164,-55.4164,283.6231,67.52917,0.1968869,57.91014,0,0,244.7953
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,147.5995,147.5995,81,0,22.761,147.5995,0,0,0,12.6595,0,70.10478,66.59954,0,0,143.7548,189.3789,0,70.10478,-70.10478,209.7261,49.93469,0.1968869,162.3595,0,81,189.3789
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,104.7984,104.7984,81,0,22.761,104.7984,0,0,0,0,0,25.05098,23.79843,0,0,221.649,119.2741,0,25.05098,-25.05098,183.3201,43.64755,0.1968869,115.2783,0,81,119.2741
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,81.92246,81.92246,81,0,22.761,81.92246,0,0,0,0,0,0.9710114,0.9224609,0,0,249.4834,94.22314,0,0.9710114,-0.9710114,182.2966,43.40385,0.1968869,90.11471,0,81,94.22314
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,58.98199,58.98199,81,0,22.761,58.98199,0,0,0,0,0,0,0,22.01801,20.91711,250.5623,93.25214,20.91711,0,20.91711,202.1403,48.12854,0.1974625,64.8802,0,81,93.25214
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,19.63552,19.63552,81,0,22.761,19.63552,0,0,0,0,0,0,0,61.36448,58.29625,229.6452,112.0775,58.29625,0,58.29625,257.4449,61.29629,0.1989846,21.59908,0,81,112.0775
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.349,164.5442,68.7,0,68.7,322.6195,76.81401,0.1992439,0,0,81,164.5442
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,18.36156,18.36156,81,0,22.761,18.36156,0,0,0,0,0,0,0,62.63844,59.50652,102.649,226.3742,59.50652,0,59.50652,379.0723,90.25513,0.2006233,20.19772,0,81,226.3742
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,95.88811,95.88811,81,0,22.761,95.88811,0,0,0,0,0,15.6717,14.88811,0,0,43.14245,279.93,0,15.6717,-15.6717,362.5529,86.32195,0.2006233,105.4769,0,81,279.93
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,37.55605,37.55605,0,0,0,37.55605,0,0,0,0,0,39.53269,37.55605,0,0,60.55545,264.2583,0,39.53269,-39.53269,320.8818,76.40028,0.2006233,41.31166,0,0,264.2583
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,15.59196,15.59196,0,0,0,15.59196,0,0,1.776357E-15,0,0,16.41259,15.59196,0,0,104.4807,224.7256,0,16.41259,-16.41259,303.5814,72.28114,0.2006233,17.15115,0,0,224.7256
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.7169,208.313,0,0,0,303.5814,72.28114,0.2006233,0,0,0,208.313
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,120.5895,120.5895,81,0,22.761,120.5895,0,0,1.421085E-14,0,0,41.67321,39.58955,0,0,122.7169,208.313,0,41.67321,-41.67321,259.654,61.82225,0.2006233,132.6485,0,81,208.313
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,11.85122,11.85122,81,0,22.761,11.85122,173.1402,0,0,0,20.51923,0,0,69.14877,65.69134,169.0204,166.6398,86.21056,0,86.21056,341.4405,81.2952,0.2005669,13.03635,16.41538,81,187.1591
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,84.96013,84.96013,81,0,22.761,84.96013,48.16291,0,0,0,40.91927,4.168558,3.96013,0,0,82.80986,244.2294,36.75072,0,36.75072,376.3053,89.59632,0.2011922,93.45615,32.73542,81,285.1486
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,13.17664,0,0,59.23578,0,0,0,0,46.05914,277.305,46.05914,0,46.05914,420.0009,100,0.1988486,0,47.38863,0,336.5408
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,54.30341,54.30341,0,0,0,54.30341,146.2375,22.25046,0,0,79.41193,57.16148,54.30341,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,59.73375,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.479751,6.479751,0,0,0,6.479751,1703.029,103.5313,0,0,110.3521,6.82079,6.479751,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,7.127726,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,45.10284,45.10284,0,0,0,45.10284,206.4444,45.63559,0,0,93.11227,47.47667,45.10284,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,49.61312,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988486,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,134.271,134.271,81,0,22.761,134.271,13.03314,0,0,0,17.49973,56.07476,53.27102,0,0,0,318.7582,0,38.57503,-38.57503,379.3392,90.31867,0.1988486,147.6981,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,53.66781,53.66781,0,0,0,53.66781,0,0,7.105427E-15,0,0,56.49243,53.66781,0,0,42.86114,280.1832,0,56.49243,-56.49243,319.791,76.14055,0.1988486,59.03459,0,0,280.1832
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,107.7629,107.7629,81,0,22.761,107.7629,0,0,0,0,0,28.17149,26.76291,0,0,105.6305,223.6908,0,28.17149,-28.17149,290.0956,69.07024,0.1988486,118.5392,0,81,223.6908
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,66.86814,66.86814,81,0,22.761,66.86814,0,0,0,0,0,0,0,14.13186,13.42527,136.9322,195.5193,13.42527,0,13.42527,302.8319,72.10269,0.199177,73.55495,0,81,195.5193
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,74.12012,74.12012,81,0,22.761,74.12012,0,0,0,0,0,0,0,6.879884,6.53589,123.5069,207.602,6.53589,0,6.53589,309.0324,73.57899,0.1993361,81.53213,0,81,207.602
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.722113,7.722113,80.0379,0,22.51759,7.722113,0,0,0,0,0,0,0,72.31579,68.7,116.971,213.4843,68.7,0,68.7,374.2069,89.09671,0.2001061,8.494324,0,81,213.4843
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,67.8182,67.8182,81,0,22.761,67.8182,0,0,0,0,0,0,0,13.1818,12.52271,48.27101,275.3143,12.52271,0,12.52271,386.087,91.9253,0.2004019,74.60002,0,81,275.3143
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,103.1002,103.1002,81,0,22.761,103.1002,0,0,0,0,0,23.26336,22.10019,0,0,35.74829,286.5847,0,23.26336,-23.26336,361.5653,86.08681,0.2004019,113.4102,0,81,286.5847
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,38.48514,38.48514,0,0,0,38.48514,0,0,7.105427E-15,0,0,40.51067,38.48514,0,0,61.59647,263.3214,0,40.51067,-40.51067,318.8633,75.91969,0.2004019,42.33365,0,0,263.3214
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.39049,34.39049,0,0,0,34.39049,0,0,7.105427E-15,0,0,36.20052,34.39049,0,0,106.6083,222.8107,0,36.20052,-36.20052,280.7046,66.8343,0.2004019,37.82954,0,0,222.8107
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.07269,18.07269,0,0,0,18.07269,0,0,0,0,0,19.02389,18.07269,0,0,146.8311,186.6102,0,19.02389,-19.02389,260.6517,62.0598,0.2004019,19.87996,0,0,186.6102
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,66.56837,66.56837,81,0,22.761,66.56837,0,0,0,0,0,0,0,14.43163,13.71004,167.9688,167.5863,13.71004,0,13.71004,273.6581,65.15657,0.2007237,73.22521,0,81,167.5863
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.663081,1.663081,73.97887,0,20.98465,1.663081,0,0,0,0,0,0,0,72.31579,68.7,154.2587,179.9254,68.7,0,68.7,338.8327,80.67429,0.2010413,1.829389,0,81,179.9254
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,94.95531,94.95531,81,0,22.761,94.95531,0,0,0,0,0,14.6898,13.95531,0,0,85.55873,241.7554,0,14.6898,-14.6898,323.3483,76.98753,0.2010413,104.4508,0,81,241.7554
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,99.42451,99.42451,81,0,22.761,99.42451,10.87603,0,0,0,10.81345,19.39423,18.42452,0,0,101.8807,227.0656,0,8.580784,-8.580784,314.3033,74.83398,0.2010413,109.367,8.650757,81,237.879
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,112.1265,112.1265,81,0,22.761,112.1265,39.24347,0,0,0,44.00232,32.76474,31.1265,0,0,111.4149,218.4848,11.23758,0,11.23758,324.9643,77.37228,0.2012201,123.3392,35.20186,81,262.4871
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,38.81413,38.81413,77.9647,0,21.99307,38.81413,151.9195,0,0,0,58.96624,0,0,39.15057,37.19304,100.1774,228.5986,96.15927,0,96.15927,416.189,99.09241,0.2004839,42.69554,47.17299,81,287.5648
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.357157,6.357157,0,0,0,6.357157,763.4686,37.82507,0,0,48.5349,6.691744,6.357157,0,0,4.018085,315.1419,4.018085,0,4.018085,420.0009,100,0.2002943,6.992872,38.82792,0,363.6768
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002943,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002943,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,54.46835,54.46835,0,0,0,54.46835,162.299,31.0665,0,0,88.4016,57.3351,54.46835,0,0,0,318.7582,0,0,0,420.0009,100,0.2002943,59.91518,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,48.37834,48.37834,0,0,0,48.37834,154.4857,23.81303,0,0,74.73759,50.92456,48.37834,0,0,0,318.7582,0,0,0,420.0009,100,0.2002943,53.21617,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,48.36987,48.36987,0,0,0,48.36987,95.68254,0,7.105427E-15,0,46.28152,50.91565,48.36987,0,0,0,318.7582,0,4.634131,-4.634131,415.116,98.83695,0.2002943,53.20685,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,27.60743,0,0,32.75646,0,0,0,0,5.149035,314.1241,5.149035,0,5.149035,420.0009,100,0.2000519,0,26.20517,0,346.8806
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,74.82011,74.82011,59.26731,0,17.26263,74.82011,21.88097,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.2000519,82.30212,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,65.25629,65.25629,65.25629,0,18.77784,65.25629,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000519,71.78192,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000519,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,156.3993,149.7,81,0,22.761,149.7,0,0,6.699297,22.33923,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2000519,172.0392,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,175.2491,149.7,81,0,22.761,149.7,0,0,25.54912,43.07404,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.2000519,192.774,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,86.839,86.839,81,0,22.761,86.839,0,0,0,0,0,6.146316,5.839,0,0,160.7018,174.1266,0,6.146316,-6.146316,261.067,62.15868,0.2000519,95.5229,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,167.531,167.9803,68.7,0,68.7,326.2415,77.6764,0.2002584,0,0,81,167.9803
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,11.79562,11.79562,81,0,22.761,11.79562,0,0,0,0,0,0,0,69.20438,65.74416,98.83099,229.8103,65.74416,0,65.74416,388.6119,92.52646,0.2011497,12.97518,0,81,229.8103
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,89.42162,89.42162,81,0,22.761,89.42162,0,0,0,0,0,8.864866,8.421623,0,0,33.08683,288.9801,0,8.864866,-8.864866,379.2675,90.30161,0.2011497,98.36378,0,81,288.9801
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.06987,28.06987,0,0,0,28.06987,0,0,3.552714E-15,0,0,29.54723,28.06987,0,0,42.93669,280.1152,0,29.54723,-29.54723,348.122,82.88602,0.2011497,30.87686,0,0,280.1152
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,67.22559,67.22559,81,0,22.761,67.22559,0,0,0,0,0,0,0,13.77441,13.08569,75.76694,250.568,13.08569,0,13.08569,360.5362,85.84177,0.2014314,73.94815,0,81,250.568
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,89.0836,89.0836,81,0,22.761,89.0836,0,0,0,0,0,8.509059,8.083606,0,0,62.68126,262.3451,0,8.509059,-8.509059,351.5668,83.70622,0.2014314,97.99197,0,81,262.3451
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,46.80074,46.80074,0,0,0,46.80074,0,0,7.105427E-15,0,0,49.26394,46.80074,0,0,72.13577,253.836,0,49.26394,-49.26394,299.6381,71.34226,0.2014314,51.48082,0,0,253.836
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,58.52169,58.52169,0,0,0,58.52169,0,0,7.105427E-15,0,0,61.60178,58.52169,0,0,126.8735,204.5721,0,61.60178,-61.60178,234.7041,55.88182,0.2014314,64.37386,0,0,204.5721
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,195.3199,142.9703,23.10817,0,23.10817,256.6264,61.10141,0.2003795,0,18.48653,0,166.0785
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,108.2765,108.2765,81,0,22.761,108.2765,51.86761,0,0,0,56.16041,28.71206,27.27645,0,0,172.2117,163.7677,27.44835,0,27.44835,282.6662,67.30135,0.2007906,119.1041,44.92833,81,219.9281
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,13.73821,13.73821,81,0,22.761,13.73821,570.4393,0,0,0,78.36816,0,0,67.26179,63.8987,144.7634,188.4712,142.2669,0,142.2669,417.6324,99.4361,0.1982901,15.11203,62.69452,81,266.8393
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,104.471,104.471,35.77102,0,11.31807,104.471,87.68976,16.79807,0,0,91.61039,72.31579,68.7,0,0,2.496526,316.5114,2.496526,0,2.496526,420.0009,100,0.1981825,114.9181,73.28831,81,408.1217
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.937032,9.937032,0,0,0,9.937032,1118.713,100.7069,0,0,111.1669,10.46003,9.937032,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,10.93073,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,67.02387,67.02387,20.25,0,7.39125,67.02387,150.5081,51.64073,0,0,100.8764,49.23566,46.77388,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,73.72626,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,40.49016,40.49016,0,0,0,40.49016,241.6965,55.24208,0,0,97.8633,42.62122,40.49016,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,44.53917,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,100.2331,100.2331,39.96303,0,12.37865,100.2331,63.29463,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,110.2564,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,19.10997,19.10997,0,0,0,19.10997,288.3423,34.98636,0,0,55.10211,20.11576,19.10997,0,0,0,318.7582,0,0,0,420.0009,100,0.1981825,21.02096,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,118.2323,118.2323,81,0,22.761,118.2323,23.43276,7.105427E-15,0,0,27.7051,39.19193,37.23233,0,0,0,318.7582,0,11.48683,-11.48683,407.8927,97.1171,0.1981825,130.0556,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,72.90606,72.90606,81,0,22.761,72.90606,0,0,0,0,0,0,0,8.093938,7.689241,12.76314,307.2714,7.689241,0,7.689241,415.1873,98.85393,0.1983456,80.19667,0,81,307.2714
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,148.9794,148.9794,81,0,22.761,148.9794,0,0,0,14.17731,0,71.55724,67.97938,0,0,5.0739,314.1917,0,71.55724,-71.55724,339.7594,80.89493,0.1983456,163.8773,0,81,314.1917
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,107.382,107.382,81,0,22.761,107.382,0,0,0,0,0,27.77054,26.38201,0,0,84.58194,242.6345,0,27.77054,-27.77054,310.4866,73.92525,0.1983456,118.1202,0,81,242.6345
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,43.14019,43.14019,81,0,22.761,43.14019,0,0,0,0,0,0,0,37.85981,35.96682,115.4381,214.8639,35.96682,0,35.96682,344.6078,82.0493,0.1991018,47.45422,0,81,214.8639
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.07769,24.07769,0,0,0,24.07769,0,0,3.552714E-15,0,0,25.34494,24.07769,0,0,79.47128,247.2341,0,25.34494,-25.34494,317.8918,75.68839,0.1991018,26.48546,0,0,247.2341
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,53.60668,53.60668,0,0,0,53.60668,0,0,7.105427E-15,0,0,56.42809,53.60668,0,0,107.6323,221.8891,0,56.42809,-56.42809,258.4114,61.52641,0.1991018,58.96735,0,0,221.8891
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,42.66193,42.66193,0,0,0,42.66193,0,0,0,0,0,44.9073,42.66193,0,0,170.3302,165.461,0,44.9073,-44.9073,211.075,50.25585,0.1991018,46.92813,0,0,165.461
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,50.14353,50.14353,0,0,0,50.14353,0,0,0,0,0,52.78266,50.14353,0,0,220.2272,120.5537,0,52.78266,-52.78266,155.4372,37.00877,0.1991018,55.15788,0,0,120.5537
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.8746,67.77109,0,0,0,155.4372,37.00877,0.1991018,0,0,0,67.77109
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.8746,67.77109,0,0,0,155.4372,37.00877,0.1991018,0,0,0,67.77109
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,87.33281,87.33281,81,0,22.761,87.33281,0,0,0,0,0,6.666112,6.332807,0,0,278.8746,67.77109,0,6.666112,-6.666112,148.4105,35.33575,0.1991018,96.06609,0,81,67.77109
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.81617,27.81617,81,0,22.761,27.81617,0,0,0,0,0,0,0,53.18383,50.52464,286.2814,61.10497,50.52464,0,50.52464,196.3423,46.74809,0.2001444,30.59779,0,81,61.10497
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,235.7568,106.5771,68.7,0,68.7,261.5169,62.2658,0.2003306,0,0,81,106.5771
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,57.7088,57.7088,81,0,22.761,57.7088,27.013,-3.552714E-15,0,0,15.58888,0,0,23.2912,22.12664,167.0567,168.4072,37.71552,0,37.71552,297.297,70.78485,0.2009882,63.47968,12.4711,81,183.996
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,129.3412,202.3511,108.478,0,108.478,400.2083,95.28749,0.1995274,0,31.82242,81,242.1291
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,38.09999,38.09999,0,0,0,38.09999,104.7885,0,0,0,39.92441,40.10525,38.09999,0,0,20.86321,299.9814,0,0.1808417,-0.1808417,400.0176,95.2421,0.1995274,41.90999,31.93953,0,339.9058
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,32.11709,32.11709,0,0,0,32.11709,118.0777,0,0,0,37.9231,33.80746,32.11709,0,0,21.06414,299.8005,4.115643,0,4.115643,403.9221,96.17173,0.1993602,35.3288,30.33848,0,337.7236
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,56.30478,0,0,73.25327,0,0,0,0,16.9485,303.5046,16.9485,0,16.9485,420.0009,100,0.1986744,0,58.60262,0,376.7578
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,38.23973,38.23973,0,0,0,38.23973,205.8953,38.48148,0,0,78.73383,40.25235,38.23973,0,0,0,318.7582,0,0,0,420.0009,100,0.1986744,42.06371,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986744,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,21.82055,21.82055,0,0,0,21.82055,66.79301,0,0,0,14.5746,22.969,21.82055,0,0,0,318.7582,0,8.394395,-8.394395,411.1524,97.89323,0.1986744,24.0026,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,10.88541,0,0,20.21252,0,0,0,0,9.327106,310.3638,9.327106,0,9.327106,420.0009,100,0.1982991,0,16.17001,0,330.5764
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982991,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,55.96334,55.96334,0,0,0,55.96334,16.47458,0,0,0,9.219726,58.90878,55.96334,0,0,0,318.7582,0,49.68905,-49.68905,367.624,87.52934,0.1982991,61.55967,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,53.71946,53.71946,0,0,0,53.71946,0,0,7.105427E-15,0,0,56.5468,53.71946,0,0,55.21006,269.0692,0,56.5468,-56.5468,308.0184,73.33757,0.1982991,59.09141,0,0,269.0692
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,84.53829,84.53829,81,0,22.761,84.53829,0,0,0,0,0,3.724514,3.538289,0,0,118.0398,212.5224,0,3.724514,-3.724514,304.0924,72.40282,0.1982991,92.99212,0,81,212.5224
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,50.77689,50.77689,81,0,22.761,50.77689,0,0,0,0,0,0,0,30.22311,28.71195,122.1782,208.7979,28.71195,0,28.71195,331.331,78.88817,0.1988635,55.85458,0,81,208.7979
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.46624,234.6386,68.7,0,68.7,396.5055,94.40589,0.199057,0,0,81,234.6386
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,15.29771,15.29771,0,0,0,15.29771,0,0,1.776357E-15,0,0,16.10286,15.29771,0,0,24.76624,296.4686,0,16.10286,-16.10286,379.5316,90.36449,0.199057,16.82749,0,0,296.4686
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.6583,280.3658,0,0,0,379.5316,90.36449,0.199057,0,0,0,280.3658
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.22375,30.22375,0,0,0,30.22375,0,0,0,0,0,31.81447,30.22375,0,0,42.6583,280.3658,0,31.81447,-31.81447,345.9962,82.37989,0.199057,33.24612,0,0,280.3658
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,42.09715,42.09715,0,0,0,42.09715,0,0,0,0,0,44.31279,42.09715,0,0,78.00771,248.5513,0,44.31279,-44.31279,299.2864,71.25854,0.199057,46.30687,0,0,248.5513
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2441,204.2385,0,0,0,299.2864,71.25854,0.199057,0,0,0,204.2385
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.05476,18.05476,0,0,0,18.05476,0,0,0,0,0,19.00501,18.05476,0,0,127.2441,204.2385,0,19.00501,-19.00501,279.2534,66.48877,0.199057,19.86024,0,0,204.2385
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,33.29532,33.29532,0,0,0,33.29532,0,0,0,0,0,35.04771,33.29532,0,0,148.3608,185.2335,0,35.04771,-35.04771,242.3099,57.69271,0.199057,36.62486,0,0,185.2335
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.3027,150.1858,0,0,0,242.3099,57.69271,0.199057,0,0,0,150.1858
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.58975,27.58975,0,0,0,27.58975,0,0,3.552714E-15,0,0,29.04184,27.58975,0,0,187.3027,150.1858,0,29.04184,-29.04184,211.6971,50.40396,0.199057,30.34872,0,0,150.1858
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.311942,6.311942,0,0,0,6.311942,326.5885,0,0,0,20.61408,6.644149,6.311942,0,0,219.5714,121.1439,13.96993,0,13.96993,224.9501,53.55944,0.1985062,6.943136,16.49126,0,141.758
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,110.5214,110.5214,81,0,22.761,110.5214,45.80107,0,0,0,50.61998,31.07513,29.52137,0,0,205.6015,133.7169,19.54485,0,19.54485,243.492,57.97417,0.1987706,121.5735,40.49598,81,184.3369
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,104.6039,104.6039,81,0,22.761,104.6039,77.23586,0,0,0,80.79169,24.84617,23.60386,0,0,186.0567,151.3072,55.94552,0,55.94552,296.5666,70.61095,0.1990744,115.0642,64.63335,81,232.0989
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,32.64021,0,10.52597,0,0,0,0,0,99.10295,0,0,32.64021,31.00819,130.1111,201.6582,130.1111,0,130.1111,420.0009,100,0.194807,0,79.28236,81,300.7611
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,84.82377,84.82377,20.25,0,7.39125,84.82377,137.8423,48.95062,0,0,116.923,67.97239,64.57377,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,93.30614,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,41.65345,41.65345,0,0,0,41.65345,248.1183,59.50409,0,0,103.3498,43.84573,41.65345,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,45.81879,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.128464,8.128464,0,0,0,8.128464,1406.059,105.7347,0,0,114.291,8.556278,8.128464,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,8.941311,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,88.72212,88.72212,20.25,0,7.39125,88.72212,100.3037,16.91562,0,0,88.99155,72.07592,68.47212,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,97.59434,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,22.46762,22.46762,0,0,0,22.46762,297.0965,43.10039,0,0,66.75052,23.65013,22.46762,0,0,0,318.7582,0,0,0,420.0009,100,0.194807,24.71439,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,128.8043,128.8043,81,0,22.761,128.8043,24.925,0,0,0,32.10447,50.32031,47.8043,0,0,0,318.7582,0,18.21585,-18.21585,400.7997,95.4283,0.194807,141.6847,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,66.18613,66.18613,81,0,22.761,66.18613,0,0,0,0,0,0,0,14.81386,14.07317,20.23983,300.5424,14.07317,0,14.07317,414.1506,98.60709,0.1950771,72.80475,0,81,300.5424
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,77.33867,77.33867,81,0,22.761,77.33867,0,0,0,0,0,0,0,3.661332,3.478266,6.16666,313.2082,3.478266,0,3.478266,417.4504,99.39275,0.1951437,85.07253,0,81,313.2082
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,71.0601,71.0601,73.88999,0,20.96217,71.0601,0,2.664535E-15,0,0,0,0,0,2.82989,2.688395,2.688395,316.3387,2.688395,0,2.688395,420.0009,100,0.195195,78.16611,0,81,316.3387
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.261766,3.261766,0,0,0,3.261766,0,0,4.440892E-16,0,0,3.433438,3.261766,0,0,0,318.7582,0,3.433438,-3.433438,416.3817,99.1383,0.195195,3.587942,0,0,318.7582
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,32.17373,32.17373,0,0,0,32.17373,0,0,0,0,0,33.86709,32.17373,0,0,3.814931,315.3248,0,33.86709,-33.86709,380.6826,90.63854,0.195195,35.39111,0,0,315.3248
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.44503,281.4577,0,0,0,380.6826,90.63854,0.195195,0,0,0,281.4577
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,69.80059,69.80059,81,0,22.761,69.80059,0,0,0,0,0,0,0,11.19941,10.63944,41.44503,281.4577,10.63944,0,10.63944,390.7761,93.04174,0.1953978,76.78065,0,81,281.4577
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,66.63174,66.63174,81,0,22.761,66.63174,0,0,0,0,0,0,0,14.36827,13.64985,30.80559,291.0332,13.64985,0,13.64985,403.7255,96.12492,0.1956567,73.29491,0,81,291.0332
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,80.30533,80.30533,81,0,22.761,80.30533,0,0,0,0,0,0,0,0.6946729,0.6599392,17.15574,303.3181,0.6599392,0,0.6599392,404.3516,96.27399,0.1956692,88.33586,0,81,303.3181
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,17.09815,17.09815,0,0,0,17.09815,0,0,0,0,0,17.99805,17.09815,0,0,16.4958,303.912,0,17.99805,-17.99805,385.3799,91.75694,0.1956692,18.80796,0,0,303.912
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,74.33524,74.33524,81,0,22.761,74.33524,0,0,0,0,0,0,0,6.664758,6.33152,36.49363,285.914,6.33152,0,6.33152,391.3866,93.18709,0.1957889,81.76877,0,81,285.914
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.236985,9.236985,0,0,0,9.236985,0,0,0,0,0,9.723143,9.236985,0,0,30.16211,291.6123,0,9.723143,-9.723143,381.1375,90.74683,0.1957889,10.16068,0,0,291.6123
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,86.96138,86.96138,81,0,22.761,86.96138,0,0,0,0,0,6.27514,5.961382,0,0,40.9656,281.8892,0,6.27514,-6.27514,374.5229,89.17194,0.1957889,95.65752,0,81,281.8892
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,94.61051,94.61051,81,0,22.761,94.61051,18.75746,0,0,0,17.74652,14.32685,13.61051,0,0,47.93798,275.614,3.419671,0,3.419671,377.7671,89.94436,0.1958348,104.0716,14.19722,81,293.3606
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,61.92926,61.92926,0,0,0,61.92926,86.50501,0,0,0,53.57191,65.18869,61.92926,0,0,44.51831,278.6917,0,11.61678,-11.61678,365.5219,87.02885,0.1958348,68.12218,42.85753,0,332.2637
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,28.90398,28.90398,0,0,0,28.90398,293.6825,0,0,0,84.88595,30.42524,28.90398,0,0,57.42584,267.075,54.4607,0,54.4607,417.1879,99.33025,0.1938461,31.79438,67.90876,0,351.9609
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,87.82117,87.82117,20.25,0,7.39125,87.82117,122.0169,33.06395,0,0,107.1566,71.12756,67.57117,0,0,2.965138,316.0896,2.965138,0,2.965138,420.0009,100,0.1937389,96.60329,85.72532,81,423.2462
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,96.88792,96.88792,28.18791,0,9.399542,96.88792,124.2465,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,106.5767,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,136.0264,136.0264,67.32639,0,19.30158,136.0264,94.66597,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,149.629,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,29.60464,29.60464,0,0,0,29.60464,409.3738,90.03085,0,0,121.1936,31.16278,29.60464,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,32.5651,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,117.302,117.302,48.60205,0,14.56432,117.302,85.73097,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,129.0323,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,71.8021,71.8021,20.25,0,7.39125,71.8021,103.6855,20.18299,0,0,74.44836,54.26537,51.5521,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,78.98231,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,16.60996,16.60996,0,0,0,16.60996,371.9151,44.29078,0,0,61.77495,17.48417,16.60996,0,0,0,318.7582,0,0,0,420.0009,100,0.1937389,18.27096,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,179.7301,149.7,81,0,22.761,149.7,23.77753,0,30.03015,48.00316,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1937389,197.7032,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1937389,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.97649,32.97649,0,0,0,32.97649,0,0,0,0,0,34.7121,32.97649,0,0,40.80092,282.0374,0,34.7121,-34.7121,344.7039,82.0722,0.1937389,36.27414,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,70.68634,70.68634,81,0,22.761,70.68634,0,0,0,0,0,0,0,10.31366,9.797977,79.36992,247.3253,9.797977,0,9.797977,353.9991,84.28533,0.1939252,77.75497,0,81,247.3253
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,136.6181,136.6181,81,0,22.761,136.6181,0,0,0,0.5799484,0,58.54541,55.61813,0,0,69.57194,256.1435,0,58.54541,-58.54541,292.2868,69.59196,0.1939252,150.28,0,81,256.1435
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.740923,8.740923,81,0,22.761,8.740923,0,0,0,0,0,0,0,72.25908,68.64613,134.6224,197.5981,68.64613,0,68.64613,357.4102,85.09751,0.1946167,9.615015,0,81,197.5981
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.1682,24.1682,0,0,0,24.1682,0,0,3.552714E-15,0,0,25.44021,24.1682,0,0,65.97626,259.3796,0,25.44021,-25.44021,330.5939,78.71268,0.1946167,26.58502,0,0,259.3796
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.83483,34.83483,0,0,0,34.83483,0,0,0,0,0,36.66824,34.83483,0,0,94.24317,233.9394,0,36.66824,-36.66824,291.9422,69.50991,0.1946167,38.31831,0,0,233.9394
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,118.8133,118.8133,81,0,22.761,118.8133,0,0,0,0,0,39.80345,37.81327,0,0,134.9857,197.2711,0,39.80345,-39.80345,249.9857,59.52028,0.1946167,130.6946,0,81,197.2711
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.2117,157.4677,68.7,0,68.7,315.1602,75.03799,0.1948464,0,0,81,157.4677
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,76.9728,76.9728,81,0,22.761,76.9728,0,0,0,0,0,0,0,4.027196,3.825837,110.5117,219.2977,3.825837,0,3.825837,318.7897,75.90216,0.1949165,84.67008,0,81,219.2977
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,95.49908,95.49908,81,0,22.761,95.49908,0,0,0,0,0,15.26219,14.49908,0,0,106.6859,222.7409,0,15.26219,-15.26219,302.702,72.07175,0.1949165,105.049,0,81,222.7409
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.21319,22.21319,81,0,22.761,22.21319,0,0,0,0,0,0,0,58.78681,55.84747,123.6439,207.4787,55.84747,0,55.84747,355.6835,84.68639,0.1959286,24.43451,0,81,207.4787
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,53.59338,53.59338,0,0,0,53.59338,0,0,7.105427E-15,0,0,56.41409,53.59338,0,0,67.7964,257.7415,0,56.41409,-56.41409,296.2179,70.52792,0.1959286,58.95272,0,0,257.7415
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,88.76124,88.76124,81,0,22.761,88.76124,22.99584,0,0,0,20.4114,8.169724,7.761239,0,0,130.4787,201.3274,12.24167,0,12.24167,307.8313,73.29303,0.1960845,97.63736,16.32912,81,221.7388
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,67.89934,0,19.44653,0,0,0,0,0,53.73267,0,0,67.89934,64.50437,118.237,212.3449,118.237,0,118.237,420.0009,100,0.1943679,0,42.98614,81,266.0775
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,74.61472,74.61472,20.25,0,7.39125,74.61472,106.4841,22.22681,0,0,79.45284,57.22603,54.36473,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,82.0762,63.56227,81,398.2111
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,156.4136,149.7,81,0,22.761,149.7,75.5544,40.78915,6.713596,22.35496,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,172.055,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,53.22562,53.22562,0,0,0,53.22562,238.4986,70.91541,0,0,126.9424,56.02697,53.22562,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,58.54819,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,19.63155,19.63155,0,0,0,19.63155,567.2886,90.70277,0,0,111.3676,20.66479,19.63155,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,21.59471,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,121.1132,121.1132,52.41323,0,15.52855,121.1132,72.22238,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,133.2246,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,33.32445,33.32445,0,0,0,33.32445,158.5798,17.76749,0,0,52.84586,35.07837,33.32445,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,36.6569,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,78.66887,78.66887,53.52558,0,15.80997,78.66887,33.64307,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,86.53576,21.1733,81,345.2249
