Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,76.84602,76.84602,72.78573,0,20.68279,76.84602,5.561769,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1943679,84.53062,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,101.512,101.512,81,0,22.761,101.512,0,0,0,0,0,21.59162,20.51204,0,0,0,318.7582,0,21.59162,-21.59162,397.2413,94.58106,0.1943679,111.6632,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.99069,297.1666,0,0,0,397.2413,94.58106,0.1943679,0,0,0,297.1666
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.89762,44.89762,0,0,0,44.89762,0,0,7.105427E-15,0,0,47.26065,44.89762,0,0,23.99069,297.1666,0,47.26065,-47.26065,347.4242,82.71987,0.1943679,49.38738,0,0,297.1666
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.0129,22.0129,0,0,0,22.0129,0,0,0,0,0,23.17147,22.0129,0,0,76.50253,249.9059,0,23.17147,-23.17147,322.9993,76.90444,0.1943679,24.21419,0,0,249.9059
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,116.8719,116.8719,81,0,22.761,116.8719,0,0,0,0,0,37.75992,35.87193,0,0,102.2486,226.7345,0,37.75992,-37.75992,283.1968,67.42768,0.1943679,128.5591,0,81,226.7345
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.03665,12.03665,81,0,22.761,12.03665,0,0,0,0,0,0,0,68.96335,65.51518,144.2041,188.9746,65.51518,0,65.51518,345.35,82.22603,0.1951209,13.24032,0,81,188.9746
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,17.64446,17.64446,0,0,0,17.64446,0,0,3.552714E-15,0,0,18.57312,17.64446,0,0,78.6889,247.9382,0,18.57312,-18.57312,325.7722,77.56466,0.1951209,19.40891,0,0,247.9382
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,79.38799,79.38799,81,0,22.761,79.38799,0,0,0,0,0,0,0,1.612018,1.531417,99.32569,229.3651,1.531417,0,1.531417,327.225,77.91057,0.1951476,87.32678,0,81,229.3651
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,96.94002,96.94002,81,0,22.761,96.94002,0,0,0,0,0,16.77897,15.94002,0,0,97.79427,230.7434,0,16.77897,-16.77897,309.5385,73.69949,0.1951476,106.634,0,81,230.7434
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,40.37806,40.37806,81,0,22.761,40.37806,0,0,0,0,0,0,0,40.62194,38.59085,116.4376,213.9644,38.59085,0,38.59085,346.149,82.41625,0.195817,44.41586,0,81,213.9644
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,53.98244,53.98244,0,0,0,53.98244,0,0,7.105427E-15,0,0,56.82362,53.98244,0,0,77.84673,248.6962,0,56.82362,-56.82362,286.2516,68.15501,0.195817,59.38068,0,0,248.6962
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,98.51302,98.51302,81,0,22.761,98.51302,0,0,0,0,0,18.43476,17.51302,0,0,140.9841,191.8726,0,18.43476,-18.43476,266.8196,63.52836,0.195817,108.3643,0,81,191.8726
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.04892,11.04892,81,0,22.761,11.04892,222.9832,0,0,0,24.63723,0,0,69.95108,66.45353,161.4671,173.4378,91.09076,0,91.09076,353.2359,84.10362,0.1956883,12.15381,19.70978,81,198.075
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.291497,5.291497,0,0,0,5.291497,982.5142,0,0,0,51.98971,5.569997,5.291497,0,0,70.37639,255.4195,46.41971,0,46.41971,397.2735,94.58875,0.1941606,5.820647,41.59177,0,307.4092
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,26.3439,26.3439,0,0,0,26.3439,306.2742,28.99749,0,0,80.68459,27.73042,26.3439,0,0,23.95668,297.1972,23.95668,0,23.95668,420.0009,100,0.1933815,28.97829,64.54768,0,377.8818
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,141.4149,141.4149,72.71487,0,20.66486,141.4149,74.8348,33.51175,0,5.856356,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,155.5564,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,87.2606,87.2606,20.25,0,7.39125,87.2606,130.0389,42.93523,0,0,113.4727,70.53748,67.0106,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,95.98666,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,35.57668,35.57668,0,0,0,35.57668,352.0547,87.80023,0,0,125.2494,37.44913,35.57668,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,39.13435,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,25.04984,25.04984,0,0,0,25.04984,387.9804,70.82023,0,0,97.18848,26.36826,25.04984,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,27.55483,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,36.04942,36.04942,0,0,0,36.04942,243.3885,49.79339,0,0,87.74014,37.94675,36.04942,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,39.65436,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.256553,3.256553,0,0,0,3.256553,1971.496,60.77486,0,0,64.20281,3.42795,3.256553,0,0,0,318.7582,0,0,0,420.0009,100,0.1933815,3.582208,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,62.43419,62.43419,0,0,0,62.43419,37.54415,0,0,0,23.44039,65.7202,62.43419,0,0,0,318.7582,0,42.27982,-42.27982,375.434,89.38887,0.1933815,68.67761,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,58.7808,58.7808,0,0,0,58.7808,12.57157,0,7.105427E-15,0,7.389668,61.87453,58.7808,0,0,46.97757,276.4784,0,54.48486,-54.48486,318.0019,75.71459,0.1933815,64.65888,5.911734,0,283.8681
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,101.0615,101.0615,81,0,22.761,101.0615,0,0,0,0,0,21.11737,20.0615,0,0,107.5163,221.9935,0,21.11737,-21.11737,295.7422,70.41468,0.1933815,111.1677,0,81,221.9935
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,103.8305,103.8305,81,0,22.761,103.8305,0,0,0,0,0,24.0321,22.83049,0,0,130.9801,200.8762,0,24.0321,-24.0321,270.4102,64.38326,0.1933815,114.2135,0,81,200.8762
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,38.20483,38.20483,81,0,22.761,38.20483,0,0,0,0,0,0,0,42.79517,40.65541,157.6824,176.8441,40.65541,0,40.65541,308.9793,73.56635,0.194075,42.02531,0,81,176.8441
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,54.79121,54.79121,81,0,22.761,54.79121,0,0,0,0,0,0,0,26.20878,24.89835,117.027,213.4339,24.89835,0,24.89835,332.5999,79.19031,0.194495,60.27034,0,81,213.4339
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.4105,12.4105,81,0,22.761,12.4105,0,0,0,0,0,0,0,68.5895,65.16003,92.12862,235.8425,65.16003,0,65.16003,394.4162,93.90842,0.1952169,13.65155,0,81,235.8425
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,40.24054,40.24054,0,0,0,40.24054,0,0,0,0,0,42.35847,40.24054,0,0,26.9686,294.4865,0,42.35847,-42.35847,349.7664,83.27756,0.1952169,44.2646,0,0,294.4865
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,52.61015,52.61015,0,0,0,52.61015,0,0,7.105427E-15,0,0,55.37911,52.61015,0,0,74.03356,252.128,0,55.37911,-55.37911,291.3917,69.37885,0.1952169,57.87117,0,0,252.128
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.54161,15.54161,0,0,0,15.54161,0,0,1.776357E-15,0,0,16.35959,15.54161,0,0,135.5659,196.7489,0,16.35959,-16.35959,274.1472,65.27302,0.1952169,17.09577,0,0,196.7489
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.88457,29.88457,0,0,0,29.88457,0,0,3.552714E-15,0,0,31.45744,29.88457,0,0,153.7432,180.3893,0,31.45744,-31.45744,240.9882,57.37802,0.1952169,32.87303,0,0,180.3893
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,99.58994,99.58994,81,0,22.761,99.58994,0,0,0,0,0,19.56835,18.58994,0,0,188.6959,148.9319,0,19.56835,-19.56835,220.3613,52.46687,0.1952169,109.5489,0,81,148.9319
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.83293,17.83293,81,0,22.761,17.83293,0,0,0,0,0,0,0,63.16707,60.00872,210.4386,129.3635,60.00872,0,60.00872,277.2906,66.02143,0.1960873,19.61622,0,81,129.3635
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,40.93604,40.93604,81,0,22.761,40.93604,0,0,0,0,0,0,0,40.06396,38.06076,150.4298,183.3714,38.06076,0,38.06076,313.3982,74.61846,0.1967002,45.02964,0,81,183.3714
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,96.03962,96.03962,81,0,22.761,96.03962,16.88385,0,0,0,16.21519,15.83118,15.03962,0,0,112.3691,217.6261,0.3840083,0,0.3840083,313.7625,74.7052,0.1967046,105.6436,12.97215,81,233.8412
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,62.3955,0,18.05406,0,0,0,0,0,52.70934,0,0,62.3955,59.27573,111.9851,217.9717,111.9851,0,111.9851,420.0009,100,0.1950916,0,42.16747,81,270.681
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,19.5515,19.5515,0,0,0,19.5515,319.6096,41.90796,0,0,62.48849,20.58053,19.5515,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,21.50665,49.9908,0,381.2467
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,66.11884,66.11884,20.25,0,7.39125,66.11884,107.0996,22.53005,0,0,70.81304,48.28299,45.86884,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,72.73072,56.65044,81,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,19.07236,19.07236,0,0,0,19.07236,481.553,71.76735,0,0,91.84351,20.07616,19.07236,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,20.97959,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,64.36224,64.36224,20.25,0,7.39125,64.36224,171.8696,64.18521,0,0,110.6191,46.43394,44.11224,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,70.79847,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.31345,10.31345,0,0,0,10.31345,1055.617,98.01421,0,0,108.8705,10.85626,10.31345,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,11.34479,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,108.5216,108.5216,39.82162,0,12.34287,108.5216,93.03206,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950916,119.3738,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,153.7507,149.7,81,0,22.761,149.7,39.12338,0,4.050655,19.42572,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1950916,169.1257,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,94.45161,94.45161,74.62782,0,21.14884,94.45161,38.26594,5.329071E-15,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1952653,103.8968,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,27.49145,27.49145,0,0,0,27.49145,83.74476,0,0,0,23.02265,28.93837,27.49145,0,0,0,318.7582,0,5.91572,-5.91572,413.7651,98.51531,0.1952653,30.24059,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,73.54997,73.54997,72.92307,0,20.71754,73.54997,9.834025,0,0,0,7.232923,0.6599008,0.6269058,0,0,6.573022,312.8425,6.573022,0,6.573022,420.0009,100,0.1953398,80.90497,5.786338,81,320.0754
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,106.7991,106.7991,81,0,22.761,106.7991,0,0,0,0,0,27.15694,25.79909,0,0,0,318.7582,0,27.15694,-27.15694,391.3749,93.18432,0.1953398,117.479,0,81,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,72.37145,72.37145,81,0,22.761,72.37145,0,0,0,0,0,0,0,8.628551,8.197123,30.17437,291.6013,8.197123,0,8.197123,399.1514,95.03586,0.1954698,79.6086,0,81,291.6013
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,45.20672,45.20672,0,0,0,45.20672,0,0,0,0,0,47.58602,45.20672,0,0,21.97725,298.9787,0,47.58602,-47.58602,348.9913,83.093,0.1954698,49.72739,0,0,298.9787
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,29.28867,29.28867,0,0,0,29.28867,0,0,3.552714E-15,0,0,30.83018,29.28867,0,0,74.85061,251.3927,0,30.83018,-30.83018,316.4935,75.35543,0.1954698,32.21754,0,0,251.3927
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,60.57797,60.57797,0,0,0,60.57797,0,0,0,0,0,63.76628,60.57797,0,0,109.1064,220.5625,0,63.76628,-63.76628,249.2779,59.35176,0.1954698,66.63577,0,0,220.5625
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,84.42458,84.42458,81,0,22.761,84.42458,0,0,0,0,0,3.604824,3.424582,0,0,179.9578,156.7962,0,3.604824,-3.604824,245.4781,58.44704,0.1954698,92.86704,0,81,156.7962
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,65.02184,65.02184,81,0,22.761,65.02184,0,0,0,0,0,0,0,15.97816,15.17925,183.9632,153.1914,15.17925,0,15.17925,259.8784,61.87568,0.1957097,71.52402,0,81,153.1914
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,177.2921,149.7,81,0,22.761,149.7,0,0,27.59212,45.32133,0,72.31579,68.7,0,0,168.7839,166.8527,0,72.31579,-72.31579,183.6508,43.7263,0.1957097,195.0213,0,81,166.8527
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,249.1348,94.53693,68.7,0,68.7,248.8254,59.24402,0.195895,0,0,81,94.53693
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.4348,156.3669,68.7,0,68.7,313.9999,74.76174,0.1960765,0,0,81,156.3669
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,86.48585,86.48585,81,0,22.761,86.48585,0,0,0,0,0,5.774572,5.485844,0,0,111.7348,218.1969,0,5.774572,-5.774572,307.913,73.31247,0.1960765,95.13443,0,81,218.1969
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,35.18823,35.18823,81,0,22.761,35.18823,0,0,0,0,0,0,0,45.81177,43.52118,118.151,212.4224,43.52118,0,43.52118,349.2008,83.14288,0.196741,38.70705,0,81,212.4224
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,127.3441,127.3441,81,0,22.761,127.3441,15.41155,0,1.421085E-14,0,19.62569,48.78321,46.34406,0,0,74.62978,251.5914,0,29.15752,-29.15752,318.4661,75.8251,0.196741,140.0785,15.70055,81,271.2171
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,92.54639,92.54639,81,0,22.761,92.54639,49.54531,0,0,0,45.8524,12.15409,11.54639,0,0,107.027,222.4339,33.69831,0,33.69831,350.4351,83.43676,0.1971016,101.801,36.68192,81,268.2863
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,58.54039,58.54039,0,0,0,58.54039,104.5299,0,0,0,61.1922,61.62146,58.54039,0,0,73.32873,252.7624,0,0.4292637,-0.4292637,349.9826,83.32903,0.1971016,64.39443,48.95376,0,313.9546
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,17.70874,0,0,91.51443,0,0,0,0,73.80569,252.3331,73.80569,0,73.80569,420.0009,100,0.1949124,0,73.21154,0,343.8475
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,119.8851,119.8851,51.18511,0,15.21783,119.8851,93.60843,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,131.8736,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,85.26466,85.26466,20.25,0,7.39125,85.26466,115.3132,29.8849,0,0,98.32137,68.43648,65.01466,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,93.79112,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,28.50378,28.50378,0,0,0,28.50378,397.4176,83.27506,0,0,113.279,30.00398,28.50378,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,31.35416,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,139.5703,139.5703,70.87035,0,20.1982,139.5703,74.51966,31.69156,0,3.827385,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,153.5274,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,80.55708,80.55708,20.25,0,7.39125,80.55708,101.3251,18.14338,0,0,81.62452,63.48114,60.30708,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,88.61279,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949124,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,108.7445,108.7445,81,0,22.761,108.7445,26.6929,0,0,0,29.02707,29.20475,27.74451,0,0,0,318.7582,0,0.1776864,-0.1776864,419.8135,99.95541,0.1949124,119.619,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,216.0821,149.7,81,0,22.761,149.7,3.45981,0,66.3821,87.99031,5.179335,72.31579,68.7,0,0,0.1974293,318.5805,0,67.13645,-67.13645,349.0455,83.1059,0.1949124,237.6903,4.143468,81,323.7599
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.79349,251.4441,0,0,0,349.0455,83.1059,0.1949124,0,0,0,251.4441
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,124.5075,124.5075,81,0,22.761,124.5075,0,0,0,0,0,45.79741,43.50754,0,0,74.79349,251.4441,0,45.79741,-45.79741,300.7708,71.61195,0.1949124,136.9583,0,81,251.4441
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,116.039,116.039,81,0,22.761,116.039,0,0,1.421085E-14,0,0,36.88315,35.03899,0,0,125.6795,205.6467,0,36.88315,-36.88315,261.8925,62.35524,0.1949124,127.6429,0,81,205.6467
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,57.03234,57.03234,81,0,22.761,57.03234,0,0,0,0,0,0,0,23.96766,22.76927,166.6608,168.7635,22.76927,0,22.76927,283.4934,67.49828,0.1952573,62.73558,0,81,168.7635
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,42.59363,42.59363,81,0,22.761,42.59363,0,0,0,0,0,0,0,38.40637,36.48605,143.8915,189.2559,36.48605,0,36.48605,318.1071,75.73963,0.1958051,46.85299,0,81,189.2559
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,51.05171,51.05171,81,0,22.761,51.05171,0,0,0,0,0,0,0,29.94829,28.45088,107.4054,222.0933,28.45088,0,28.45088,345.098,82.16602,0.1962281,56.15688,0,81,222.0933
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,46.88244,46.88244,0,0,0,46.88244,0,0,0,0,0,49.34994,46.88244,0,0,78.95457,247.6991,0,49.34994,-49.34994,293.0786,69.78047,0.1962281,51.57068,0,0,247.6991
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.46281,33.46281,0,0,0,33.46281,0,0,7.105427E-15,0,0,35.22401,33.46281,0,0,133.7878,198.3492,0,35.22401,-35.22401,255.9492,60.94016,0.1962281,36.80909,0,0,198.3492
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,70.52942,70.52942,81,0,22.761,70.52942,0,0,0,0,0,0,0,10.47058,9.947055,172.9256,163.1252,9.947055,0,9.947055,265.3858,63.18697,0.1963751,77.58236,0,81,163.1252
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.30064,21.30064,81,0,22.761,21.30064,0,0,0,0,0,0,0,59.69936,56.71439,162.9786,172.0775,56.71439,0,56.71439,319.1898,75.99741,0.1972053,23.43071,0,81,172.0775
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.77489,25.77489,81,0,22.761,25.77489,0,0,0,0,0,0,0,55.22511,52.46385,106.2642,223.1205,52.46385,0,52.46385,368.9614,87.84777,0.197961,28.35238,0,81,223.1205
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,49.91859,49.91859,0,0,0,49.91859,0,0,7.105427E-15,0,0,52.54589,49.91859,0,0,53.80033,270.3379,0,52.54589,-52.54589,313.5731,74.66012,0.197961,54.91045,0,0,270.3379
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,44.55912,44.55912,0,0,0,44.55912,13.15323,0,7.105427E-15,0,5.860961,46.90434,44.55912,0,0,112.1847,217.792,0,41.04337,-41.04337,270.3096,64.35931,0.197961,49.01503,4.688769,0,223.653
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.126915,8.126915,0,0,0,8.126915,233.1473,0,0,0,18.94768,8.554647,8.126915,0,0,157.7884,176.7487,10.39304,0,10.39304,280.1693,66.70685,0.1976612,8.939607,15.15815,0,195.6964
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,147.3954,186.1024,46.18729,0,46.18729,323.9864,77.13947,0.1963398,0,36.94983,0,232.2897
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,101.2081,227.6709,91.9716,0,91.9716,411.2383,97.9137,0.1937603,0,73.57728,0,319.6425
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,175.2058,149.7,81,0,22.761,149.7,67.30901,19.20932,25.50581,43.02639,100.7616,72.31579,68.7,0,0,9.236483,310.4454,9.236483,0,9.236483,420.0009,100,0.1935049,192.7264,80.60927,81,411.207
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,20.22842,20.22842,0,0,0,20.22842,539.9799,87.93635,0,0,109.2294,21.29308,20.22842,0,0,0,318.7582,0,0,0,420.0009,100,0.1935049,22.25127,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,15.2354,15.2354,0,0,0,15.2354,474.7957,56.29976,0,0,72.33702,16.03726,15.2354,0,0,0,318.7582,0,0,0,420.0009,100,0.1935049,16.75894,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,71.64301,71.64301,20.25,0,7.39125,71.64301,88.22404,9.108457,0,0,63.20636,54.0979,51.39301,0,0,0,318.7582,0,0,0,420.0009,100,0.1935049,78.8073,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935049,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,95.93806,95.93806,68.18941,0,19.51992,95.93806,30.4458,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1935049,105.5319,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,28.84764,28.84764,0,0,0,28.84764,12.64797,0,3.552714E-15,0,3.648641,30.36593,28.84764,0,0,0,318.7582,0,26.71729,-26.71729,391.8383,93.29465,0.1935049,31.7324,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,29.68588,292.0409,2.730204,0,2.730204,394.4284,93.91135,0.1934296,0,2.184164,0,294.7711
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,58.93309,58.93309,0,0,0,58.93309,0,0,7.105427E-15,0,0,62.03483,58.93309,0,0,26.95568,294.4981,0,62.03483,-62.03483,329.038,78.34222,0.1934296,64.82639,0,0,294.4981
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,123.8882,123.8882,81,0,22.761,123.8882,0,0,0,0,0,45.1455,42.88822,0,0,95.88326,232.4633,0,45.1455,-45.1455,281.4505,67.01188,0.1934296,136.277,0,81,232.4633
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.0449,187.3178,68.7,0,68.7,346.625,82.52959,0.1936199,0,0,81,187.3178
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,80.58028,80.58028,81,0,22.761,80.58028,0,0,0,0,0,0,0,0.4197262,0.3987398,77.34492,249.1478,0.3987398,0,0.3987398,347.0033,82.61966,0.1936257,88.6383,0,81,249.1478
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,76.59547,76.59547,81,0,22.761,76.59547,0,0,0,0,0,0,0,4.404531,4.184305,76.94619,249.5067,4.184305,0,4.184305,350.9729,83.5648,0.1936861,84.25501,0,81,249.5067
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,46.51017,46.51017,0,0,0,46.51017,0,0,0,0,0,48.95808,46.51017,0,0,72.76189,253.2725,0,48.95808,-48.95808,299.3665,71.2776,0.1936861,51.16119,0,0,253.2725
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.785882,5.785882,0,0,0,5.785882,0,0,8.881784E-16,0,0,6.090403,5.785882,0,0,127.1597,204.3145,0,6.090403,-6.090403,292.9467,69.74907,0.1936861,6.364471,0,0,204.3145
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,70.88952,70.88952,81,0,22.761,70.88952,0,0,0,0,0,0,0,10.11048,9.604956,133.9269,198.224,9.604956,0,9.604956,302.0587,71.9186,0.1938245,77.97847,0,81,198.224
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.20384,25.20384,81,0,22.761,25.20384,0,0,0,0,0,0,0,55.79617,53.00636,124.3219,206.8685,53.00636,0,53.00636,352.345,83.89149,0.1945814,27.72422,0,81,206.8685
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,63.53596,63.53596,81,0,22.761,63.53596,0,3.552714E-15,0,0,0,0,0,17.46404,16.59084,71.31555,254.5742,16.59084,0,16.59084,368.0844,87.63897,0.194816,69.88956,0,81,254.5742
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.72471,269.506,0,0,0,368.0844,87.63897,0.194816,0,0,0,269.506
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,35.72374,35.72374,0,0,0,35.72374,0,0,0,0,0,37.60394,35.72374,0,0,54.72471,269.506,0,37.60394,-37.60394,328.4464,78.20136,0.194816,39.29612,0,0,269.506
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,48.90391,48.90391,0,0,0,48.90391,19.13274,0,7.105427E-15,0,9.356656,51.4778,48.90391,0,0,96.50687,231.902,0,42.12114,-42.12114,284.0468,67.63006,0.194816,53.7943,7.485325,0,241.2587
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,101.0134,101.0134,81,0,22.761,101.0134,33.89289,0,0,0,34.23637,21.06678,20.01344,0,0,143.3081,189.7809,13.16959,0,13.16959,296.5406,70.60476,0.1949486,111.1148,27.3891,81,224.0173
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,72.23262,72.23262,81,0,22.761,72.23262,104.4213,0,0,0,75.42624,0,0,8.767381,8.329012,130.1385,201.6335,83.75525,0,83.75525,375.9978,89.5231,0.1950518,79.45588,60.34099,81,277.0598
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,115.2475,115.2475,81,0,22.761,115.2475,70.93569,0,0,0,81.75158,36.04995,34.24746,0,0,46.38329,277.0133,45.70163,0,45.70163,419.3542,99.84602,0.1951573,126.7722,65.40127,81,358.7648
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,97.85588,0,0,98.53755,0,0,0,0,0.6816688,318.1447,0.6816688,0,0.6816688,420.0009,100,0.1951391,0,78.83004,0,416.6823
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951391,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,24.22735,24.22735,0,0,0,24.22735,265.0735,38.71781,0,0,64.22029,25.50248,24.22735,0,0,0,318.7582,0,0,0,420.0009,100,0.1951391,26.65009,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,104.9058,104.9058,47.46656,0,14.27704,104.9058,57.63488,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1951391,115.3963,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,110.9961,110.9961,67.48084,0,19.34065,110.9961,41.2677,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1951391,122.0957,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951391,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,112.1745,112.1745,81,0,22.761,112.1745,19.54928,7.105427E-15,0,0,21.92931,32.81528,31.17451,0,0,0,318.7582,0,10.88597,-10.88597,408.526,97.26791,0.1951391,123.392,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,102.4382,102.4382,81,0,22.761,102.4382,6.167715,0,0,0,6.318097,22.56653,21.43821,0,0,12.09553,307.8723,0,16.24844,-16.24844,391.3987,93.18997,0.1951391,112.682,5.054478,81,314.1903
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,56.2495,56.2495,0,0,0,56.2495,0,0,7.105427E-15,0,0,59.21,56.2495,0,0,30.14935,291.6238,0,59.21,-59.21,328.9858,78.3298,0.1951391,61.87445,0,0,291.6238
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,48.0196,48.0196,0,0,0,48.0196,0,0,7.105427E-15,0,0,50.54695,48.0196,0,0,95.93823,232.4138,0,50.54695,-50.54695,275.7047,65.64384,0.1951391,52.82156,0,0,232.4138
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,49.30918,49.30918,0,0,0,49.30918,0,0,7.105427E-15,0,0,51.9044,49.30918,0,0,152.1015,181.8669,0,51.9044,-51.9044,220.9926,52.61719,0.1951391,54.2401,0,0,181.8669
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,53.47363,53.47363,0,0,0,53.47363,0,0,7.105427E-15,0,0,56.28804,53.47363,0,0,209.7731,129.9625,0,56.28804,-56.28804,161.6598,38.49036,0.1951391,58.821,0,0,129.9625
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.3153,73.67444,0,0,0,161.6598,38.49036,0.1951391,0,0,0,73.67444
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.851148,4.851148,0,0,0,4.851148,0,0,0,0,0,5.106472,4.851148,0,0,272.3153,73.67444,0,5.106472,-5.106472,156.2771,37.20877,0.1951391,5.336263,0,0,73.67444
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.9892,68.56796,0,0,0,156.2771,37.20877,0.1951391,0,0,0,68.56796
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.9892,68.56796,0,0,0,156.2771,37.20877,0.1951391,0,0,0,68.56796
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,85.26167,85.26167,81,0,22.761,85.26167,0,0,0,0,0,4.48596,4.261662,0,0,277.9892,68.56796,0,4.48596,-4.48596,151.5485,36.08291,0.1951391,93.78783,0,81,68.56796
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.9736,64.082,68.7,0,68.7,216.7231,51.60063,0.1953058,0,0,81,64.082
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,44.52085,44.52085,81,0,22.761,44.52085,0,0,0,0,0,0,0,36.47915,34.65519,214.2736,125.912,34.65519,0,34.65519,249.5999,59.42842,0.1957762,48.97293,0,81,125.912
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.31768,16.31768,81,0,22.761,16.31768,0,0,0,0,0,0,0,64.68233,61.44821,179.6184,157.1017,61.44821,0,61.44821,307.8948,73.30813,0.1964516,17.94944,0,81,157.1017
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,39.65601,39.65601,81,0,22.761,39.65601,50.13799,0,0,0,19.88272,0,0,41.34399,39.27679,118.1702,212.4051,59.15952,0,59.15952,364.0184,86.67088,0.1971566,43.62161,15.90618,81,232.2878
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,153.7908,149.7,81,0,22.761,149.7,30.39079,0,4.090758,19.46983,45.49502,72.31579,68.7,0,0,59.01067,265.6486,0,26.82077,-26.82077,335.7468,79.93956,0.1971566,169.1698,36.39602,81,311.1436
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,22.43337,22.43337,41.55362,0,12.78107,22.43337,306.1731,0,0,0,68.68494,0,0,19.12026,18.16424,88.81152,238.8279,86.84918,0,86.84918,418.1392,99.55676,0.1956953,24.6767,54.94795,81,307.5128
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.916112,8.916112,0,0,0,8.916112,962.7011,74.48779,0,0,85.83551,9.385382,8.916112,0,0,1.962342,316.9921,1.962342,0,1.962342,420.0009,100,0.1956449,9.807723,68.6684,0,402.8276
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,102.9815,102.9815,34.28147,0,10.94121,102.9815,96.40396,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,113.2796,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,139.8223,139.8223,71.12226,0,20.26193,139.8223,84.63111,46.01735,0,4.10449,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,153.8045,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,24.44889,24.44889,0,0,0,24.44889,371.9515,65.20235,0,0,90.93802,25.73567,24.44889,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,26.89378,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,46.56564,46.56564,0,0,0,46.56564,118.2815,6.062091,0,0,55.07856,49.01647,46.56564,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,51.22221,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,78.52142,78.52142,78.52142,0,22.13392,78.52142,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956449,86.37357,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,25.61394,25.61394,0,0,0,25.61394,0,0,3.552714E-15,0,0,26.96204,25.61394,0,0,0,318.7582,0,26.96204,-26.96204,391.5804,93.23323,0.1956449,28.17533,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.95782,291.7962,0,0,0,391.5804,93.23323,0.1956449,0,0,0,291.7962
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,21.7073,21.7073,0,0,0,21.7073,0,0,0,0,0,22.84979,21.7073,0,0,29.95782,291.7962,0,22.84979,-22.84979,367.4946,87.49853,0.1956449,23.87803,0,0,291.7962
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.87976,35.87976,0,0,0,35.87976,0,0,7.105427E-15,0,0,37.76817,35.87976,0,0,55.34648,268.9464,0,37.76817,-37.76817,327.6834,78.01971,0.1956449,39.46774,0,0,268.9464
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,83.43665,83.43665,81,0,22.761,83.43665,0,0,0,0,0,2.56489,2.436645,0,0,97.31111,231.1782,0,2.56489,-2.56489,324.9798,77.37598,0.1956449,91.78031,0,81,231.1782
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.11329,12.11329,81,0,22.761,12.11329,0,0,0,0,0,0,0,68.88671,65.44238,100.161,228.6133,65.44238,0,65.44238,387.0639,92.15788,0.1962009,13.32462,0,81,228.6133
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.07626,21.07626,0,0,0,21.07626,0,0,0,0,0,22.18554,21.07626,0,0,34.71861,287.5115,0,22.18554,-22.18554,363.6783,86.58989,0.1962009,23.18388,0,0,287.5115
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,54.2723,54.2723,0,0,0,54.2723,0,0,7.105427E-15,0,0,57.12874,54.2723,0,0,59.36921,265.3259,0,57.12874,-57.12874,303.4593,72.25207,0.1962009,59.69954,0,0,265.3259
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.8456,208.1972,0,0,0,303.4593,72.25207,0.1962009,0,0,0,208.1972
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.8456,208.1972,0,0,0,303.4593,72.25207,0.1962009,0,0,0,208.1972
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,32.07147,32.07147,0,0,0,32.07147,0,0,0,0,0,33.75944,32.07147,0,0,122.8456,208.1972,0,33.75944,-33.75944,267.8737,63.77933,0.1962009,35.27862,0,0,208.1972
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,160.3561,174.4378,19.88293,0,19.88293,286.7363,68.27042,0.1956947,0,15.90635,0,194.3207
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,80.58734,80.58734,81,0,22.761,80.58734,58.55104,0,0,0,47.18473,0,0,0.4126607,0.3920277,140.4731,192.3324,47.57676,0,47.57676,331.8716,79.01688,0.196134,88.64607,37.74778,81,239.5171
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9405459,0.9405459,20.87454,0,7.54926,0.9405459,7863.423,0,0,0,73.9591,0,0,19.934,18.9373,92.89639,235.1515,92.89639,0,92.89639,420.0009,100,0.1938344,1.0346,59.16728,81,309.1106
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,29.49612,29.49612,0,0,0,29.49612,358.1964,74.60549,0,0,105.654,31.04855,29.49612,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,32.44574,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,48.8503,48.8503,0,0,0,48.8503,257.123,74.18398,0,0,125.6054,51.42138,48.8503,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,53.73534,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,42.78671,42.78671,0,0,0,42.78671,196.0273,38.83497,0,0,83.87361,45.03864,42.78671,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,47.06538,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,100.2182,100.2182,40.95243,0,12.62897,100.2182,62.24921,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,110.2401,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,81.90456,81.90456,54.61354,0,16.08523,81.90456,35.07422,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,90.09501,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938344,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,48.90979,48.90979,0,0,0,48.90979,0,0,0,0,0,51.48399,48.90979,0,0,0,318.7582,0,51.48399,-51.48399,365.732,87.07887,0.1938344,53.80077,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.20443,267.2742,0,0,0,365.732,87.07887,0.1938344,0,0,0,267.2742
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,23.61684,23.61684,0,0,0,23.61684,0,0,3.552714E-15,0,0,24.85983,23.61684,0,0,57.20443,267.2742,0,24.85983,-24.85983,339.5274,80.83969,0.1938344,25.97852,0,0,267.2742
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,75.52669,75.52669,81,0,22.761,75.52669,0,0,0,0,0,0,0,5.473314,5.199648,84.82646,242.4144,5.199648,0,5.199648,344.4602,82.01417,0.193902,83.07935,0,81,242.4144
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,38.35075,38.35075,0,0,0,38.35075,0,0,7.105427E-15,0,0,40.36922,38.35075,0,0,79.62682,247.0941,0,40.36922,-40.36922,301.9073,71.88255,0.193902,42.18583,0,0,247.0941
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,79.94002,79.94002,81,0,22.761,79.94002,0,0,0,0,0,0,0,1.059985,1.006986,124.4815,206.7249,1.006986,0,1.006986,302.8626,72.11001,0.1939151,87.93401,0,81,206.7249
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.4745,207.6312,68.7,0,68.7,368.0372,87.62772,0.194081,0,0,81,207.6312
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,87.65271,87.65271,81,0,22.761,87.65271,0,0,0,0,0,7.002853,6.65271,0,0,54.77451,269.4612,0,7.002853,-7.002853,360.6555,85.87019,0.194081,96.41798,0,81,269.4612
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.2369,18.2369,0,0,0,18.2369,0,0,3.552714E-15,0,0,19.19674,18.2369,0,0,62.55546,262.4583,0,19.19674,-19.19674,340.4204,81.05231,0.194081,20.06059,0,0,262.4583
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.21839,27.21839,0,0,0,27.21839,0,0,3.552714E-15,0,0,28.65093,27.21839,0,0,83.88517,243.2616,0,28.65093,-28.65093,310.2196,73.86167,0.194081,29.94022,0,0,243.2616
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,85.41459,85.41459,81,0,22.761,85.41459,0,0,0,0,0,4.646938,4.414591,0,0,115.7195,214.6106,0,4.646938,-4.646938,305.3214,72.69541,0.194081,93.95605,0,81,214.6106
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,38.36016,38.36016,81,0,22.761,38.36016,0,0,0,0,0,0,0,42.63984,40.50784,120.8828,209.9637,40.50784,0,40.50784,343.7505,81.84518,0.194599,42.19618,0,81,209.9637
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,48.27219,48.27219,0,0,0,48.27219,14.82082,0,7.105427E-15,0,7.154335,50.81283,48.27219,0,0,80.37496,246.4208,0,43.65849,-43.65849,297.7304,70.88804,0.194599,53.0994,5.723468,0,253.5751
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,79.78108,79.78108,81,0,22.761,79.78108,33.17936,0,0,0,26.47085,0,0,1.218915,1.157969,128.8844,202.7623,27.62882,0,27.62882,323.9414,77.12875,0.1948538,87.75919,21.17668,81,229.2331
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,128.7138,128.7138,81,0,22.761,128.7138,35.88317,0,0,0,46.1866,50.22506,47.71381,0,0,101.2556,227.6282,0,4.038465,-4.038465,319.6844,76.1152,0.1948538,141.5852,36.94928,81,273.8148
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,62.23509,62.23509,81,0,22.761,62.23509,60.13767,0,0,0,37.42673,0,0,18.76491,17.82666,105.7428,223.5897,55.2534,0,55.2534,372.1024,88.59564,0.1954136,68.4586,29.94139,81,261.0165
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,84.16887,84.16887,81,0,22.761,84.16887,54.36714,0,0,0,45.76021,3.335651,3.168869,0,0,50.48936,273.3178,42.42456,0,42.42456,412.3499,98.17835,0.1957894,92.58575,36.60817,81,319.078
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,70.85577,70.85577,20.25,0,7.39125,70.85577,93.79418,5.12455,0,0,66.45859,53.26923,50.60577,0,0,8.064806,311.4999,8.064806,0,8.064806,420.0009,100,0.1955943,77.94135,53.16687,81,377.9585
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,112.1196,112.1196,64.42667,0,18.56795,112.1196,44.77639,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,123.3316,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,104.8807,104.8807,59.58506,0,17.34302,104.8807,45.46079,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,115.3687,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955943,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,88.69173,88.69173,81,0,22.761,88.69173,0,0,0,0,0,8.096556,7.691728,0,0,0,318.7582,0,8.096556,-8.096556,411.4663,97.96798,0.1955943,97.5609,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,15.59764,15.59764,0,0,0,15.59764,0,0,1.776357E-15,0,0,16.41856,15.59764,0,0,8.996173,310.6617,0,16.41856,-16.41856,394.1596,93.84734,0.1955943,17.1574,0,0,310.6617
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,83.97224,83.97224,81,0,22.761,83.97224,0,0,0,0,0,3.128673,2.97224,0,0,27.23902,294.2431,0,3.128673,-3.128673,390.8617,93.06213,0.1955943,92.36946,0,81,294.2431
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,81.72835,81.72835,81,0,22.761,81.72835,0,0,0,0,0,0.7666839,0.7283497,0,0,30.71533,291.1144,0,0.7666839,-0.7666839,390.0536,92.86971,0.1955943,89.90118,0,81,291.1144
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.46406,22.46406,0,0,0,22.46406,0,0,3.552714E-15,0,0,23.64638,22.46406,0,0,31.5672,290.3477,0,23.64638,-23.64638,365.1281,86.93509,0.1955943,24.71046,0,0,290.3477
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.14083,33.14083,0,0,0,33.14083,0,0,7.105427E-15,0,0,34.88509,33.14083,0,0,57.84095,266.7014,0,34.88509,-34.88509,328.356,78.17984,0.1955943,36.45492,0,0,266.7014
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,52.52053,52.52053,0,0,0,52.52053,0,0,7.105427E-15,0,0,55.28477,52.52053,0,0,96.60216,231.8163,0,55.28477,-55.28477,270.0807,64.3048,0.1955943,57.77259,0,0,231.8163
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,56.63072,56.63072,0,0,0,56.63072,0,0,7.105427E-15,0,0,59.61128,56.63072,0,0,158.0297,176.5315,0,59.61128,-59.61128,207.2449,49.34393,0.1955943,62.29379,0,0,176.5315
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.27002,25.27002,0,0,0,25.27002,0,0,0,0,0,26.60002,25.27002,0,0,224.2644,116.9202,0,26.60002,-26.60002,179.206,42.66802,0.1955943,27.79702,0,0,116.9202
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.18489,26.18489,0,0,0,26.18489,0,0,3.552714E-15,0,0,27.56304,26.18489,0,0,253.82,90.32021,0,27.56304,-27.56304,150.152,35.75042,0.1955943,28.80337,0,0,90.32021
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.03212,20.03212,0,0,0,20.03212,0,0,3.552714E-15,0,0,21.08644,20.03212,0,0,284.4456,62.75718,0,21.08644,-21.08644,127.925,30.45827,0.1955943,22.03533,0,0,62.75718
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.15879,23.15879,0,0,0,23.15879,0,0,3.552714E-15,0,0,24.37767,23.15879,0,0,307.875,41.67074,0,24.37767,-24.37767,102.2287,24.34011,0.1955943,25.47467,0,0,41.67074
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,40.96607,40.96607,81,0,22.761,40.96607,25.21341,0,0,0,10.32894,0,0,40.03393,38.03223,334.9613,17.29307,48.36118,0,48.36118,148.1081,35.26376,0.1961534,45.06268,8.263156,81,27.62201
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,45.77988,45.77988,81,0,22.761,45.77988,68.64428,0,0,0,31.42527,0,0,35.22012,33.45911,286.6001,60.81812,64.88438,0,64.88438,209.6628,49.91962,0.1966834,50.35787,25.14022,81,92.2434
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,89.31034,89.31034,81,0,22.761,89.31034,70.50426,0,0,0,62.96759,8.747724,8.310338,0,0,221.7157,119.2141,54.21986,0,54.21986,261.1003,62.16661,0.1971451,98.24137,50.37407,81,182.1817
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,72.31579,0,20.56389,0,0,0,0,0,89.86101,0,0,72.31579,68.7,167.4959,168.0119,158.561,0,158.561,411.5245,97.98183,0.1951713,0,71.88881,81,257.873
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,87.56892,87.56892,36.82827,0,11.58555,87.56892,71.19658,0,0,0,62.34608,53.41122,50.74066,0,0,8.934856,310.7169,8.934856,0,8.934856,420.0009,100,0.1952474,96.32582,49.87686,81,373.0629
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,51.86289,51.86289,0,0,0,51.86289,179.0912,38.28934,0,0,92.88185,54.59251,51.86289,0,0,0,318.7582,0,0,0,420.0009,100,0.1952474,57.04918,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952474,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.029489,3.029489,0,0,0,3.029489,2926.722,85.47578,0,0,88.66473,3.188936,3.029489,0,0,0,318.7582,0,0,0,420.0009,100,0.1952474,3.332438,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,11.99449,11.99449,0,0,0,11.99449,441.7418,40.35888,0,0,52.98465,12.62577,11.99449,0,0,0,318.7582,0,0,0,420.0009,100,0.1952474,13.19393,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,52.92804,52.92804,0,0,0,52.92804,51.38881,0,0,0,27.19909,55.71373,52.92804,0,0,0,318.7582,0,28.51464,-28.51464,389.9438,92.84357,0.1952474,58.22085,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,68.90971,68.90971,78.77763,0,22.19874,68.90971,30.9037,0,0,0,21.29565,0,0,9.867922,9.374526,31.68293,290.2436,30.67017,0,30.67017,419.04,99.77124,0.1955397,75.80067,17.03652,81,311.5392
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,10.94656,0,0,11.95932,0,0,0,0,1.01276,317.8467,1.01276,0,1.01276,420.0009,100,0.1955163,0,9.56746,0,329.8061
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955163,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,153.4131,149.7,81,0,22.761,149.7,0,0,3.713144,19.05446,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1955163,168.7545,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1955163,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,39.80897,39.80897,0,0,0,39.80897,0,0,0,0,0,41.90417,39.80897,0,0,80.35088,246.4424,0,41.90417,-41.90417,299.6024,71.33377,0.1955163,43.78986,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.82865,4.82865,0,0,0,4.82865,0,0,8.881784E-16,0,0,5.082789,4.82865,0,0,126.9111,204.5383,0,5.082789,-5.082789,294.2447,70.05812,0.1955163,5.311515,0,0,204.5383
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.5586,199.4555,0,0,0,294.2447,70.05812,0.1955163,0,0,0,199.4555
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,80.53866,80.53866,81,0,22.761,80.53866,0,0,0,0,0,0,0,0.4613419,0.4382747,132.5586,199.4555,0.4382747,0,0.4382747,294.6605,70.15712,0.1955215,88.59252,0,81,199.4555
