Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,58.78225,58.78225,81,0,22.761,58.78225,0,0,0,0,0,0,0,22.21774,21.10686,132.1203,199.8499,21.10686,0,21.10686,314.6842,74.92466,0.1957712,64.66048,0,81,199.8499
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.03161,28.03161,81,0,22.761,28.03161,0,0,0,0,0,0,0,52.96839,50.31997,111.0135,218.8461,50.31997,0,50.31997,362.4219,86.29076,0.1963617,30.83477,0,81,218.8461
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69352,264.1341,0,0,0,362.4219,86.29076,0.1963617,0,0,0,264.1341
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.69352,264.1341,0,0,0,362.4219,86.29076,0.1963617,0,0,0,264.1341
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,94.16708,94.16708,81,0,22.761,94.16708,0,0,0,0,0,13.86009,13.16708,0,0,60.69352,264.1341,0,13.86009,-13.86009,347.8121,82.81224,0.1963617,103.5838,0,81,264.1341
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,129.4351,129.4351,81,0,22.761,129.4351,5.919309,0,0,0,7.661666,50.98436,48.43514,0,0,76.09361,250.274,0,43.32269,-43.32269,302.146,71.93938,0.1963617,142.3786,6.129333,81,257.9356
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,35.05266,35.05266,81,0,22.761,35.05266,42.63236,0,0,0,14.94378,0,0,45.94734,43.64997,124.2299,206.9513,58.59375,0,58.59375,357.7329,85.17432,0.1969903,38.55793,11.95502,81,221.8951
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,1.506487,0,0,67.14268,0,0,0,0,65.63618,259.6857,65.63618,0,65.63618,420.0009,100,0.195497,0,53.71414,0,326.8283
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,29.73075,29.73075,0,0,0,29.73075,244.5566,41.41299,0,0,72.70851,31.29552,29.73075,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,32.70382,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.154145,5.154145,0,0,0,5.154145,1360.067,64.67441,0,0,70.09982,5.425416,5.154145,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,5.669559,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,33.61514,33.61514,0,0,0,33.61514,155.4011,16.85392,0,0,52.23828,35.38435,33.61514,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,36.97665,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,126.3936,126.3936,73.38681,0,20.83486,126.3936,44.14513,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.195497,139.033,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,51.46274,51.46274,0,0,0,51.46274,43.09782,0,7.105427E-15,0,22.17932,54.17131,51.46274,0,0,0,318.7582,0,31.99199,-31.99199,386.2783,91.97085,0.195497,56.60901,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,87.63727,87.63727,81,0,22.761,87.63727,18.71272,0,0,0,16.39931,6.986602,6.637272,0,0,35.54665,286.7662,9.412713,0,9.412713,395.208,94.09695,0.1955747,96.401,13.11945,81,303.1656
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,98.02854,98.02854,81,0,22.761,98.02854,15.75462,0,0,0,15.44402,17.92478,17.02854,0,0,26.13394,295.2377,0,2.48076,-2.48076,392.593,93.47435,0.1955747,107.8314,12.35522,81,310.6817
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,66.01784,66.01784,81,0,22.761,66.01784,0,0,0,0,0,0,0,14.98216,14.23306,28.89034,292.7569,14.23306,0,14.23306,406.0957,96.68926,0.1957392,72.61962,0,81,292.7569
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,20.87246,20.87246,0,0,0,20.87246,0,0,3.552714E-15,0,0,21.97101,20.87246,0,0,14.65728,305.5667,0,21.97101,-21.97101,382.9362,91.17511,0.1957392,22.95971,0,0,305.5667
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,68.29533,68.29533,81,0,22.761,68.29533,0,0,0,0,0,0,0,12.70467,12.06943,39.06952,283.5957,12.06943,0,12.06943,394.3863,93.90131,0.1958782,75.12486,0,81,283.5957
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,78.43901,78.43901,81,0,22.761,78.43901,0,0,0,0,0,0,0,2.560993,2.432943,27.00008,294.4582,2.432943,0,2.432943,396.6944,94.45086,0.1959062,86.28291,0,81,294.4582
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,20.52223,20.52223,0,0,0,20.52223,0,0,3.552714E-15,0,0,21.60235,20.52223,0,0,24.56714,296.6478,0,21.60235,-21.60235,373.9235,89.02924,0.1959062,22.57446,0,0,296.6478
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,91.01258,91.01258,81,0,22.761,91.01258,0,0,0,0,0,10.53956,10.01258,0,0,48.56975,275.0454,0,10.53956,-10.53956,362.8138,86.38408,0.1959062,100.1138,0,81,275.0454
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,67.28525,67.28525,81,0,22.761,67.28525,0,0,0,0,0,0,0,13.71476,13.02902,60.28037,264.5059,13.02902,0,13.02902,375.1743,89.32703,0.1960558,74.01377,0,81,264.5059
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,72.98618,72.98618,81,0,22.761,72.98618,0,0,0,0,0,0,0,8.013826,7.613135,47.25135,276.232,7.613135,0,7.613135,382.3967,91.04665,0.196143,80.28479,0,81,276.232
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,16.88358,16.88358,0,0,0,16.88358,0,0,0,0,0,17.77219,16.88358,0,0,39.63822,283.0838,0,17.77219,-17.77219,363.6632,86.5863,0.196143,18.57194,0,0,283.0838
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,100.6413,100.6413,81,0,22.761,100.6413,0,0,0,0,0,20.67503,19.64127,0,0,59.3851,265.3116,0,20.67503,-20.67503,341.8698,81.39741,0.196143,110.7054,0,81,265.3116
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,76.01517,76.01517,81,0,22.761,76.01517,0,0,0,0,0,0,0,4.984835,4.735593,82.35735,244.6366,4.735593,0,4.735593,346.3624,82.46706,0.1961972,83.61668,0,81,244.6366
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,82.14066,82.14066,81,0,22.761,82.14066,0,0,0,0,0,1.200688,1.140654,0,0,77.62176,248.8987,0,1.200688,-1.200688,345.0967,82.16573,0.1961972,90.35472,0,81,248.8987
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,138.9261,138.9261,81,0,22.761,138.9261,13.93103,7.105427E-15,0,3.118709,19.35383,60.97484,57.9261,0,0,78.95586,247.698,0,41.62101,-41.62101,301.2243,71.71994,0.1961972,152.8187,15.48307,81,267.0518
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,85.7614,85.7614,81,0,22.761,85.7614,48.57734,0,0,0,41.6606,5.012001,4.761401,0,0,125.2014,206.077,36.6486,0,36.6486,335.9922,79.998,0.1964937,94.33754,33.32848,81,247.7375
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,102.9308,102.9308,81,0,22.761,102.9308,78.47894,0,0,0,80.77896,23.08501,21.93076,0,0,88.55282,239.0607,57.69396,0,57.69396,390.7256,93.02971,0.1966991,113.2238,64.62317,81,319.8397
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,11.7554,11.7554,0,0,0,11.7554,942.2928,67.53732,0,0,110.7703,12.3741,11.7554,0,0,30.85886,290.9853,30.85886,0,30.85886,420.0009,100,0.196013,12.93094,88.61623,0,401.7555
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,97.37917,97.37917,28.67918,0,9.523831,97.37917,106.139,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,107.1171,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,105.5413,105.5413,36.8413,0,11.58885,105.5413,89.41022,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,116.0954,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,81.33048,81.33048,20.25,0,7.39125,81.33048,104.3376,20.56304,0,0,84.85828,64.29524,61.08048,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,89.46353,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,93.34246,93.34246,34.24894,0,10.93298,93.34246,66.64032,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.196013,102.6767,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,173.2322,149.7,81,0,22.761,149.7,23.73162,0,23.53217,40.85539,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.196013,190.5554,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,105.0107,105.0107,81,0,22.761,105.0107,9.795012,0,0,0,10.28582,25.27447,24.01074,0,0,40.87728,281.9687,0,14.98865,-14.98865,365.4218,87.00502,0.196013,115.5118,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,95.32599,95.32599,81,0,22.761,95.32599,0,0,0,0,0,15.07999,14.32599,0,0,57.53134,266.98,0,15.07999,-15.07999,349.5261,83.22034,0.196013,104.8586,0,81,266.98
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,230.646,149.7,81,0,22.761,149.7,0,0,80.946,104.0106,0,72.31579,68.7,0,0,74.28688,251.9,0,72.31579,-72.31579,273.2986,65.07096,0.196013,253.7106,0,81,251.9
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.6378,179.5842,68.7,0,68.7,338.4731,80.58868,0.1961442,0,0,81,179.5842
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,45.8993,45.8993,0,0,0,45.8993,0,0,0,0,0,48.31505,45.8993,0,0,85.93776,241.4142,0,48.31505,-48.31505,287.5446,68.46286,0.1961442,50.48923,0,0,241.4142
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.56853,39.56853,0,0,0,39.56853,0,0,0,0,0,41.65108,39.56853,0,0,139.6212,193.0992,0,41.65108,-41.65108,243.6405,58.00953,0.1961442,43.52538,0,0,193.0992
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.9001,151.4481,0,0,0,243.6405,58.00953,0.1961442,0,0,0,151.4481
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,59.9976,59.9976,0,0,0,59.9976,0,0,7.105427E-15,0,0,63.15537,59.9976,0,0,185.9001,151.4481,0,63.15537,-63.15537,177.0689,42.15918,0.1961442,65.99736,0,0,151.4481
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,69.6492,69.6492,81,0,22.761,69.6492,0,0,0,0,0,0,0,11.3508,10.78326,256.0728,88.29274,10.78326,0,10.78326,187.2988,44.59486,0.1962647,76.61412,0,81,88.29274
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,65.83247,65.83247,81,0,22.761,65.83247,0,0,0,0,0,0,0,15.16753,14.40915,245.2895,97.99767,14.40915,0,14.40915,200.9685,47.84955,0.1964253,72.41572,0,81,97.99767
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.8804,110.9659,68.7,0,68.7,266.143,63.36727,0.1965521,0,0,81,110.9659
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,149.0694,149.0694,81,0,22.761,149.0694,0,0,0,14.27629,0,71.65195,68.06936,0,0,162.1804,172.7959,0,71.65195,-71.65195,190.6153,45.38449,0.1965521,163.9763,0,81,172.7959
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,52.87758,52.87758,81,0,22.761,52.87758,0,0,0,0,0,0,0,28.12242,26.7163,241.7936,101.144,26.7163,0,26.7163,215.9606,51.41908,0.1968458,58.16534,0,81,101.144
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,90.63559,90.63559,81,0,22.761,90.63559,25.12657,0,0,0,22.77361,10.14272,9.635589,0,0,215.0773,125.1886,12.63089,0,12.63089,227.9433,54.2721,0.1969438,99.69915,18.21889,81,147.9622
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,55.1485,55.1485,81,0,22.761,55.1485,82.41344,0,0,0,45.44978,0,0,25.8515,24.55893,202.4464,136.5564,70.00871,0,70.00871,294.3594,70.08543,0.1973045,60.66335,36.35982,81,182.0062
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,90.76429,90.76429,81,0,22.761,90.76429,70.94263,0,0,0,64.39057,10.2782,9.764288,0,0,132.4377,199.5643,54.11237,0,54.11237,345.6949,82.30814,0.197716,99.84071,51.51246,81,263.9548
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,30.36769,30.36769,0,0,0,30.36769,315.3262,0,0,0,95.75729,31.96599,30.36769,0,0,78.32536,248.2654,63.7913,0,63.7913,406.2126,96.71709,0.1963506,33.40446,76.60583,0,344.0227
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,91.8628,91.8628,32.5859,0,10.51223,91.8628,83.74532,7.105427E-15,0,0,76.93079,62.39674,59.2769,0,0,14.53406,305.6776,14.53406,0,14.53406,420.0009,100,0.1963284,101.0491,61.54464,81,382.6084
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,56.73578,56.73578,0,0,0,56.73578,155.5148,28.51068,0,0,88.23256,59.72188,56.73578,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,62.40936,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,36.26316,36.26316,0,0,0,36.26316,238.9551,48.48093,0,0,86.65267,38.17174,36.26316,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,39.88947,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.517385,1.517385,0,0,0,1.517385,5645.708,84.0699,0,0,85.66715,1.597248,1.517385,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,1.669124,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,97.26265,97.26265,43.65551,0,13.31284,97.26265,58.01669,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,106.9889,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,64.39924,64.39924,20.25,0,7.39125,64.39924,73.99191,1.177347,0,0,47.65023,46.47288,44.14923,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,70.83916,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,95.46392,95.46392,70.25662,0,20.04292,95.46392,27.79479,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,105.0103,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963284,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,116.0968,116.0968,81,0,22.761,116.0968,0,0,0,0,0,36.94398,35.09678,0,0,0,318.7582,0,36.94398,-36.94398,381.0585,90.72803,0.1963284,127.7065,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,95.41882,95.41882,81,0,22.761,95.41882,0,0,0,0,0,15.17771,14.41883,0,0,41.04887,281.8142,0,15.17771,-15.17771,365.0598,86.91882,0.1963284,104.9607,0,81,281.8142
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,101.2889,101.2889,81,0,22.761,101.2889,0,0,0,0,0,21.35669,20.28885,0,0,57.91299,266.6365,0,21.35669,-21.35669,342.5478,81.55885,0.1963284,111.4177,0,81,266.6365
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,132.4558,132.4558,81,0,22.761,132.4558,0,0,0,0,0,54.16402,51.45582,0,0,81.64265,245.2798,0,54.16402,-54.16402,285.4539,67.96509,0.1963284,145.7014,0,81,245.2798
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.42984,10.42984,81,0,22.761,10.42984,0,0,0,0,0,0,0,70.57015,67.04165,141.8249,191.1158,67.04165,0,67.04165,349.0552,83.10822,0.1967486,11.47283,0,81,191.1158
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,75.43832,75.43832,81,0,22.761,75.43832,0,0,0,0,0,0,0,5.561683,5.283598,74.78325,251.4533,5.283598,0,5.283598,354.0677,84.30166,0.1968048,82.98215,0,81,251.4533
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,164.7626,149.7,81,0,22.761,149.7,0,0,15.06256,31.53882,0,72.31579,68.7,0,0,69.49966,256.2085,0,72.31579,-72.31579,277.8401,66.15228,0.1968048,181.2388,0,81,256.2085
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,12.74213,12.74213,81,0,22.761,12.74213,0,0,0,0,0,0,0,68.25787,64.84498,149.8505,183.8927,64.84498,0,64.84498,339.3575,80.79924,0.1972644,14.01634,0,81,183.8927
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,50.4941,50.4941,0,0,0,50.4941,0,0,7.105427E-15,0,0,53.15169,50.4941,0,0,85.00555,242.2532,0,53.15169,-53.15169,283.3307,67.45956,0.1972644,55.54351,0,0,242.2532
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,71.00602,71.00602,81,0,22.761,71.00602,0,0,0,0,0,0,0,9.993979,9.494281,144.063,189.1015,9.494281,0,9.494281,292.3378,69.60409,0.1973641,78.10662,0,81,189.1015
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,129.7008,129.7008,81,0,22.761,129.7008,0,0,0,0,0,51.26405,48.70084,0,0,134.5687,197.6464,0,51.26405,-51.26405,238.3007,56.73815,0.1973641,142.6709,0,81,197.6464
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,71.89759,71.89759,81,0,22.761,71.89759,0,0,0,0,0,0,0,9.10241,8.647289,191.5287,146.3823,8.647289,0,8.647289,246.5042,58.69137,0.1974547,79.08735,0,81,146.3823
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,94.69159,94.69159,81,0,22.761,94.69159,16.6111,0,0,0,15.72931,14.4122,13.69159,0,0,182.8815,154.1649,1.317113,0,1.317113,247.7538,58.98888,0.1974644,104.1608,12.58345,81,169.8942
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,27.76868,27.76868,81,0,22.761,27.76868,142.8584,0,0,0,39.6699,0,0,53.23132,50.56976,181.5643,155.3503,90.23965,0,90.23965,333.3626,79.37189,0.1973864,30.54554,31.73591,81,195.0202
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,25.11788,0,8.622823,0,0,0,0,0,67.46272,0,0,25.11788,23.86198,91.3247,236.566,91.3247,0,91.3247,420.0009,100,0.1956493,0,53.97017,81,304.0287
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,118.1896,118.1896,49.48956,0,14.78886,118.1896,81.6673,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,130.0085,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,125.5667,125.5667,56.86673,0,16.65528,125.5667,93.47009,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,138.1234,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,31.01263,31.01263,0,0,0,31.01263,392.9163,89.20881,0,0,121.8537,32.64487,31.01263,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,34.1139,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,154.7495,149.7,81,0,22.761,149.7,82.95925,51.87421,5.049448,20.52439,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,170.2244,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,74.56459,74.56459,20.25,0,7.39125,74.56459,139.3769,46.75256,0,0,103.9258,57.17325,54.31459,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,82.02105,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,40.46719,40.46719,0,0,0,40.46719,193.1757,35.57574,0,0,78.17279,42.59705,40.46719,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,44.51391,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.391753,3.391753,0,0,0,3.391753,1760.241,56.13277,0,0,59.70304,3.570266,3.391753,0,0,0,318.7582,0,0,0,420.0009,100,0.1956493,3.730928,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,33.18844,33.18844,0,0,0,33.18844,98.5341,0,0,0,32.70193,34.9352,33.18844,0,0,0,318.7582,0,2.233269,-2.233269,417.6468,99.43951,0.1956493,36.50728,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,147.4871,147.4871,81,0,22.761,147.4871,6.71706,0,0,12.53582,9.906797,69.98643,66.48711,0,0,2.48141,316.525,0,60.07964,-60.07964,354.3173,84.36108,0.1956493,162.2358,7.925437,81,326.4318
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,59.51399,59.51399,0,0,0,59.51399,0,0,7.105427E-15,0,0,62.64631,59.51399,0,0,69.23656,256.4453,0,62.64631,-62.64631,288.2823,68.6385,0.1956493,65.46539,0,0,256.4453
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,95.91827,95.91827,81,0,22.761,95.91827,0,0,0,0,0,15.70345,14.91828,0,0,138.8436,193.799,0,15.70345,-15.70345,271.7294,64.69734,0.1956493,105.5101,0,81,193.799
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.35574,40.35574,81,0,22.761,40.35574,0,7.105427E-15,0,0,0,0,0,40.64426,38.61205,156.2918,178.0956,38.61205,0,38.61205,308.36,73.4189,0.1960513,44.39132,0,81,178.0956
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,124.4476,124.4476,81,0,22.761,124.4476,0,0,0,0,0,45.7343,43.44758,0,0,117.6798,212.8464,0,45.7343,-45.7343,260.1518,61.94078,0.1960513,136.8923,0,81,212.8464
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,104.2229,104.2229,81,0,22.761,104.2229,0,0,0,0,0,24.44516,23.2229,0,0,168.4957,167.1121,0,24.44516,-24.44516,234.3843,55.80568,0.1960513,114.6452,0,81,167.1121
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,85.56759,85.56759,81,0,22.761,85.56759,0,0,0,0,0,4.807986,4.567587,0,0,195.657,142.6669,0,4.807986,-4.807986,229.3163,54.599,0.1960513,94.12434,0,81,142.6669
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.161809,6.161809,78.4776,0,22.12283,6.161809,0,0,0,0,0,0,0,72.31579,68.7,200.9992,137.859,68.7,0,68.7,294.4908,70.11672,0.1963504,6.77799,0,81,137.859
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,53.11971,53.11971,81,0,22.761,53.11971,0,0,0,0,0,0,0,27.88029,26.48627,132.2992,199.689,26.48627,0,26.48627,319.6179,76.09935,0.1966216,58.43168,0,81,199.689
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,72.35647,72.35647,81,0,22.761,72.35647,0,0,0,0,0,0,0,8.643534,8.211356,105.8129,223.5266,8.211356,0,8.211356,327.4079,77.9541,0.1967053,79.59211,0,81,223.5266
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.60155,230.9168,68.7,0,68.7,392.5824,93.47182,0.1968199,0,0,81,230.9168
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.90155,292.7468,0,0,0,392.5824,93.47182,0.1968199,0,0,0,292.7468
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,34.16369,34.16369,0,0,0,34.16369,0,0,0,0,0,35.96178,34.16369,0,0,28.90155,292.7468,0,35.96178,-35.96178,354.6754,84.44635,0.1968199,37.58006,0,0,292.7468
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,68.85908,256.7851,6.282599,0,6.282599,360.6356,85.86544,0.1966938,0,5.026079,0,263.0677
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,134.1798,134.1798,81,0,22.761,134.1798,17.08776,0,0,0,22.92832,55.97871,53.17978,0,0,62.57648,262.4394,0,33.05039,-33.05039,325.7974,77.57066,0.1966938,147.5977,18.34265,81,285.3677
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,57.73037,57.73037,81,0,22.761,57.73037,44.03625,-3.552714E-15,0,0,25.42229,0,0,23.26963,22.10615,99.29914,229.389,47.52844,0,47.52844,370.8868,88.30621,0.1970979,63.50341,20.33783,81,254.8113
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,18.02204,18.02204,0,0,0,18.02204,163.6366,0,0,0,29.49067,18.97057,18.02204,0,0,51.7707,272.1646,10.52009,0,10.52009,380.8671,90.68246,0.1968877,19.82425,23.59253,0,301.6553
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,116.2068,116.2068,81,0,22.761,116.2068,41.92803,0,0,0,48.72323,37.05981,35.20682,0,0,41.25061,281.6327,11.66342,0,11.66342,391.932,93.31695,0.1969706,127.8275,38.97858,81,330.3559
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,101.6504,101.6504,40.35598,0,12.47806,101.6504,92.5797,3.552714E-15,0,0,94.10764,64.52045,61.29442,0,0,29.58719,292.1298,29.58719,0,29.58719,420.0009,100,0.1965924,111.8154,75.28611,81,386.2374
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,74.60089,74.60089,20.25,0,7.39125,74.60089,81.6969,3.735148,0,0,60.94661,57.21147,54.35089,0,0,0,318.7582,0,0,0,420.0009,100,0.1965924,82.06098,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965924,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,39.50521,39.50521,0,0,0,39.50521,116.3195,4.36783,0,0,45.95226,41.58443,39.50521,0,0,0,318.7582,0,0,0,420.0009,100,0.1965924,43.45573,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,136.336,136.336,81,0,22.761,136.336,29.22246,0,0,0.2695493,39.84072,58.24837,55.33595,0,0,0,318.7582,0,18.40765,-18.40765,400.5975,95.38016,0.1965924,149.9695,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,73.5546,73.5546,69.62228,0,19.88243,73.5546,33.43399,0,0,0,24.59224,4.139295,3.932331,0,0,20.45295,300.3506,20.45295,0,20.45295,420.0009,100,0.1967376,80.91006,19.67379,81,324.9428
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,8.818901,0,0,8.818901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967376,0,7.055121,0,327.5771
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,87.17161,87.17161,81,0,22.761,87.17161,0,0,0,0,0,6.496427,6.171605,0,0,0,318.7582,0,6.496427,-6.496427,413.153,98.36957,0.1967376,95.88876,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,108.5902,108.5902,81,0,22.761,108.5902,0,0,0,0,0,29.04235,27.59023,0,0,7.218252,312.2618,0,29.04235,-29.04235,382.5397,91.0807,0.1967376,119.4493,0,81,312.2618
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,53.69822,53.69822,0,0,0,53.69822,0,0,7.105427E-15,0,0,56.52444,53.69822,0,0,39.48753,283.2195,0,56.52444,-56.52444,322.9577,76.89453,0.1967376,59.06804,0,0,283.2195
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,42.63869,42.63869,0,0,0,42.63869,0,0,7.105427E-15,0,0,44.88283,42.63869,0,0,102.2925,226.695,0,44.88283,-44.88283,275.647,65.63011,0.1967376,46.90256,0,0,226.695
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.1623,181.8122,0,0,0,275.647,65.63011,0.1967376,0,0,0,181.8122
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.1623,181.8122,0,0,0,275.647,65.63011,0.1967376,0,0,0,181.8122
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,89.4167,89.4167,81,0,22.761,89.4167,0,0,0,0,0,8.859684,8.4167,0,0,152.1623,181.8122,0,8.859684,-8.859684,266.3081,63.40657,0.1967376,98.35837,0,81,181.8122
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.552972,8.552972,80.86876,0,22.7278,8.552972,0,0,0,0,0,0,0,72.31579,68.7,162.0064,172.9525,68.7,0,68.7,331.4827,78.92429,0.1970902,9.408269,0,81,172.9525
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.25177,19.25177,81,0,22.761,19.25177,0,0,0,0,0,0,0,61.74823,58.66082,93.30637,234.7825,58.66082,0,58.66082,387.1332,92.17439,0.1976389,21.17694,0,81,234.7825
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.46221,29.46221,0,0,0,29.46221,0,0,3.552714E-15,0,0,31.01285,29.46221,0,0,34.64554,287.5772,0,31.01285,-31.01285,354.4428,84.39097,0.1976389,32.40842,0,0,287.5772
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.10426,256.5644,0,0,0,354.4428,84.39097,0.1976389,0,0,0,256.5644
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.73034,32.73034,0,0,0,32.73034,0,0,7.105427E-15,0,0,34.45299,32.73034,0,0,69.10426,256.5644,0,34.45299,-34.45299,318.1261,75.74417,0.1976389,36.00337,0,0,256.5644
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,54.49271,54.49271,0,0,0,54.49271,34.28753,0,0,0,18.68421,57.36075,54.49271,0,0,107.3854,222.1114,0,38.67654,-38.67654,277.3575,66.03736,0.1976389,59.94199,14.94736,0,240.7956
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,109.274,109.274,81,0,22.761,109.274,28.15244,0,0,0,30.76329,29.76207,28.27397,0,0,150.3593,183.4349,1.00122,0,1.00122,278.3073,66.26352,0.1976458,120.2014,24.61064,81,214.1982
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,53.8016,53.8016,81,0,22.761,53.8016,73.68559,0,0,0,39.64403,0,0,27.1984,25.83848,149.3581,184.336,65.48251,0,65.48251,340.4295,81.05448,0.1980544,59.18176,31.71523,81,223.98
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,17.61391,17.61391,0,0,0,17.61391,370.5105,0,0,0,65.26138,18.54096,17.61391,0,0,83.87557,243.2702,46.72042,0,46.72042,384.7524,91.60753,0.1971443,19.3753,52.20911,0,308.5316
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,33.26987,33.26987,0,0,0,33.26987,233.8799,5.635476,0,0,77.81154,35.02092,33.26987,0,0,37.15514,285.3186,37.15514,0,37.15514,420.0009,100,0.1964264,36.59686,62.24923,0,363.1301
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,13.35468,13.35468,0,0,0,13.35468,588.3514,64.51491,0,0,78.57247,14.05756,13.35468,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,14.69015,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,31.40174,31.40174,0,0,0,31.40174,233.6198,40.30622,0,0,73.36069,33.05446,31.40174,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,34.54191,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,22.67923,22.67923,0,0,0,22.67923,248.2392,32.42587,0,0,56.29875,23.87288,22.67923,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,24.94716,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964264,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,13.63518,13.63518,0,0,0,13.63518,0,0,1.776357E-15,0,0,14.35282,13.63518,0,0,0,318.7582,0,14.35282,-14.35282,404.8716,96.39782,0.1964264,14.9987,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,17.07967,17.07967,0,0,0,17.07967,0,0,3.552714E-15,0,0,17.9786,17.07967,0,0,15.94758,304.4054,0,17.9786,-17.9786,385.9205,91.88566,0.1964264,18.78763,0,0,304.4054
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,49.28928,49.28928,0,0,0,49.28928,0,0,0,0,0,51.88345,49.28928,0,0,35.9238,286.4268,0,51.88345,-51.88345,331.2306,78.86427,0.1964264,54.2182,0,0,286.4268
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.878392,1.878392,0,0,0,1.878392,0,0,2.220446E-16,0,0,1.977255,1.878392,0,0,93.57207,234.5434,0,1.977255,-1.977255,329.1464,78.36803,0.1964264,2.066231,0,0,234.5434
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.76903,232.5661,0,0,0,329.1464,78.36803,0.1964264,0,0,0,232.5661
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,39.48537,39.48537,0,0,0,39.48537,0,0,7.105427E-15,0,0,41.56355,39.48537,0,0,95.76903,232.5661,0,41.56355,-41.56355,285.3345,67.93666,0.1964264,43.43391,0,0,232.5661
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,30.28909,30.28909,0,0,0,30.28909,0,0,3.552714E-15,0,0,31.88325,30.28909,0,0,141.9507,191.0025,0,31.88325,-31.88325,251.7266,59.9348,0.1964264,33.31799,0,0,191.0025
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,42.66034,42.66034,0,0,0,42.66034,0,0,7.105427E-15,0,0,44.90562,42.66034,0,0,177.3766,159.1193,0,44.90562,-44.90562,204.392,48.66465,0.1964264,46.92637,0,0,159.1193
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,20.53177,20.53177,0,0,0,20.53177,0,0,3.552714E-15,0,0,21.61239,20.53177,0,0,227.2717,114.2137,0,21.61239,-21.61239,181.6105,43.24051,0.1964264,22.58495,0,0,114.2137
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,74.12999,74.12999,81,0,22.761,74.12999,0,0,0,0,0,0,0,6.870009,6.526508,251.2855,92.6013,6.526508,0,6.526508,187.8021,44.71469,0.19649,81.54299,0,81,92.6013
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,162.5677,149.7,81,0,22.761,149.7,0,0,12.86769,29.12446,0,72.31579,68.7,0,0,244.759,98.47515,0,72.31579,-72.31579,111.5746,26.56532,0.19649,178.8245,0,81,98.47515
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,70.61843,70.61843,81,0,22.761,70.61843,16.89508,0,0,0,11.93104,0,0,10.38157,9.862489,325.1098,26.15936,21.79353,0,21.79353,132.2497,31.48796,0.1966681,77.68027,9.54483,81,38.0904
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,73.60441,73.60441,81,0,22.761,73.60441,48.7896,0,0,0,35.91129,0,0,7.395594,7.025814,303.3163,45.77354,42.93711,0,42.93711,172.9834,41.18645,0.196982,80.96484,28.72903,81,81.68483
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,94.39983,94.39983,81,0,22.761,94.39983,56.24675,0,0,0,53.09684,14.10509,13.39983,0,0,260.3792,84.41693,38.99175,0,38.99175,209.9742,49.99377,0.1972469,103.8398,42.47747,81,137.5138
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,221.3875,119.5095,128.5592,0,128.5592,331.9362,79.03229,0.1962202,0,47.8874,81,179.3688
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,56.22398,56.22398,45.12563,0,13.68478,56.22398,185.8828,1.421085E-14,0,0,104.5107,11.68247,11.09834,0,0,92.82822,235.2128,92.82822,0,92.82822,420.0009,100,0.1951551,61.84637,83.60855,81,339.7235
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951551,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951551,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,197.883,149.7,81,0,22.761,149.7,46.84167,0,48.18298,67.97128,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1951551,217.6713,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,116.2251,116.2251,49.31794,0,14.74544,116.2251,62.69401,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1951577,127.8476,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,36.59492,36.59492,0,0,0,36.59492,150.3832,16.51165,0,0,55.03263,38.52097,36.59492,0,0,0,318.7582,0,0,0,420.0009,100,0.1951577,40.25441,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,94.36124,94.36124,64.99491,0,18.71171,94.36124,32.75914,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1951577,103.7974,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,73.95307,73.95307,70.55182,0,20.11761,73.95307,4.84126,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1951577,81.34837,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,75.52925,75.52925,75.52925,0,21.3769,75.52925,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951577,83.08218,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,136.8296,136.8296,81,0,22.761,136.8296,0,0,0,0.8125981,0,58.76804,55.82964,0,0,0,318.7582,0,58.76804,-58.76804,358.0539,85.25076,0.1951577,150.5126,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,215.2581,149.7,81,0,22.761,149.7,0,0,65.55807,87.08388,0,72.31579,68.7,0,0,65.29782,259.9902,0,72.31579,-72.31579,281.8264,67.10138,0.1951577,236.7839,0,81,259.9902
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.585181,5.585181,77.90097,0,21.97695,5.585181,0,0,0,0,0,0,0,72.31579,68.7,145.6487,187.6744,68.7,0,68.7,347.0009,82.61909,0.1954216,6.143699,0,81,187.6744
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.94869,249.5044,0,0,0,347.0009,82.61909,0.1954216,0,0,0,249.5044
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,34.62352,34.62352,0,0,0,34.62352,0,0,0,0,0,36.44581,34.62352,0,0,76.94869,249.5044,0,36.44581,-36.44581,308.5836,73.47215,0.1954216,38.08587,0,0,249.5044
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.490531,3.490531,0,0,0,3.490531,0,0,4.440892E-16,0,0,3.674243,3.490531,0,0,117.444,213.0586,0,3.674243,-3.674243,304.7107,72.55001,0.1954216,3.839584,0,0,213.0586
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.5265,209.3844,0,0,0,304.7107,72.55001,0.1954216,0,0,0,209.3844
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.5265,209.3844,0,0,0,304.7107,72.55001,0.1954216,0,0,0,209.3844
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.5265,209.3844,0,0,0,304.7107,72.55001,0.1954216,0,0,0,209.3844
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.289472,6.289472,0,0,0,6.289472,0,0,8.881784E-16,0,0,6.620497,6.289472,0,0,121.5265,209.3844,0,6.620497,-6.620497,297.732,70.88844,0.1954216,6.918419,0,0,209.3844
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,42.34396,42.34396,0,0,0,42.34396,0,0,7.105427E-15,0,0,44.57259,42.34396,0,0,128.8826,202.7639,0,44.57259,-44.57259,250.7484,59.70188,0.1954216,46.57836,0,0,202.7639
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,178.4077,158.1913,6.870485,0,6.870485,257.2663,61.25376,0.1952951,0,5.496388,0,165.0617
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,170.9823,149.7,81,0,22.761,149.7,21.73704,0,21.28229,38.38052,32.54034,72.31579,68.7,0,0,171.5373,164.3747,0,39.77545,-39.77545,215.3393,51.27116,0.1952951,188.0805,26.03227,81,196.915
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,48.50782,48.50782,81,0,22.761,48.50782,75.4147,0,0,0,36.58203,0,0,32.49218,30.86757,215.7322,124.5992,67.4496,0,67.4496,279.3276,66.50644,0.1956607,53.3586,29.26562,81,161.1813
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,16.61913,16.61913,81,0,22.761,16.61913,317.019,0,0,0,52.68579,0,0,64.38087,61.16183,148.2826,185.3039,113.8476,0,113.8476,387.3329,92.22195,0.1951792,18.28104,42.14864,81,237.9897
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,91.51348,91.51348,31.44609,0,10.22386,91.51348,106.7207,0,0,0,97.66381,63.22883,60.06739,0,0,34.43498,287.7668,34.43498,0,34.43498,420.0009,100,0.1947827,100.6648,78.13105,81,385.4305
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,34.46834,34.46834,0,0,0,34.46834,322.2651,74.79697,0,0,111.0794,36.28246,34.46834,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,37.91517,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,99.5473,99.5473,30.8473,0,10.07237,99.5473,91.28085,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,109.502,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,14.35513,14.35513,0,0,0,14.35513,313.5443,29.89903,0,0,45.0097,15.11067,14.35513,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,15.79064,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,16.59635,16.59635,0,0,0,16.59635,219.4509,18.951,0,0,36.42084,17.46984,16.59635,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,18.25599,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.904858,9.904858,0,0,0,9.904858,266.159,15.9365,0,0,26.36267,10.42617,9.904858,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,10.89534,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,76.67459,76.67459,71.31539,0,20.31079,76.67459,7.357403,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1947827,84.34205,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,176.1065,149.7,81,0,22.761,149.7,1.662383,0,26.40652,44.01717,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1947827,193.7172,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,128.6986,128.6986,81,0,22.761,128.6986,0,0,0,0,0,50.2091,47.69864,0,0,77.58578,248.931,0,50.2091,-50.2091,293.4715,69.87402,0.1947827,141.5685,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,160.4059,149.7,81,0,22.761,149.7,0,0,10.7059,26.74649,0,72.31579,68.7,0,0,133.3737,198.7219,0,72.31579,-72.31579,217.2439,51.72464,0.1947827,176.4465,0,81,198.7219
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,157.5826,149.7,81,0,22.761,149.7,0,0,7.882556,23.64081,0,72.31579,68.7,0,0,213.7245,126.4061,0,72.31579,-72.31579,141.0164,33.57526,0.1947827,173.3408,0,81,126.4061
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,82.71857,82.71857,81,0,22.761,82.71857,0,0,0,0,0,1.80903,1.718578,0,0,294.0754,54.09035,0,1.80903,-1.80903,139.1095,33.12125,0.1947827,90.99043,0,81,54.09035
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,21.42737,21.42737,81,0,22.761,21.42737,0,0,0,0,0,0,0,59.57263,56.594,296.0854,52.28131,56.594,0,56.594,192.7993,45.9045,0.1953084,23.57011,0,81,52.28131
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.04754,30.04754,81,0,22.761,30.04754,0,0,0,0,0,0,0,50.95246,48.40483,239.4915,103.2159,48.40483,0,48.40483,238.7202,56.83802,0.1957537,33.0523,0,81,103.2159
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,57.36806,57.36806,81,0,22.761,57.36806,0,0,0,0,0,0,0,23.63194,22.45035,191.0866,146.7803,22.45035,0,22.45035,260.0184,61.90902,0.1959589,63.10486,0,81,146.7803
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,72.54436,72.54436,81,0,22.761,72.54436,0,0,0,0,0,0,0,8.455635,8.032853,168.6363,166.9856,8.032853,0,8.032853,267.6391,63.72346,0.1960321,79.79881,0,81,166.9856
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.105441,7.105441,79.42123,0,22.36157,7.105441,0,0,0,0,0,0,0,72.31579,68.7,160.6034,174.2151,68.7,0,68.7,332.8136,79.24117,0.1963191,7.815985,0,81,174.2151
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,16.72718,16.72718,81,0,22.761,16.72718,0,0,0,0,0,0,0,64.27282,61.05918,91.90343,236.0452,61.05918,0,61.05918,390.7394,93.03301,0.1967779,18.3999,0,81,236.0452
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,71.45615,71.45615,81,0,22.761,71.45615,0,0,0,0,0,0,0,9.543858,9.066665,30.84425,290.9984,9.066665,0,9.066665,399.3408,95.08096,0.1968589,78.60175,0,81,290.9984
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,74.35789,74.35789,81,0,22.761,74.35789,0,0,0,0,0,0,0,6.642109,6.310004,21.77758,299.1584,6.310004,0,6.310004,405.327,96.50624,0.1969151,81.79368,0,81,299.1584
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,128.1853,128.1853,81,0,22.761,128.1853,13.64863,0,0,0,17.49555,49.66877,47.18533,0,0,15.46758,304.8374,0,32.17322,-32.17322,371.4135,88.4316,0.1969151,141.0039,13.99644,81,322.3329
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,50.94318,50.94318,0,0,0,50.94318,96.06679,7.105427E-15,0,0,48.93948,53.6244,50.94318,0,0,51.2156,272.6642,0,4.684923,-4.684923,366.4751,87.25581,0.1969151,56.0375,39.15158,0,321.6037
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,51.92512,51.92512,0,0,0,51.92512,151.7838,0,0,0,78.81393,54.65802,51.92512,0,0,56.42107,267.9793,24.15591,0,24.15591,389.3914,92.71206,0.1964879,57.11763,63.05115,0,346.7932
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,74.3714,0,0,106.6366,0,0,0,0,32.26516,289.7196,32.26516,0,32.26516,420.0009,100,0.1959202,0,85.30924,0,396.3561
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,124.9307,124.9307,56.23066,0,16.49436,124.9307,96.45912,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,137.4237,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,21.51612,21.51612,0,0,0,21.51612,562.1964,98.31432,0,0,120.9629,22.64855,21.51612,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,23.66773,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.235699,2.235699,0,0,0,2.235699,4413.07,96.30959,0,0,98.66296,2.353368,2.235699,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,2.459269,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,53.05877,53.05877,0,0,0,53.05877,151.4536,24.50807,0,0,80.35941,55.85133,53.05877,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,58.36464,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,45.7249,45.7249,0,0,0,45.7249,122.3593,7.817208,0,0,55.94868,48.13147,45.7249,0,0,0,318.7582,0,0,0,420.0009,100,0.1959202,50.29739,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,203.9877,149.7,81,0,22.761,149.7,17.29772,0,54.2877,74.68646,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1959202,224.3865,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,50.47582,50.47582,0,0,0,50.47582,17.26549,0,0,0,8.714898,53.13244,50.47582,0,0,51.57901,272.3371,0,44.41754,-44.41754,324.2485,77.20187,0.1959202,55.5234,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,59.72133,59.72133,0,0,0,59.72133,0,0,7.105427E-15,0,0,62.86456,59.72133,0,0,100.9318,227.9196,0,62.86456,-62.86456,257.9834,61.4245,0.1959202,65.69346,0,0,227.9196
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,112.7369,112.7369,81,0,22.761,112.7369,0,0,0,0,0,33.40722,31.73686,0,0,170.7813,165.055,0,33.40722,-33.40722,222.7691,53.04016,0.1959202,124.0106,0,81,165.055
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.93376,34.93376,81,0,22.761,34.93376,0,0,0,0,0,0,0,46.06624,43.76293,207.9005,131.6478,43.76293,0,43.76293,264.2863,62.92518,0.1963105,38.42714,0,81,131.6478
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,23.33132,23.33132,81,0,22.761,23.33132,0,0,0,0,0,0,0,57.66868,54.78524,164.1375,171.0344,54.78524,0,54.78524,316.2601,75.29988,0.1967949,25.66446,0,81,171.0344
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,46.59624,46.59624,81,0,22.761,46.59624,0,0,0,0,0,0,0,34.40376,32.68357,109.3523,220.3412,32.68357,0,32.68357,347.2665,82.68233,0.1970816,51.25586,0,81,220.3412
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,23.53683,23.53683,0,0,0,23.53683,0,0,0,0,0,24.77561,23.53683,0,0,76.66872,249.7564,0,24.77561,-24.77561,321.1507,76.4643,0.1970816,25.89051,0,0,249.7564
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.63838,37.63838,0,0,0,37.63838,0,0,7.105427E-15,0,0,39.61935,37.63838,0,0,104.1972,224.9808,0,39.61935,-39.61935,279.3882,66.52088,0.1970816,41.40222,0,0,224.9808
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.2187,185.3614,0,0,0,279.3882,66.52088,0.1970816,0,0,0,185.3614
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.79512,25.79512,0,0,0,25.79512,0,0,3.552714E-15,0,0,27.15275,25.79512,0,0,148.2187,185.3614,0,27.15275,-27.15275,250.7667,59.70625,0.1970816,28.37463,0,0,185.3614
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.30232,34.30232,0,0,0,34.30232,0,0,0,0,0,36.1077,34.30232,0,0,178.3884,158.2087,0,36.1077,-36.1077,212.7059,50.64415,0.1970816,37.73255,0,0,158.2087
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5081,122.101,0,0,0,212.7059,50.64415,0.1970816,0,0,0,122.101
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.73575,19.73575,0,0,0,19.73575,0,0,0,0,0,20.77448,19.73575,0,0,218.5081,122.101,0,20.77448,-20.77448,190.8077,45.43031,0.1970816,21.70933,0,0,122.101
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,241.5908,101.3265,13.35548,0,13.35548,203.4778,48.44699,0.1968489,0,10.68439,0,114.682
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,83.50735,83.50735,81,0,22.761,83.50735,42.13365,0,0,0,35.1847,2.639323,2.507357,0,0,228.2353,113.3464,32.54538,0,32.54538,234.353,55.79823,0.1970503,91.85809,28.14776,81,148.5311
