Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,150.1426,149.7,81,0,22.761,149.7,53.36395,0,0.4425611,15.45682,79.88584,72.31579,68.7,0,0,195.69,142.6373,7.570048,0,7.570048,241.5346,57.50813,0.1969189,165.1568,63.90867,81,222.5231
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,71.61906,71.61906,81,0,22.761,71.61906,141.1208,0,0,0,101.0694,0,0,9.380934,8.911887,188.1199,149.4503,109.9813,0,109.9813,345.872,82.35032,0.1965193,78.78098,80.85551,81,250.5197
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,66.38503,66.38503,30.55216,0,9.997698,66.38503,174.5235,0,0,0,115.8574,37.7188,35.83286,0,0,78.13864,248.4335,78.13864,0,78.13864,420.0009,100,0.1954395,73.02353,92.68595,81,364.2909
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,123.3992,123.3992,54.69925,0,16.10691,123.3992,100.9247,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,135.7392,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,61.86435,61.86435,0,0,0,61.86435,181.6953,47.28423,0,0,112.4046,65.12037,61.86435,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,68.05079,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,161.0045,149.7,81,0,22.761,149.7,57.01043,13.02882,11.30447,27.40491,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,177.1049,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,81.15033,81.15033,20.25,0,7.39125,81.15033,96.78459,14.4354,0,0,78.54101,64.10561,60.90033,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,89.26536,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,104.087,104.087,73.02652,0,20.74371,104.087,31.41146,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,114.4957,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,72.0183,72.0183,68.67276,0,19.64221,72.0183,4.889893,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1954395,79.22012,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.76284,33.76284,0,0,0,33.76284,0,0,7.105427E-15,0,0,35.53983,33.76284,0,0,0,318.7582,0,35.53983,-35.53983,382.5386,91.08043,0.1954395,37.13913,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,132.0456,132.0456,81,0,22.761,132.0456,0,0,0,0,0,53.73224,51.04563,0,0,39.4887,283.2184,0,53.73224,-53.73224,325.8998,77.59504,0.1954395,145.2502,0,81,283.2184
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,105.2382,105.2382,81,0,22.761,105.2382,0,0,0,0,0,25.51385,24.23816,0,0,99.19119,229.4861,0,25.51385,-25.51385,299.0059,71.19173,0.1954395,115.762,0,81,229.4861
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,56.59057,56.59057,81,0,22.761,56.59057,0,0,0,0,0,0,0,24.40943,23.18896,127.5399,203.9723,23.18896,0,23.18896,321.0048,76.42957,0.195641,62.24963,0,81,203.9723
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.351,224.8424,68.7,0,68.7,386.1794,91.94729,0.1957438,0,0,81,224.8424
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.65096,286.6724,0,0,0,386.1794,91.94729,0.1957438,0,0,0,286.6724
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.65096,286.6724,0,0,0,386.1794,91.94729,0.1957438,0,0,0,286.6724
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.65096,286.6724,0,0,0,386.1794,91.94729,0.1957438,0,0,0,286.6724
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,57.32656,57.32656,0,0,0,57.32656,0,0,7.105427E-15,0,0,60.34375,57.32656,0,0,35.65096,286.6724,0,60.34375,-60.34375,322.5715,76.80257,0.1957438,63.05922,0,0,286.6724
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.524323,6.524323,0,0,0,6.524323,0,0,8.881784E-16,0,0,6.867708,6.524323,0,0,102.6996,226.3286,0,6.867708,-6.867708,315.3323,75.07896,0.1957438,7.176755,0,0,226.3286
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,71.96687,71.96687,81,0,22.761,71.96687,0,0,0,0,0,0,0,9.033131,8.581474,110.3304,219.4609,8.581474,0,8.581474,323.4734,77.01731,0.1958177,79.16356,0,81,219.4609
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.7489,227.1842,68.7,0,68.7,388.6479,92.53503,0.1959188,0,0,81,227.1842
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,54.05703,54.05703,0,0,0,54.05703,14.12266,0,7.105427E-15,0,7.63429,56.90214,54.05703,0,0,33.04889,289.0142,0,49.26785,-49.26785,336.715,80.17009,0.1959188,59.46273,6.107432,0,296.6485
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,77.93179,77.93179,81,0,22.761,77.93179,16.36255,4.440892E-16,0,0,12.75163,0,0,3.068214,2.914804,87.79094,239.7464,15.66643,0,15.66643,351.5775,83.70876,0.196021,85.72496,10.2013,81,252.498
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,72.12451,253.8462,9.795241,0,9.795241,360.8701,85.92128,0.1958573,0,7.836193,0,263.6414
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,125.0717,125.0717,81,0,22.761,125.0717,9.068377,0,1.421085E-14,0,11.34197,46.39127,44.0717,0,0,62.32927,262.6619,0,35.0493,-35.0493,323.9249,77.12482,0.1958573,137.5789,9.073579,81,274.0038
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,101.2729,227.6126,86.83539,0,86.83539,406.3042,96.7389,0.1956568,0,14.50831,81,245.748
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,2.699171,0,0,17.13671,0,0,0,0,14.43754,305.7644,14.43754,0,14.43754,420.0009,100,0.1954181,0,13.70937,0,322.9012
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,38.46754,38.46754,0,0,0,38.46754,88.40947,0,0,0,34.00895,40.49215,38.46754,0,0,0,318.7582,0,6.483198,-6.483198,413.167,98.37289,0.1954181,42.31429,27.20716,0,352.7672
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,14.2895,14.2895,0,0,0,14.2895,178.7222,3.293366,0,0,25.53849,15.04157,14.2895,0,0,7.203554,312.275,7.203554,0,7.203554,420.0009,100,0.1952992,15.71845,20.4308,0,337.8135
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,48.10228,48.10228,0,0,0,48.10228,43.16686,0,7.105427E-15,0,20.76424,50.63398,48.10228,0,0,0,318.7582,0,29.86974,-29.86974,388.5154,92.50347,0.1952992,52.91251,16.61139,0,339.5225
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,33.18859,288.8885,4.981838,0,4.981838,393.2415,93.62875,0.1952171,0,3.985471,0,293.8703
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,28.20676,293.3721,6.355579,0,6.355579,399.271,95.06433,0.1951124,0,5.084464,0,299.7277
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,46.3539,46.3539,0,0,0,46.3539,9.395942,0,7.105427E-15,0,4.355385,48.79358,46.3539,0,0,21.85118,299.0922,0,44.43819,-44.43819,352.429,83.91151,0.1951124,50.98928,3.484308,0,303.4475
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,99.76509,99.76509,81,0,22.761,99.76509,0,0,0,0,0,19.75273,18.76509,0,0,71.22694,254.654,0,19.75273,-19.75273,331.6078,78.95409,0.1951124,109.7416,0,81,254.654
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.85868,48.85868,81,0,22.761,48.85868,0,0,0,0,0,0,0,32.14132,30.53425,93.17442,234.9012,30.53425,0,30.53425,360.5752,85.85106,0.1953714,53.74455,0,81,234.9012
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,51.40255,51.40255,0,0,0,51.40255,0,0,7.105427E-15,0,0,54.10795,51.40255,0,0,62.64017,262.3821,0,54.10795,-54.10795,303.5404,72.27137,0.1953714,56.54281,0,0,262.3821
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.512781,4.512781,0,0,0,4.512781,0,0,0,0,0,4.750296,4.512781,0,0,122.7601,208.2741,0,4.750296,-4.750296,298.5331,71.07917,0.1953714,4.964059,0,0,208.2741
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,34.62436,34.62436,0,0,0,34.62436,0,0,7.105427E-15,0,0,36.44669,34.62436,0,0,128.0382,203.5238,0,36.44669,-36.44669,260.1149,61.932,0.1953714,38.08679,0,0,203.5238
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,51.06232,51.06232,0,0,0,51.06232,0,0,7.105427E-15,0,0,53.74981,51.06232,0,0,168.5345,167.0771,0,53.74981,-53.74981,203.4577,48.4422,0.1953714,56.16855,0,0,167.0771
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,54.40359,54.40359,0,0,0,54.40359,0,0,7.105427E-15,0,0,57.26694,54.40359,0,0,228.2566,113.3273,0,57.26694,-57.26694,143.093,34.06969,0.1953714,59.84395,0,0,113.3273
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.29012,4.29012,0,0,0,4.29012,0,0,0,0,0,4.515915,4.29012,0,0,291.8865,56.06038,0,4.515915,-4.515915,138.3328,32.93632,0.1953714,4.719131,0,0,56.06038
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,42.27971,42.27971,0,0,0,42.27971,0,0,7.105427E-15,0,0,44.50496,42.27971,0,0,296.9042,51.54447,0,44.50496,-44.50496,91.42046,21.76673,0.1953714,46.50768,0,0,51.54447
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,37.61602,37.61602,81,0,22.761,37.61602,0,0,0,0,0,0,0,43.38398,41.21478,346.3541,7.039508,41.21478,0,41.21478,130.5202,31.07619,0.1957189,41.37762,0,81,7.039508
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,45.30224,45.30224,81,0,22.761,45.30224,0,0,0,0,0,0,0,35.69776,33.91287,305.1393,44.13281,33.91287,0,33.91287,162.6928,38.73631,0.1960029,49.83247,0,81,44.13281
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,107.173,107.173,81,0,22.761,107.173,0,0,0,0,0,27.55055,26.17302,0,0,271.2265,74.6544,0,27.55055,-27.55055,133.652,31.82184,0.1960029,117.8903,0,81,74.6544
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,107.513,107.513,81,0,22.761,107.513,12.92054,3.552714E-15,0,0,13.89126,27.90843,26.51301,0,0,301.8382,47.10385,0,14.01717,-14.01717,118.8766,28.30389,0.1960029,118.2643,11.11301,81,60.99511
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,28.9877,28.9877,81,0,22.761,28.9877,89.57906,0,0,0,25.96691,0,0,52.0123,49.41168,317.4128,33.08668,75.37859,0,75.37859,190.387,45.33015,0.1961943,31.88647,20.77353,81,59.05359
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,34.33261,34.33261,81,0,22.761,34.33261,103.9929,0,0,0,35.70346,0,0,46.66739,44.33403,242.0342,100.9274,80.03749,0,80.03749,266.3172,63.40874,0.1963078,37.76587,28.56277,81,136.6309
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,26.49179,26.49179,81,0,22.761,26.49179,151.7188,0,0,0,40.19303,0,0,54.50821,51.7828,161.9967,172.9612,91.97583,0,91.97583,353.5732,84.18392,0.1962277,29.14097,32.15443,81,213.1542
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,70.02092,255.7394,32.70098,0,32.70098,384.596,91.5703,0.1957034,0,26.16079,0,288.4404
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,162.7228,149.7,81,0,22.761,149.7,30.93232,0,13.0228,29.29508,46.30569,72.31579,68.7,0,0,37.31993,285.1703,0,26.0101,-26.0101,357.179,85.04244,0.1957034,178.9951,37.04455,81,331.476
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,37.68072,37.68072,0,0,0,37.68072,158.401,0,0,0,59.68666,39.66392,37.68072,0,0,66.22005,259.1602,20.02274,0,20.02274,376.1742,89.56512,0.1953838,41.4488,47.74933,0,318.8468
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,22.95732,22.95732,0,0,0,22.95732,288.6712,0,0,0,66.27118,24.1656,22.95732,0,0,46.19731,277.1807,42.10558,0,42.10558,416.1191,99.07578,0.194715,25.25305,53.01694,0,343.4518
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,46.21443,0,0,50.30615,0,0,0,0,4.091726,315.0757,4.091726,0,4.091726,420.0009,100,0.1946503,0,40.24492,0,365.3818
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,115.9718,115.9718,81,0,22.761,115.9718,19.15289,7.105427E-15,0,0,22.21194,36.81237,34.97176,0,0,0,318.7582,0,14.60043,-14.60043,404.6106,96.33567,0.1946503,127.5689,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,16.2227,304.1578,5.371132,0,5.371132,409.7061,97.54888,0.1945653,0,4.296906,0,309.5289
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,10.85157,308.9918,2.670212,0,2.670212,412.2393,98.15202,0.1945231,0,2.13617,0,311.662
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.181357,311.395,0,0,0,412.2393,98.15202,0.1945231,0,0,0,311.395
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,53.63521,53.63521,0,0,0,53.63521,0,0,7.105427E-15,0,0,56.45812,53.63521,0,0,8.181357,311.395,0,56.45812,-56.45812,352.7272,83.98251,0.1945231,58.99873,0,0,311.395
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.2622,10.2622,0,0,0,10.2622,0,0,0,0,0,10.80231,10.2622,0,0,70.9126,254.9369,0,10.80231,-10.80231,341.3406,81.27141,0.1945231,11.28842,0,0,254.9369
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,80.1571,80.1571,81,0,22.761,80.1571,0,0,0,0,0,0,0,0.8428918,0.8007472,82.91517,244.1346,0.8007472,0,0.8007472,342.1003,81.45228,0.1945297,88.17282,0,81,244.1346
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,74.49962,74.49962,81,0,22.761,74.49962,0,0,0,0,0,0,0,6.500381,6.175362,82.11443,244.8552,6.175362,0,6.175362,347.9587,82.84715,0.1945806,81.94958,0,81,244.8552
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,31.21344,31.21344,0,0,0,31.21344,0,0,3.552714E-15,0,0,32.85625,31.21344,0,0,75.93906,250.4131,0,32.85625,-32.85625,313.3252,74.60109,0.1945806,34.33478,0,0,250.4131
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,29.43501,29.43501,0,0,0,29.43501,0,0,3.552714E-15,0,0,30.98422,29.43501,0,0,112.446,217.5568,0,30.98422,-30.98422,280.6649,66.82485,0.1945806,32.37851,0,0,217.5568
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.56636,10.56636,0,0,0,10.56636,0,0,1.776357E-15,0,0,11.12249,10.56636,0,0,146.8729,186.5726,0,11.12249,-11.12249,268.9408,64.0334,0.1945806,11.623,0,0,186.5726
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.2312,175.4501,0,0,0,268.9408,64.0334,0.1945806,0,0,0,175.4501
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,81.40207,81.40207,81,0,22.761,81.40207,0,0,0,0,0,0.4232338,0.4020721,0,0,159.2312,175.4501,0,0.4232338,-0.4232338,268.4947,63.92718,0.1945806,89.54228,0,81,175.4501
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.7015,175.0269,68.7,0,68.7,333.6693,79.4449,0.1946829,0,0,81,175.0269
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.86098,30.86098,81,0,22.761,30.86098,0,0,0,0,0,0,0,50.13902,47.63206,91.0015,236.8569,47.63206,0,47.63206,378.857,90.20387,0.1950706,33.94708,0,81,236.8569
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,43.36943,279.7257,15.36811,0,15.36811,393.4365,93.67516,0.1948299,0,12.29449,0,295.0938
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,13.78963,0,0,41.79096,0,0,0,0,28.00133,293.557,28.00133,0,28.00133,420.0009,100,0.1943927,0,33.43277,0,335.348
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,82.44378,82.44378,20.25,0,7.39125,82.44378,84.52229,4.216234,0,0,69.68336,65.46713,62.19378,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,90.68816,55.74669,81,388.4416
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,164.7562,149.7,81,0,22.761,149.7,61.31067,19.46628,15.05621,31.53183,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,181.2318,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,50.54443,50.54443,0,0,0,50.54443,211.8079,53.85242,0,0,107.0571,53.20467,50.54443,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,55.59888,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,15.56053,15.56053,0,0,0,15.56053,785.9565,105.9195,0,0,122.299,16.37951,15.56053,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,17.11659,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.416938,3.416938,0,0,0,3.416938,2437.918,79.70538,0,0,83.30215,3.596777,3.416938,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,3.758632,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,71.77689,71.77689,27.40648,0,9.201839,71.77689,65.07066,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1943927,78.95458,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,38.53801,38.53801,0,0,0,38.53801,81.2276,0,7.105427E-15,0,31.3035,40.56633,38.53801,0,0,0,318.7582,0,9.262828,-9.262828,410.237,97.67527,0.1943927,42.39182,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,108.0497,108.0497,81,0,22.761,108.0497,3.989964,3.552714E-15,0,0,4.311143,28.47333,27.04967,0,0,10.29203,309.4954,0,24.16219,-24.16219,384.7678,91.61119,0.1943927,118.8546,3.448914,81,313.8065
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,23.8696,23.8696,0,0,0,23.8696,0,0,0,0,0,25.12589,23.8696,0,0,37.1389,285.3332,0,25.12589,-25.12589,358.2828,85.30525,0.1943927,26.25656,0,0,285.3332
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.05656,260.2073,0,0,0,358.2828,85.30525,0.1943927,0,0,0,260.2073
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.08183,42.08183,0,0,0,42.08183,0,0,0,0,0,44.29667,42.08183,0,0,65.05656,260.2073,0,44.29667,-44.29667,311.59,74.18794,0.1943927,46.29002,0,0,260.2073
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.2751,215.9106,0,0,0,311.59,74.18794,0.1943927,0,0,0,215.9106
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,18.04691,18.04691,0,0,0,18.04691,0,0,3.552714E-15,0,0,18.99675,18.04691,0,0,114.2751,215.9106,0,18.99675,-18.99675,291.5656,69.42025,0.1943927,19.8516,0,0,215.9106
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.911672,4.911672,0,0,0,4.911672,0,0,8.881784E-16,0,0,5.170181,4.911672,0,0,135.3826,196.9139,0,5.170181,-5.170181,286.1158,68.12267,0.1943927,5.40284,0,0,196.9139
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,52.6423,52.6423,0,0,0,52.6423,0,0,0,0,0,55.41295,52.6423,0,0,141.1272,191.7437,0,55.41295,-55.41295,227.7054,54.21547,0.1943927,57.90654,0,0,191.7437
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,54.68668,54.68668,0,0,0,54.68668,0,0,0,0,0,57.56493,54.68668,0,0,202.6972,136.3308,0,57.56493,-57.56493,167.0267,39.76817,0.1943927,60.15535,0,0,136.3308
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.825346,7.825346,0,0,0,7.825346,0,0,8.881784E-16,0,0,8.237207,7.825346,0,0,266.6582,78.76584,0,8.237207,-8.237207,158.3439,37.70085,0.1943927,8.607882,0,0,78.76584
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,53.23298,53.23298,0,0,0,53.23298,0,0,0,0,0,56.03471,53.23298,0,0,275.8107,70.52863,0,56.03471,-56.03471,99.2781,23.6376,0.1943927,58.55627,0,0,70.52863
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,65.46799,65.46799,81,0,22.761,65.46799,0,0,0,0,0,0,0,15.53201,14.75541,338.0714,14.49392,14.75541,0,14.75541,113.2763,26.9705,0.1945126,72.01479,0,81,14.49392
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,35.72794,35.72794,81,0,22.761,35.72794,0,0,0,0,0,0,0,45.27206,43.00846,323.316,27.77379,43.00846,0,43.00846,154.0777,36.6851,0.1948604,39.30073,0,81,27.77379
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,280.3076,66.4814,76.59303,0,76.59303,226.7402,53.98566,0.1948375,0,6.314429,81,74.37444
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,66.79135,66.79135,81,0,22.761,66.79135,45.7306,0,0,0,30.54409,0,0,14.20865,13.49822,203.7146,135.4151,44.0423,0,44.0423,268.5225,63.93379,0.1951196,73.47049,24.43527,81,165.9592
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,83.05009,83.05009,81,0,22.761,83.05009,87.18433,0,0,0,72.40666,2.157992,2.050092,0,0,159.6722,175.0532,70.24867,0,70.24867,335.1662,79.80132,0.1953844,91.3551,57.92533,81,247.4599
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,71.64127,71.64127,65.64138,0,18.87527,71.64127,133.637,0,0,0,95.73925,6.315675,5.999892,0,0,89.42357,238.277,89.42357,0,89.42357,420.0009,100,0.1950168,78.8054,76.5914,81,334.0163
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.513444,3.513444,0,0,0,3.513444,3152.325,107.0568,0,0,110.7552,3.698362,3.513444,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,3.864788,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,45.34077,45.34077,0,0,0,45.34077,252.677,66.83858,0,0,114.5657,47.72712,45.34077,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,49.87484,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,23.23498,23.23498,0,0,0,23.23498,475.6674,86.06335,0,0,110.5212,24.45787,23.23498,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,25.55848,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,83.55468,83.55468,20.25,0,7.39125,83.55468,140.0064,50.34539,0,0,116.9819,66.63651,63.30468,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,91.91015,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,91.36066,91.36066,25.60697,0,8.746563,91.36066,75.75954,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,100.4967,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,69.20835,69.20835,20.68014,0,7.500074,69.20835,73.80949,0,1.421085E-14,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,76.12919,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05887805,0.05887805,0,0,0,0.05887805,21484.72,12.58781,0,0,12.64978,0.06197689,0.05887805,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,0.06476585,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950168,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.02945,7.02945,0,0,0,7.02945,0,0,0,0,0,7.399421,7.02945,0,0,0,318.7582,0,7.399421,-7.399421,412.2012,98.14294,0.1950168,7.732395,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,70.88169,70.88169,79.53598,0,22.3906,70.88169,0,0,0,0,0,0,0,8.654293,8.221579,8.221579,311.3588,8.221579,0,8.221579,420.0009,100,0.1950814,77.96986,0,81,311.3588
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,45.88272,45.88272,0,0,0,45.88272,0,0,7.105427E-15,0,0,48.2976,45.88272,0,0,0,318.7582,0,48.2976,-48.2976,369.0907,87.87856,0.1950814,50.47099,0,0,318.7582
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,21.21814,21.21814,0,0,0,21.21814,0,0,0,0,0,22.33489,21.21814,0,0,53.664,270.4606,0,22.33489,-22.33489,345.5477,82.27309,0.1950814,23.33996,0,0,270.4606
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,61.36997,61.36997,0,0,0,61.36997,0,0,1.421085E-14,0,0,64.59997,61.36997,0,0,78.48054,248.1257,0,64.59997,-64.59997,277.4533,66.06018,0.1950814,67.50697,0,0,248.1257
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,44.73487,44.73487,0,0,0,44.73487,0,0,0,0,0,47.08933,44.73487,0,0,150.2583,183.5258,0,47.08933,-47.08933,227.8168,54.24199,0.1950814,49.20835,0,0,183.5258
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.30922,23.30922,0,0,0,23.30922,0,0,0,0,0,24.53602,23.30922,0,0,202.5798,136.4364,0,24.53602,-24.53602,201.9536,48.08409,0.1950814,25.64014,0,0,136.4364
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,61.29181,61.29181,0,0,0,61.29181,0,0,7.105427E-15,0,0,64.5177,61.29181,0,0,229.842,111.9004,0,64.5177,-64.5177,133.9459,31.89183,0.1950814,67.42099,0,0,111.9004
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,73.72141,73.72141,81,0,22.761,73.72141,0,0,0,0,0,0,0,7.278585,6.914656,301.5284,47.38272,6.914656,0,6.914656,140.5058,33.45369,0.1951358,81.09356,0,81,47.38272
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,49.49163,49.49163,81,0,22.761,49.49163,0,0,0,0,0,0,0,31.50837,29.93295,294.6137,53.60591,29.93295,0,29.93295,168.9026,40.21484,0.1953702,54.44079,0,81,53.60591
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,86.01625,86.01625,81,0,22.761,86.01625,0,0,0,0,0,5.280261,5.016248,0,0,264.6807,80.54557,0,5.280261,-5.280261,163.3368,38.88963,0.1953702,94.61787,0,81,80.54557
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.5477,75.26531,68.7,0,68.7,228.5113,54.40734,0.1954641,0,0,81,75.26531
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,69.93941,69.93941,81,0,22.761,69.93941,7.179795,0,0,0,5.021507,0,0,11.06058,10.50755,201.8477,137.0953,15.52906,0,15.52906,243.2435,57.915,0.1955734,76.93336,4.017206,81,142.1168
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,186.3186,151.0715,93.05059,0,93.05059,331.519,78.93294,0.1953003,0,19.48047,81,175.4221
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,56.05029,0,16.44872,0,0,0,0,0,40.02026,0,0,56.05029,53.24778,93.26804,234.817,93.26804,0,93.26804,420.0009,100,0.1946797,0,32.0162,81,274.8372
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,27.8109,27.8109,0,0,0,27.8109,243.669,38.49191,0,0,67.76654,29.27463,27.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,30.59199,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.505209,9.505209,0,0,0,9.505209,979.5423,83.10206,0,0,93.10754,10.00548,9.505209,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,10.45573,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,63.0789,63.0789,20.25,0,7.39125,63.0789,161.9397,57.06675,0,0,102.1498,45.08305,42.8289,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,69.38679,81.71984,81,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,129.6729,129.6729,60.97292,0,17.69415,129.6729,65.11381,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,142.6402,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,31.97151,31.97151,0,0,0,31.97151,151.7724,14.86972,0,0,48.52394,33.65422,31.97151,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,35.16867,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,64.99146,64.99146,33.14182,0,10.65288,64.99146,51.58516,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1946797,71.49061,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,134.394,134.394,81,0,22.761,134.394,9.921068,0,0,0,13.33332,56.20419,53.39398,0,0,0,318.7582,0,42.87088,-42.87088,374.811,89.24053,0.1946797,147.8334,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,47.6343,275.8874,6.129226,0,6.129226,380.6257,90.62498,0.1945889,0,4.90338,0,282.0166
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.50508,281.4037,0,0,0,380.6257,90.62498,0.1945889,0,0,0,281.4037
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,60.27329,60.27329,0,0,0,60.27329,0,0,7.105427E-15,0,0,63.44557,60.27329,0,0,41.50508,281.4037,0,63.44557,-63.44557,313.7482,74.7018,0.1945889,66.30062,0,0,281.4037
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,115.0729,115.0729,81,0,22.761,115.0729,0,0,0,0,0,35.86618,34.07288,0,0,112.0002,217.9581,0,35.86618,-35.86618,275.9419,65.70032,0.1945889,126.5802,0,81,217.9581
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,97.71715,97.71715,81,0,22.761,97.71715,0,0,0,0,0,17.59699,16.71714,0,0,151.8515,182.0919,0,17.59699,-17.59699,257.393,61.28393,0.1945889,107.4889,0,81,182.0919
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,51.72977,51.72977,81,0,22.761,51.72977,0,0,0,0,0,0,0,29.27023,27.80672,171.4037,164.4949,27.80672,0,27.80672,283.7728,67.56481,0.1948028,56.90275,0,81,164.4949
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.80927,27.80927,81,0,22.761,27.80927,0,0,0,0,0,0,0,53.19073,50.5312,143.597,189.521,50.5312,0,50.5312,331.7109,78.97862,0.1951893,30.59019,0,81,189.521
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.06578,234.999,68.7,0,68.7,396.8854,94.49635,0.1952816,0,0,81,234.999
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.65381,23.65381,0,0,0,23.65381,0,0,3.552714E-15,0,0,24.89875,23.65381,0,0,24.36578,296.829,0,24.89875,-24.89875,370.6399,88.24741,0.1952816,26.01919,0,0,296.829
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,19.49149,19.49149,0,0,0,19.49149,0,0,0,0,0,20.51736,19.49149,0,0,52.03105,271.9303,0,20.51736,-20.51736,349.0127,83.09808,0.1952816,21.44064,0,0,271.9303
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,46.26498,46.26498,0,0,0,46.26498,0,0,0,0,0,48.69997,46.26498,0,0,74.82812,251.4129,0,48.69997,-48.69997,297.6784,70.87566,0.1952816,50.89147,0,0,251.4129
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.2482,23.2482,0,0,0,23.2482,0,0,3.552714E-15,0,0,24.47179,23.2482,0,0,128.9392,202.713,0,24.47179,-24.47179,271.8828,64.73388,0.1952816,25.57302,0,0,202.713
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.149825,1.149825,0,0,0,1.149825,0,0,0,0,0,1.210343,1.149825,0,0,156.1301,178.2411,0,1.210343,-1.210343,270.607,64.43011,0.1952816,1.264808,0,0,178.2411
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,111.004,111.004,81,0,22.761,111.004,9.772439,3.552714E-15,0,0,10.84779,31.58311,30.00395,0,0,157.4749,177.0308,0,20.73531,-20.73531,248.7501,59.22609,0.1952816,122.1043,8.678235,81,187.8786
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,23.69733,23.69733,81,0,22.761,23.69733,59.48162,0,0,0,14.09556,0,0,57.30267,54.43754,180.5141,156.2955,68.5331,0,68.5331,313.7663,74.70611,0.1955582,26.06706,11.27644,81,170.3911
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,36.33661,36.33661,81,0,22.761,36.33661,103.0854,0,0,0,37.45774,0,0,44.66339,42.43022,111.981,217.9753,79.88796,0,79.88796,389.5547,92.75093,0.1956665,39.97027,29.9662,81,255.433
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,62.89095,62.89095,49.47747,0,14.7858,62.89095,73.48041,0,0,0,46.21253,14.11945,13.41348,0,0,32.09308,289.8745,32.09308,0,32.09308,420.0009,100,0.1958103,69.18005,36.97002,81,336.087
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,60.7828,0,0,60.7828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,0,48.62624,0,379.541
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,59.49533,59.49533,0,0,0,59.49533,114.7703,5.656306,0,0,68.28297,62.62666,59.49533,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,65.44486,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,30.10332,30.10332,0,0,0,30.10332,231.374,37.96356,0,0,69.65127,31.68771,30.10332,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,33.11366,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.4379,13.4379,0,0,0,13.4379,410.9782,41.08169,0,0,55.22684,14.14516,13.4379,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,14.78169,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,70.4086,70.4086,48.14341,0,14.44828,70.4086,33.28719,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,77.44946,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958103,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,159.3898,149.7,81,0,22.761,149.7,3.669089,0,9.689813,25.62879,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1958103,175.3288,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,100.2047,100.2047,81,0,22.761,100.2047,0,0,0,0,0,20.21542,19.20465,0,0,74.24796,251.9351,0,20.21542,-20.21542,328.2541,78.15559,0.1958103,110.2251,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,25.90561,25.90561,81,0,22.761,25.90561,0,0,0,0,0,0,0,55.09439,52.33967,96.70953,231.7197,52.33967,0,52.33967,377.9079,89.97789,0.1961978,28.49617,0,81,231.7197
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.36987,278.8253,0,0,0,377.9079,89.97789,0.1961978,0,0,0,278.8253
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.36987,278.8253,0,0,0,377.9079,89.97789,0.1961978,0,0,0,278.8253
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.36987,278.8253,0,0,0,377.9079,89.97789,0.1961978,0,0,0,278.8253
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,43.96511,43.96511,0,0,0,43.96511,0,0,7.105427E-15,0,0,46.27907,43.96511,0,0,44.36987,278.8253,0,46.27907,-46.27907,329.1255,78.36305,0.1961978,48.36163,0,0,278.8253
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.3916,32.3916,0,0,0,32.3916,0,0,0,0,0,34.09642,32.3916,0,0,95.79105,232.5463,0,34.09642,-34.09642,293.1847,69.80574,0.1961978,35.63076,0,0,232.5463
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,64.29465,64.29465,81,0,22.761,64.29465,0,0,0,0,0,0,0,16.70535,15.87009,133.676,198.4499,15.87009,0,15.87009,308.2404,73.39042,0.1963147,70.72411,0,81,198.4499
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,54.59693,54.59693,81,0,22.761,54.59693,0,0,0,0,0,0,0,26.40307,25.08292,117.8059,212.7329,25.08292,0,25.08292,332.0361,79.05606,0.1964989,60.05662,0,81,212.7329
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,97.57296,97.57296,81,0,22.761,97.57296,0,0,0,0,0,17.44522,16.57296,0,0,92.72296,235.3076,0,17.44522,-17.44522,313.6472,74.67776,0.1964989,107.3303,0,81,235.3076
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,43.07135,43.07135,81,0,22.761,43.07135,0,0,0,0,0,0,0,37.92865,36.03221,112.1065,217.8623,36.03221,0,36.03221,347.8304,82.8166,0.1967623,47.37849,0,81,217.8623
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,50.16971,50.16971,0,0,0,50.16971,0,0,7.105427E-15,0,0,52.81022,50.16971,0,0,76.07433,250.2913,0,52.81022,-52.81022,292.1635,69.56261,0.1967623,55.18668,0,0,250.2913
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,73.15672,73.15672,81,0,22.761,73.15672,17.27427,0,0,0,12.63729,0,0,7.843287,7.451122,134.7523,197.4811,20.08841,0,20.08841,311.2211,74.10011,0.1968818,80.47238,10.10983,81,210.1184
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,78.94778,78.94778,81,0,22.761,78.94778,40.859,0,0,0,32.25727,0,0,2.052218,1.949607,114.6639,215.5607,34.20688,0,34.20688,343.6726,81.82664,0.1970618,86.84256,25.80582,81,247.8179
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,69.06449,69.06449,81,0,22.761,69.06449,97.96774,0,0,0,67.66092,0,0,11.93551,11.33874,80.45706,246.3469,78.99966,0,78.99966,418.6182,99.67081,0.1971717,75.97094,54.12874,81,314.0078
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,93.6372,93.6372,24.9372,0,8.57711,93.6372,88.52905,9.122918,0,0,82.89612,72.31579,68.7,0,0,1.457408,317.4466,1.457408,0,1.457408,420.0009,100,0.1971508,103.0009,66.31689,81,400.3427
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,36.26399,36.26399,0,0,0,36.26399,312.5468,75.16933,0,0,113.3419,38.17262,36.26399,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,39.89039,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,89.8295,89.8295,21.1295,0,7.613762,89.8295,138.3567,51.96931,0,0,124.2851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,98.81245,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,99.98801,99.98801,31.28802,0,10.18387,99.98801,117.3437,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,109.9868,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,48.19743,48.19743,0,0,0,48.19743,230.7592,60.48588,0,0,111.22,50.73414,48.19743,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,53.01717,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,72.5295,72.5295,70.43736,0,20.08865,72.5295,3.036368,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1971508,79.78246,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,59.68933,59.68933,0,0,0,59.68933,0,0,7.105427E-15,0,0,62.83087,59.68933,0,0,0,318.7582,0,62.83087,-62.83087,353.7713,84.23109,0.1971508,65.65826,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,66.92613,66.92613,81,0,22.761,66.92613,0,0,0,0,0,0,0,14.07387,13.37017,69.81208,255.9274,13.37017,0,13.37017,366.4554,87.2511,0.1972468,73.61875,0,81,255.9274
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,53.23877,53.23877,0,0,0,53.23877,0,0,7.105427E-15,0,0,56.04081,53.23877,0,0,56.44191,267.9605,0,56.04081,-56.04081,307.3831,73.18632,0.1972468,58.56264,0,0,267.9605
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.41848,42.41848,0,0,0,42.41848,0,0,0,0,0,44.65104,42.41848,0,0,118.7095,211.9197,0,44.65104,-44.65104,260.3168,61.98007,0.1972468,46.66033,0,0,211.9197
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.3217,167.2687,0,0,0,260.3168,61.98007,0.1972468,0,0,0,167.2687
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,62.77702,62.77702,81,0,22.761,62.77702,0,0,0,0,0,0,0,18.22298,17.31183,168.3217,167.2687,17.31183,0,17.31183,276.7403,65.89041,0.1973709,69.05473,0,81,167.2687
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,52.95717,52.95717,81,0,22.761,52.95717,0,0,0,0,0,0,0,28.04283,26.64069,151.0099,182.8493,26.64069,0,26.64069,302.0139,71.90791,0.1975613,58.25288,0,81,182.8493
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.18311,28.18311,81,0,22.761,28.18311,0,0,0,0,0,0,0,52.81689,50.17604,124.3692,206.8259,50.17604,0,50.17604,349.615,83.2415,0.1979179,31.00142,0,81,206.8259
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,19.99605,19.99605,0,0,0,19.99605,0,0,0,0,0,21.04848,19.99605,0,0,74.19317,251.9844,0,21.04848,-21.04848,327.428,77.95889,0.1979179,21.99566,0,0,251.9844
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,44.7696,44.7696,0,0,0,44.7696,0,0,7.105427E-15,0,0,47.12589,44.7696,0,0,97.58037,230.9359,0,47.12589,-47.12589,277.7529,66.13152,0.1979179,49.24656,0,0,230.9359
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,135.7825,135.7825,81,0,22.761,135.7825,0,0,0,0,0,57.66581,54.78252,0,0,149.9425,183.81,0,57.66581,-57.66581,216.9678,51.6589,0.1979179,149.3608,0,81,183.81
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,46.88485,46.88485,81,0,22.761,46.88485,0,0,0,0,0,0,0,34.11515,32.40939,214.0156,126.1442,32.40939,0,32.40939,247.7141,58.97942,0.1981468,51.57334,0,81,126.1442
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.999426,4.999426,77.31522,0,21.82875,4.999426,413.0521,0,0,0,20.65023,0,0,72.31579,68.7,181.6062,155.3126,89.35023,0,89.35023,332.4792,79.16154,0.1980277,5.499369,16.52019,81,175.9629
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.826076,7.826076,57.53846,0,16.82523,7.826076,575.374,0,0,0,45.02921,0,0,49.71238,47.22676,92.25597,235.7279,92.25597,0,92.25597,420.0009,100,0.1974736,8.608684,36.02337,81,280.757
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,74.4915,0,0,74.4915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,0,59.5932,0,393.2497
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,69.21286,69.21286,20.25,0,7.39125,69.21286,134.7228,41.70562,0,0,93.24548,51.53985,48.96286,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,76.13415,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,112.3001,112.3001,43.60014,0,13.29884,112.3001,103.3495,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,123.5302,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,90.64745,90.64745,21.94745,0,7.820704,90.64745,132.7163,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,99.7122,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,219.6985,149.7,81,0,22.761,149.7,69.68091,31.99653,69.99853,91.96838,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,241.6684,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,36.15735,36.15735,0,0,0,36.15735,157.1974,18.77805,0,0,56.83842,38.06036,36.15735,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,39.77308,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974736,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,20.91012,20.91012,0,0,0,20.91012,22.9099,0,3.552714E-15,0,4.790487,22.01065,20.91012,0,0,0,318.7582,0,17.22016,-17.22016,401.8492,95.67819,0.1974736,23.00113,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,83.81404,83.81404,81,0,22.761,83.81404,0,0,0,0,0,2.962146,2.814039,0,0,19.13351,301.5381,0,2.962146,-2.962146,398.7268,94.93477,0.1974736,92.19544,0,81,301.5381
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,31.32228,31.32228,0,0,0,31.32228,0,0,7.105427E-15,0,0,32.97081,31.32228,0,0,22.42479,298.5759,0,32.97081,-32.97081,363.9725,86.65995,0.1974736,34.4545,0,0,298.5759
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.6325,47.6325,0,0,0,47.6325,0,0,7.105427E-15,0,0,50.13947,47.6325,0,0,59.05902,265.6051,0,50.13947,-50.13947,311.1209,74.07626,0.1974736,52.39575,0,0,265.6051
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,71.92271,71.92271,81,0,22.761,71.92271,0,0,0,0,0,0,0,9.07729,8.623425,114.7695,215.4656,8.623425,0,8.623425,319.3018,76.02409,0.197534,79.11498,0,81,215.4656
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,23.31115,23.31115,81,0,22.761,23.31115,0,0,0,0,0,0,0,57.68885,54.80441,106.1461,223.2267,54.80441,0,54.80441,371.2938,88.40311,0.1979159,25.64226,0,81,223.2267
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,51.16644,51.16644,0,0,0,51.16644,0,0,7.105427E-15,0,0,53.85941,51.16644,0,0,51.34171,272.5507,0,53.85941,-53.85941,314.521,74.8858,0.1979159,56.28309,0,0,272.5507
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.279115,5.279115,0,0,0,5.279115,0,0,0,0,0,5.556963,5.279115,0,0,111.1855,218.6913,0,5.556963,-5.556963,308.6635,73.49115,0.1979159,5.807026,0,0,218.6913
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,57.79658,57.79658,0,0,0,57.79658,0,0,7.105427E-15,0,0,60.8385,57.79658,0,0,117.3599,213.1343,0,60.8385,-60.8385,244.534,58.22227,0.1979159,63.57623,0,0,213.1343
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9583,152.2958,0,0,0,244.534,58.22227,0.1979159,0,0,0,152.2958
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,65.6332,65.6332,81,0,22.761,65.6332,0,0,0,0,0,0,0,15.3668,14.59846,184.9583,152.2958,14.59846,0,14.59846,258.3834,61.51972,0.1980171,72.19653,0,81,152.2958
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,59.24484,59.24484,81,0,22.761,59.24484,0,0,0,0,0,0,0,21.75516,20.6674,170.3598,165.4344,20.6674,0,20.6674,277.9902,66.188,0.1981601,65.16933,0,81,165.4344
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,94.57458,94.57458,81,0,22.761,94.57458,0,0,0,0,0,14.28904,13.57459,0,0,149.6924,184.0351,0,14.28904,-14.28904,262.9282,62.60183,0.1981601,104.032,0,81,184.0351
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.036843,5.036843,77.35263,0,21.83822,5.036843,376.969,0,0,0,18.98734,0,0,72.31579,68.7,165.5691,169.746,87.68734,0,87.68734,346.1157,82.40834,0.1980671,5.540527,15.18987,81,188.7334
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,96.52197,96.52197,81,0,22.761,96.52197,53.34114,0,0,0,51.48592,16.33891,15.52197,0,0,77.88176,248.6646,35.14701,0,35.14701,379.4591,90.34722,0.1982369,106.1742,41.18874,81,300.1505
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,61.19482,61.19482,0,0,0,61.19482,131.1907,0,0,0,80.28192,64.4156,61.19482,0,0,42.73476,280.2969,15.86633,0,15.86633,394.5112,93.93105,0.1980169,67.31429,64.22554,0,360.5789
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,87.4007,87.4007,20.25,0,7.39125,87.4007,115.4195,3.324115,0,0,100.8775,70.68495,67.1507,0,0,26.86843,294.5766,26.86843,0,26.86843,420.0009,100,0.1976452,96.14078,80.702,81,395.4541
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,226.1945,149.7,81,0,22.761,149.7,80.5491,48.26621,76.49448,99.11393,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,248.8139,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,69.42474,69.42474,20.25,0,7.39125,69.42474,184.7202,76.47861,0,0,128.2415,51.76289,49.17474,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,76.36722,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,215.048,149.7,81,0,22.761,149.7,72.92836,36.85797,65.34801,86.85281,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,236.5528,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,48.04177,48.04177,0,0,0,48.04177,216.0024,53.2011,0,0,103.7714,50.57029,48.04177,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,52.84595,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,18.7724,18.7724,0,0,0,18.7724,473.8647,69.19536,0,0,88.95578,19.76042,18.7724,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,20.64964,71.16463,0,407.714
