Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,34.95833,34.95833,0,0,0,34.95833,165.85,21.18015,0,0,57.97839,36.79824,34.95833,0,0,0,318.7582,0,0,0,420.0009,100,0.1976452,38.45416,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,37.46996,37.46996,0,0,0,37.46996,68.89298,0,0,0,25.81417,39.44206,37.46996,0,0,0,318.7582,0,13.62789,-13.62789,405.6358,96.57976,0.1976452,41.21695,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,90.00602,90.00602,81,0,22.761,90.00602,3.362433,0,1.421085E-14,0,3.026392,9.48002,9.006019,0,0,15.1421,305.1303,0,6.453627,-6.453627,398.8331,94.96006,0.1976452,99.00662,2.421114,81,308.1567
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,57.26612,57.26612,0,0,0,57.26612,0,0,7.105427E-15,0,0,60.28012,57.26612,0,0,22.3128,298.6767,0,60.28012,-60.28012,335.2922,79.83132,0.1976452,62.99273,0,0,298.6767
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,92.30846,92.30846,81,0,22.761,92.30846,0,0,0,0,0,11.90365,11.30847,0,0,89.29071,238.3966,0,11.90365,-11.90365,322.7447,76.84382,0.1976452,101.5393,0,81,238.3966
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.0549,49.0549,81,0,22.761,49.0549,0,0,0,0,0,0,0,31.9451,30.34785,102.517,226.4929,30.34785,0,30.34785,351.5352,83.69868,0.1978531,53.96039,0,81,226.4929
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,23.74605,23.74605,0,0,0,23.74605,0,0,3.552714E-15,0,0,24.99584,23.74605,0,0,72.16914,253.806,0,24.99584,-24.99584,325.1873,77.42538,0.1978531,26.12065,0,0,253.806
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,114.1806,114.1806,81,0,22.761,114.1806,0,0,0,0,0,34.92693,33.18058,0,0,99.9423,228.8102,0,34.92693,-34.92693,288.371,68.65963,0.1978531,125.5986,0,81,228.8102
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.33435,41.33435,81,0,22.761,41.33435,0,0,0,0,0,0,0,39.66565,37.68237,138.75,193.8832,37.68237,0,37.68237,324.1197,77.1712,0.1981099,45.46778,0,81,193.8832
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,43.89346,43.89346,81,0,22.761,43.89346,0,0,0,0,0,0,0,37.10654,35.25121,101.0676,227.7974,35.25121,0,35.25121,357.5619,85.13362,0.198349,48.28281,0,81,227.7974
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,77.36348,77.36348,81,0,22.761,77.36348,0,0,0,0,0,0,0,3.636523,3.454697,65.81641,259.5235,3.454697,0,3.454697,360.8393,85.91396,0.1983723,85.09982,0,81,259.5235
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.05085,27.05085,0,0,0,27.05085,0,0,3.552714E-15,0,0,28.47458,27.05085,0,0,62.36171,262.6327,0,28.47458,-28.47458,330.8245,78.76758,0.1983723,29.75594,0,0,262.6327
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,73.71492,73.71492,81,0,22.761,73.71492,0,0,0,0,0,0,0,7.285077,6.920823,94.00014,234.1581,6.920823,0,6.920823,337.3901,80.33083,0.1984191,81.08642,0,81,234.1581
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,13.74601,13.74601,0,0,0,13.74601,0,0,1.776357E-15,0,0,14.46949,13.74601,0,0,87.07932,240.3868,0,14.46949,-14.46949,322.138,76.69936,0.1984191,15.12061,0,0,240.3868
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,43.22774,43.22774,0,0,0,43.22774,0,0,7.105427E-15,0,0,45.50288,43.22774,0,0,103.1565,225.9174,0,45.50288,-45.50288,274.1737,65.27933,0.1984191,47.55051,0,0,225.9174
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,106.6691,106.6691,81,0,22.761,106.6691,18.6944,0,0,0,19.94116,27.02014,25.66913,0,0,153.7153,180.4145,0,7.078982,-7.078982,266.7118,63.50269,0.1984191,117.336,15.95293,81,200.3556
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,161.5808,173.3355,113.8162,0,113.8162,374.6874,89.21111,0.1978728,0,36.09299,81,218.4517
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,60.61436,60.61436,0,0,0,60.61436,128.5857,0,0,0,77.94141,63.80459,60.61436,0,0,47.76457,275.7701,14.13682,0,14.13682,388.0988,92.40428,0.1976806,66.6758,62.35312,0,353.7115
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,46.35152,46.35152,0,0,0,46.35152,218.7037,18.95365,0,0,101.3725,48.79107,46.35152,0,0,33.62775,288.4933,33.62775,0,33.62775,420.0009,100,0.1972251,50.98667,81.09798,0,389.8657
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,27.45819,27.45819,0,0,0,27.45819,443.7879,92.95275,0,0,121.8561,28.90336,27.45819,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,30.20401,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,71.54386,71.54386,20.25,0,7.39125,71.54386,174.0525,70.53033,0,0,124.5239,53.99354,51.29387,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,78.69825,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,100.6376,100.6376,31.93764,0,10.34822,100.6376,115.2999,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,110.7014,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,43.86932,43.86932,0,0,0,43.86932,243.086,60.46192,0,0,106.6402,46.17823,43.86932,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,48.25625,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,36.32649,36.32649,0,0,0,36.32649,235.5893,47.3429,0,0,85.58131,38.23841,36.32649,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,39.95914,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,73.33086,73.33086,20.25,0,7.39125,73.33086,84.56538,6.13793,0,0,62.01252,55.87459,53.08086,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,80.66395,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,74.08821,74.08821,67.0032,0,19.21981,74.08821,10.06626,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1972251,81.49703,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,85.56634,85.56634,81,0,22.761,85.56634,0,0,0,0,0,4.806668,4.566334,0,0,0,318.7582,0,4.806668,-4.806668,414.9342,98.79366,0.1972251,94.12297,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,64.35706,64.35706,69.97889,0,19.97266,64.35706,0,2.664535E-15,0,0,0,0,0,5.621833,5.340742,5.340742,313.9516,5.340742,0,5.340742,420.0009,100,0.1972612,70.79276,0,81,313.9516
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,91.31353,91.31353,81,0,22.761,91.31353,0,0,0,0,0,10.85634,10.31353,0,0,0,318.7582,0,10.85634,-10.85634,408.5573,97.27534,0.1972612,100.4449,0,81,318.7582
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,60.31767,60.31767,0,0,0,60.31767,0,0,0,0,0,63.49229,60.31767,0,0,12.0626,307.9019,0,63.49229,-63.49229,341.6305,81.34043,0.1972612,66.34943,0,0,307.9019
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,23.79481,23.79481,0,0,0,23.79481,0,0,3.552714E-15,0,0,25.04716,23.79481,0,0,82.60959,244.4096,0,25.04716,-25.04716,315.2285,75.05424,0.1972612,26.17429,0,0,244.4096
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.30978,37.30978,0,0,0,37.30978,0,0,0,0,0,39.27345,37.30978,0,0,110.4398,219.3624,0,39.27345,-39.27345,273.8306,65.19764,0.1972612,41.04075,0,0,219.3624
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.73885,26.73885,0,0,0,26.73885,0,0,3.552714E-15,0,0,28.14616,26.73885,0,0,154.0769,180.089,0,28.14616,-28.14616,244.162,58.13369,0.1972612,29.41274,0,0,180.089
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.80487,25.80487,0,0,0,25.80487,0,0,3.552714E-15,0,0,27.16302,25.80487,0,0,185.3504,151.9428,0,27.16302,-27.16302,215.5296,51.31647,0.1972612,28.38536,0,0,151.9428
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,91.19808,91.19808,81,0,22.761,91.19808,0,0,0,0,0,10.73482,10.19808,0,0,215.5316,124.7798,0,10.73482,-10.73482,204.2141,48.62231,0.1972612,100.3179,0,81,124.7798
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.023431,2.023431,74.33922,0,21.07582,2.023431,0,0,0,0,0,0,0,72.31579,68.7,227.4592,114.045,68.7,0,68.7,269.3887,64.14003,0.1973739,2.225775,0,81,114.045
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.02409,10.02409,81,0,22.761,10.02409,0,0,0,0,0,0,0,70.97591,67.42712,158.7592,175.875,67.42712,0,67.42712,333.3557,79.37023,0.1976297,11.0265,0,81,175.875
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,46.40307,46.40307,81,0,22.761,46.40307,0,0,0,0,0,0,0,34.59693,32.86708,91.33205,236.5594,32.86708,0,32.86708,364.5361,86.79414,0.1978485,51.04338,0,81,236.5594
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.361017,9.361017,0,0,0,9.361017,137.3911,0,0,0,12.86121,9.853703,9.361017,0,0,58.46497,266.1398,3.007503,0,3.007503,367.3893,87.47346,0.1978082,10.29712,10.28896,0,279.0009
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,54.42356,54.42356,0,0,0,54.42356,77.22435,0,0,0,42.02825,57.28796,54.42356,0,0,55.45746,268.8465,0,15.25972,-15.25972,351.3041,83.64367,0.1978082,59.86592,33.6226,0,310.8748
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0.4819813,0,0,72.89468,0,0,0,0,72.4127,253.5868,72.4127,0,72.4127,420.0009,100,0.1968431,0,58.31575,0,326.4815
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,55.9326,55.9326,0,0,0,55.9326,142.4468,20.79775,0,0,79.67418,58.87642,55.9326,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,61.52586,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,20.44412,20.44412,0,0,0,20.44412,556.8985,92.33288,0,0,113.853,21.52013,20.44412,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,22.48853,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,34.83266,34.83266,0,0,0,34.83266,334.0722,79.70026,0,0,116.3662,36.66596,34.83266,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,38.31593,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,58.8518,58.8518,0,0,0,58.8518,179.3562,43.60511,0,0,105.5544,61.94926,58.8518,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,64.73698,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,122.4294,122.4294,53.72936,0,15.86153,122.4294,66.28188,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,134.6723,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,15.96194,15.96194,0,0,0,15.96194,297.7692,30.7277,0,0,47.52974,16.80204,15.96194,0,0,0,318.7582,0,0,0,420.0009,100,0.1968431,17.55813,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,42.47597,42.47597,0,0,0,42.47597,73.20869,0,7.105427E-15,0,31.09611,44.71155,42.47597,0,0,0,318.7582,0,13.61544,-13.61544,405.6489,96.58288,0.1968431,46.72357,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,77.04031,77.04031,81,0,22.761,77.04031,5.405919,0,0,0,4.164736,0,0,3.959697,3.761712,15.12827,305.1428,7.926448,0,7.926448,413.1686,98.37328,0.1968879,84.74433,3.331789,81,309.3075
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.08078,49.08078,0,0,0,49.08078,0,0,7.105427E-15,0,0,51.66397,49.08078,0,0,7.201823,312.2766,0,51.66397,-51.66397,358.71,85.40697,0.1968879,53.98885,0,0,312.2766
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.60624,260.6126,0,0,0,358.71,85.40697,0.1968879,0,0,0,260.6126
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,87.87611,87.87611,81,0,22.761,87.87611,0,0,0,0,0,7.238014,6.876113,0,0,64.60624,260.6126,0,7.238014,-7.238014,351.0804,83.59042,0.1968879,96.66373,0,81,260.6126
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.323547,1.323547,0,0,0,1.323547,0,0,2.220446E-16,0,0,1.393208,1.323547,0,0,72.64848,253.3746,0,1.393208,-1.393208,349.6119,83.24075,0.1968879,1.455902,0,0,253.3746
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.1792,14.1792,0,0,0,14.1792,0,0,1.776357E-15,0,0,14.92547,14.1792,0,0,74.19649,251.9814,0,14.92547,-14.92547,333.8791,79.49485,0.1968879,15.59712,0,0,251.9814
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.88984,26.88984,0,0,0,26.88984,0,0,0,0,0,28.30509,26.88984,0,0,90.78034,237.0559,0,28.30509,-28.30509,304.0428,72.39101,0.1968879,29.57882,0,0,237.0559
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,77.86781,77.86781,81,0,22.761,77.86781,0,0,0,0,0,0,0,3.132187,2.975578,122.2304,208.7508,2.975578,0,2.975578,306.8657,73.06313,0.1969077,85.65459,0,81,208.7508
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,61.49625,61.49625,81,0,22.761,61.49625,0,0,0,0,0,0,0,19.50376,18.52857,119.2549,211.4288,18.52857,0,18.52857,324.4435,77.24829,0.1970311,67.64587,0,81,211.4288
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,141.7612,141.7612,81,0,22.761,141.7612,0,0,0,6.237331,0,63.95917,60.76121,0,0,100.7263,228.1046,0,63.95917,-63.95917,257.0246,61.19621,0.1970311,155.9373,0,81,228.1046
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,78.19678,78.19678,81,0,22.761,78.19678,0,0,0,0,0,0,0,2.803221,2.66306,171.792,164.1454,2.66306,0,2.66306,259.551,61.79773,0.1970488,86.01646,0,81,164.1454
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.129,166.5421,68.7,0,68.7,324.7255,77.31545,0.1971223,0,0,81,166.5421
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,86.32199,86.32199,81,0,22.761,86.32199,0,0,0,0,0,5.602093,5.321989,0,0,100.429,228.3721,0,5.602093,-5.602093,318.8204,75.90947,0.1971223,94.95419,0,81,228.3721
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,63.54807,63.54807,81,0,22.761,63.54807,33.29667,0,0,0,21.15939,0,0,17.45193,16.57934,106.6535,222.7701,37.73872,0,37.73872,354.6225,84.43376,0.1973304,69.90287,16.92751,81,243.9294
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,65.66504,65.66504,80.85435,0,22.72415,65.66504,80.60007,0,0,0,52.92607,0,0,15.1893,14.42984,68.91481,256.7349,67.3559,0,67.3559,418.5219,99.64788,0.1975793,72.23154,42.34085,81,309.661
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,78.17826,78.17826,20.25,0,7.39125,78.17826,97.30672,13.53669,0,0,76.07271,60.97712,57.92826,0,0,1.558902,317.3552,1.558902,0,1.558902,420.0009,100,0.1975588,85.99609,60.85817,81,393.4279
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,76.35857,76.35857,20.25,0,7.39125,76.35857,136.7695,45.37357,0,0,104.4352,59.06165,56.10857,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,83.99442,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,81.83926,81.83926,20.25,0,7.39125,81.83926,145.1273,53.94029,0,0,118.7711,64.8308,61.58926,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,90.02319,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,49.02005,49.02005,0,0,0,49.02005,203.5849,48.19739,0,0,99.79744,51.60006,49.02005,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,53.92206,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,42.32701,42.32701,0,0,0,42.32701,217.8747,47.6651,0,0,92.21984,44.55474,42.32701,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,46.55971,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,52.27187,52.27187,0,0,0,52.27187,153.769,25.3549,0,0,80.37791,55.02302,52.27187,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,57.49905,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,131.3448,131.3448,76.81422,0,21.702,131.3448,43.70225,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,144.4793,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975588,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,56.75277,56.75277,0,0,0,56.75277,9.39508,0,7.105427E-15,0,5.331968,59.73976,56.75277,0,0,0,318.7582,0,54.40779,-54.40779,362.65,86.34506,0.1975588,62.42805,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.4531,264.3504,0,0,0,362.65,86.34506,0.1975588,0,0,0,264.3504
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.4531,264.3504,0,0,0,362.65,86.34506,0.1975588,0,0,0,264.3504
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,50.62788,50.62788,0,0,0,50.62788,0,0,7.105427E-15,0,0,53.29251,50.62788,0,0,60.4531,264.3504,0,53.29251,-53.29251,306.4748,72.97003,0.1975588,55.69067,0,0,264.3504
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.562242,7.562242,0,0,0,7.562242,0,0,8.881784E-16,0,0,7.960255,7.562242,0,0,119.667,211.0579,0,7.960255,-7.960255,298.0839,70.97221,0.1975588,8.318466,0,0,211.0579
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,118.4515,118.4515,81,0,22.761,118.4515,0,0,1.421085E-14,0,0,39.4226,37.45147,0,0,128.5117,203.0977,0,39.4226,-39.4226,256.5288,61.07817,0.1975588,130.2966,0,81,203.0977
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.3146,163.6751,68.7,0,68.7,321.7034,76.59589,0.1976292,0,0,81,163.6751
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.26141,22.26141,81,0,22.761,22.26141,0,0,0,0,0,0,0,58.73859,55.80167,103.6146,225.5051,55.80167,0,55.80167,374.6415,89.20017,0.1979906,24.48755,0,81,225.5051
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,36.8221,36.8221,0,0,0,36.8221,0,0,0,0,0,38.76011,36.8221,0,0,47.81296,275.7266,0,38.76011,-38.76011,333.7848,79.4724,0.1979906,40.50431,0,0,275.7266
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,20.01111,20.01111,0,0,0,20.01111,0,0,3.552714E-15,0,0,21.06433,20.01111,0,0,90.87974,236.9665,0,21.06433,-21.06433,311.581,74.18581,0.1979906,22.01222,0,0,236.9665
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.2845,215.9021,0,0,0,311.581,74.18581,0.1979906,0,0,0,215.9021
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,78.3187,78.3187,81,0,22.761,78.3187,0,0,0,0,0,0,0,2.681298,2.547233,114.2845,215.9021,2.547233,0,2.547233,313.9975,74.76116,0.198007,86.15057,0,81,215.9021
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,57.79726,57.79726,81,0,22.761,57.79726,0,0,0,0,0,0,0,23.20273,22.0426,111.7373,218.1946,22.0426,0,22.0426,334.909,79.74007,0.198149,63.57699,0,81,218.1946
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,80.72472,80.72472,81,0,22.761,80.72472,16.84605,0,0,0,13.59893,0,0,0.2752763,0.2615125,89.69472,238.033,13.86044,0,13.86044,348.0581,82.87082,0.1982123,88.7972,10.87914,81,251.6319
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,64.4115,64.4115,81,0,22.761,64.4115,61.53178,0,0,0,39.63354,0,0,16.5885,15.75908,75.83427,250.5074,55.39262,0,55.39262,400.6082,95.38271,0.1984918,70.85265,31.70683,81,290.1409
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,124.052,124.052,81,0,22.761,124.052,51.61152,0,0,0,64.02513,45.31792,43.05202,0,0,20.44165,300.3607,18.70721,0,18.70721,418.3554,99.60823,0.1985757,136.4572,51.2201,81,364.3859
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,80.26143,0,0,81.99588,0,0,0,0,1.734447,317.1972,1.734447,0,1.734447,420.0009,100,0.1985532,0,65.5967,0,399.1931
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,39.83773,39.83773,0,0,0,39.83773,261.3609,62.18579,0,0,104.1202,41.93446,39.83773,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,43.82151,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,31.01093,31.01093,0,0,0,31.01093,388.9433,87.97186,0,0,120.6149,32.64308,31.01093,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,34.11202,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,81.94212,81.94212,20.25,0,7.39125,81.94212,140.1712,49.92018,0,0,114.8592,64.93906,61.69211,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,90.13632,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,71.43348,71.43348,20.25,0,7.39125,71.43348,146.1138,50.49681,0,0,104.3742,53.87735,51.18348,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,78.57683,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,116.4722,116.4722,51.54049,0,15.30774,116.4722,58.68283,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,128.1194,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,66.96689,66.96689,20.25,0,7.39125,66.96689,78.49703,3.39135,0,0,52.56702,49.17567,46.71689,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,73.66358,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,62.8561,62.8561,44.02759,0,13.40698,62.8561,31.53152,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1985532,69.14172,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,109.3801,109.3801,81,0,22.761,109.3801,3.540959,3.552714E-15,0,0,3.873106,29.87384,28.38015,0,0,0,318.7582,0,26.00074,-26.00074,392.5937,93.47449,0.1985532,120.3182,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88971,292.7575,0,0,0,392.5937,93.47449,0.1985532,0,0,0,292.7575
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88971,292.7575,0,0,0,392.5937,93.47449,0.1985532,0,0,0,292.7575
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.940931,4.940931,0,0,0,4.940931,0,0,0,0,0,5.20098,4.940931,0,0,28.88971,292.7575,0,5.20098,-5.20098,387.1113,92.16918,0.1985532,5.435024,0,0,292.7575
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,18.55054,18.55054,0,0,0,18.55054,0,0,0,0,0,19.52688,18.55054,0,0,34.66858,287.5565,0,19.52688,-19.52688,366.5282,87.26845,0.1985532,20.40559,0,0,287.5565
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,21.57562,21.57562,0,0,0,21.57562,0,0,3.552714E-15,0,0,22.71118,21.57562,0,0,56.36511,268.0296,0,22.71118,-22.71118,342.5885,81.56853,0.1985532,23.73318,0,0,268.0296
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.25052,11.25052,0,0,0,11.25052,0,0,0,0,0,11.84265,11.25052,0,0,81.59975,245.3185,0,11.84265,-11.84265,330.1053,78.59634,0.1985532,12.37557,0,0,245.3185
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,69.3072,69.3072,81,0,22.761,69.3072,0,0,0,0,0,0,0,11.6928,11.10816,94.75826,233.4758,11.10816,0,11.10816,340.6434,81.10541,0.1986239,76.23792,0,81,233.4758
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.446378,8.446378,0,0,0,8.446378,0,0,1.776357E-15,0,0,8.890924,8.446378,0,0,83.6501,243.4731,0,8.890924,-8.890924,331.2715,78.87402,0.1986239,9.291016,0,0,243.4731
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,66.26645,66.26645,81,0,22.761,66.26645,0,0,0,0,0,0,0,14.73355,13.99687,93.5289,234.5822,13.99687,0,13.99687,344.5501,82.03558,0.1987128,72.8931,0,81,234.5822
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,49.60939,49.60939,0,0,0,49.60939,0,0,7.105427E-15,0,0,52.22041,49.60939,0,0,79.53203,247.1794,0,52.22041,-52.22041,289.505,68.92962,0.1987128,54.57033,0,0,247.1794
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,40.97017,40.97017,0,0,0,40.97017,0,0,7.105427E-15,0,0,43.1265,40.97017,0,0,137.5547,194.959,0,43.1265,-43.1265,244.0457,58.106,0.1987128,45.06719,0,0,194.959
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.69545,27.69545,0,0,0,27.69545,0,0,3.552714E-15,0,0,29.15311,27.69545,0,0,185.473,151.8325,0,29.15311,-29.15311,213.3156,50.78933,0.1987128,30.465,0,0,151.8325
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,159.2813,149.7,81,0,22.761,149.7,5.870997,0,9.581289,25.50942,8.788883,72.31579,68.7,0,0,217.8654,122.6794,0,63.52691,-63.52691,146.3524,34.84573,0.1987128,175.2094,7.031106,81,131.4683
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,56.88753,56.88753,81,0,22.761,56.88753,69.4651,0,0,0,39.51699,0,0,24.11247,22.90684,288.4508,59.15248,62.42383,0,62.42383,205.5728,48.9458,0.1990167,62.57629,31.61359,81,98.66946
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,42.28083,42.28083,81,0,22.761,42.28083,109.781,0,0,0,46.41632,0,0,38.71917,36.78321,226.027,115.3339,83.19952,0,83.19952,284.5028,67.73862,0.1990503,46.50891,37.13305,81,161.7502
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,164.352,149.7,81,0,22.761,149.7,62.18811,0,14.65202,31.08722,93.0956,72.31579,68.7,0,0,142.8275,190.2135,20.77981,0,20.77981,304.2162,72.4323,0.1987831,180.7872,74.47648,81,283.3091
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,121.9332,121.9332,81,0,22.761,121.9332,71.76648,0,0,0,87.5072,43.08763,40.93325,0,0,122.0477,208.9153,44.41957,0,44.41957,346.3564,82.46564,0.1987171,134.1266,70.00576,81,296.4225
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,54.84569,54.84569,0,0,0,54.84569,132.7599,0,0,0,72.8131,57.7323,54.84569,0,0,77.62809,248.8929,15.0808,0,15.0808,360.6633,85.87203,0.1985243,60.33025,58.25048,0,321.7061
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,45.30809,45.30809,0,0,0,45.30809,170.4411,0,0,0,77.22359,47.69273,45.30809,0,0,62.54729,262.4657,29.53087,0,29.53087,388.6787,92.54237,0.1981477,49.8389,61.77888,0,339.6893
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.101735,4.101735,0,0,0,4.101735,2160.443,51.28162,0,0,88.61565,4.317616,4.101735,0,0,33.01642,289.0435,33.01642,0,33.01642,420.0009,100,0.1977284,4.511909,70.89252,0,377.6591
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.48468,11.48468,0,0,0,11.48468,242.9717,15.81539,0,0,27.90453,12.08914,11.48468,0,0,0,318.7582,0,0,0,420.0009,100,0.1977284,12.63315,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,40.54488,40.54488,0,0,0,40.54488,50.32617,0,0,0,20.40469,42.67882,40.54488,0,0,0,318.7582,0,22.27413,-22.27413,396.5219,94.40977,0.1977284,44.59937,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,38.97405,38.97405,0,0,0,38.97405,62.3586,0,0,0,24.30367,41.02531,38.97405,0,0,24.74904,296.4841,0,16.72164,-16.72164,378.8957,90.21307,0.1977284,42.87145,19.44294,0,320.7878
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,65.80731,65.80731,81,0,22.761,65.80731,8.772671,0,0,0,5.773059,0,0,15.19269,14.43305,43.32864,279.7625,20.20611,0,20.20611,398.0649,94.77716,0.1978448,72.38805,4.618447,81,285.5355
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,82.9855,82.9855,81,0,22.761,82.9855,0,0,0,0,0,2.089997,1.985497,0,0,23.12253,297.9479,0,2.089997,-2.089997,395.8618,94.25262,0.1978448,91.28405,0,81,297.9479
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.44475,295.8579,0,0,0,395.8618,94.25262,0.1978448,0,0,0,295.8579
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.44475,295.8579,0,0,0,395.8618,94.25262,0.1978448,0,0,0,295.8579
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,28.80152,28.80152,0,0,0,28.80152,0,0,3.552714E-15,0,0,30.31739,28.80152,0,0,25.44475,295.8579,0,30.31739,-30.31739,363.9045,86.64375,0.1978448,31.68167,0,0,295.8579
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.13074,265.5406,0,0,0,363.9045,86.64375,0.1978448,0,0,0,265.5406
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,82.37508,82.37508,81,0,22.761,82.37508,0,0,0,0,0,1.447446,1.375074,0,0,59.13074,265.5406,0,1.447446,-1.447446,362.3788,86.28048,0.1978448,90.61258,0,81,265.5406
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.85466,28.85466,0,0,0,28.85466,0,0,3.552714E-15,0,0,30.37333,28.85466,0,0,60.73902,264.0931,0,30.37333,-30.37333,330.3625,78.65757,0.1978448,31.74013,0,0,264.0931
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,66.22702,66.22702,81,0,22.761,66.22702,0,0,0,0,0,0,0,14.77298,14.03433,94.48716,233.7198,14.03433,0,14.03433,343.6766,81.8276,0.1979328,72.84972,0,81,233.7198
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,73.35975,73.35975,81,0,22.761,73.35975,0,0,0,0,0,0,0,7.640248,7.258235,80.45283,246.3507,7.258235,0,7.258235,350.5623,83.46706,0.1979782,80.69572,0,81,246.3507
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,61.67042,61.67042,0,0,0,61.67042,0,0,7.105427E-15,0,0,64.91623,61.67042,0,0,73.1946,252.8831,0,64.91623,-64.91623,282.1346,67.17478,0.1979782,67.83746,0,0,252.8831
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3237,187.9669,0,0,0,282.1346,67.17478,0.1979782,0,0,0,187.9669
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,76.65626,76.65626,81,0,22.761,76.65626,0,0,0,0,0,0,0,4.34374,4.126554,145.3237,187.9669,4.126554,0,4.126554,286.0494,68.10687,0.1980041,84.32188,0,81,187.9669
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,85.77154,85.77154,81,0,22.761,85.77154,16.83854,0,0,0,14.44267,5.022672,4.771538,0,0,141.1972,191.6808,9.419998,0,9.419998,294.986,70.23463,0.1980456,94.34869,11.55414,81,206.1234
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,131.7772,200.1588,102.4548,0,102.4548,392.1832,93.37677,0.1976868,0,27.00386,81,233.9136
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,57.77008,57.77008,0,0,0,57.77008,113.4257,0,0,0,65.52613,60.81062,57.77008,0,0,29.32235,292.3681,4.715519,0,4.715519,396.6567,94.44189,0.1976277,63.54709,52.42091,0,357.8943
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,71.81223,0,0,96.41907,0,0,0,0,24.60683,296.6121,24.60683,0,24.60683,420.0009,100,0.1973197,0,77.13525,0,393.0311
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,60.00273,60.00273,0,0,0,60.00273,137.7142,19.47149,0,0,82.63225,63.16076,60.00273,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,66.003,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,145.0339,145.0339,76.3339,0,21.58048,145.0339,56.69796,9.915477,0,9.837294,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,159.5373,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973197,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,44.655,44.655,0,0,0,44.655,47.99,0,0,0,21.42994,47.00526,44.655,0,0,0,318.7582,0,25.57533,-25.57533,393.0421,93.58126,0.1973197,49.1205,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,24.63889,24.63889,0,0,0,24.63889,22.45806,0,3.552714E-15,0,5.533417,25.93567,24.63889,0,0,28.41703,293.1829,0,20.40225,-20.40225,371.5362,88.46082,0.1973197,27.10278,4.426734,0,298.7163
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,108.6273,108.6273,81,0,22.761,108.6273,0,0,0,0,0,29.08142,27.62735,0,0,51.08621,272.7806,0,29.08142,-29.08142,340.8817,81.16215,0.1973197,119.4901,0,81,272.7806
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,93.92184,93.92184,81,0,22.761,93.92184,0,0,0,0,0,13.60194,12.92184,0,0,83.3989,243.6992,0,13.60194,-13.60194,326.544,77.74841,0.1973197,103.314,0,81,243.6992
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,52.9217,52.9217,81,0,22.761,52.9217,0,0,0,0,0,0,0,28.0783,26.67439,98.51216,230.0973,26.67439,0,26.67439,351.8495,83.77354,0.197486,58.21387,0,81,230.0973
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,19.35909,19.35909,0,0,0,19.35909,0,0,3.552714E-15,0,0,20.37799,19.35909,0,0,71.83778,254.1042,0,20.37799,-20.37799,330.3693,78.65919,0.197486,21.295,0,0,254.1042
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,88.38081,88.38081,81,0,22.761,88.38081,0,0,0,0,0,7.769273,7.380809,0,0,94.47999,233.7262,0,7.769273,-7.769273,322.1797,76.7093,0.197486,97.21889,0,81,233.7262
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.1125,225.957,68.7,0,68.7,387.3543,92.22702,0.1975533,0,0,81,225.957
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,115.2,115.2,81,0,22.761,115.2,0,0,1.421085E-14,0,0,36.00004,34.20004,0,0,34.41251,287.787,0,36.00004,-36.00004,349.4069,83.19195,0.1975533,126.72,0,81,287.787
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,47.90036,47.90036,0,0,0,47.90036,0,0,0,0,0,50.42143,47.90036,0,0,74.41255,251.7869,0,50.42143,-50.42143,296.258,70.53749,0.1975533,52.69039,0,0,251.7869
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.2825,23.2825,0,0,0,23.2825,0,0,3.552714E-15,0,0,24.5079,23.2825,0,0,130.4364,201.3655,0,24.5079,-24.5079,270.4244,64.38664,0.1975533,25.61075,0,0,201.3655
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.6724,24.6724,0,0,0,24.6724,0,0,0,0,0,25.97095,24.6724,0,0,157.6674,176.8576,0,25.97095,-25.97095,243.0487,57.86861,0.1975533,27.13964,0,0,176.8576
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.524,150.8867,0,0,0,243.0487,57.86861,0.1975533,0,0,0,150.8867
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,62.65388,62.65388,81,0,22.761,62.65388,0,0,0,0,0,0,0,18.34611,17.42881,186.524,150.8867,17.42881,0,17.42881,259.5831,61.80537,0.1976611,68.91927,0,81,150.8867
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,169.0952,166.5726,88.72932,0,88.72932,343.7591,81.84724,0.1974796,0,16.02346,81,186.6019
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,85.68655,85.68655,81,0,22.761,85.68655,54.78248,0,0,0,46.94122,4.933211,4.686551,0,0,80.36584,246.429,42.00801,0,42.00801,383.6114,91.33587,0.1976619,94.2552,37.55297,81,293.3702
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,49.30382,49.30382,0,0,0,49.30382,143.5874,0,0,0,70.7941,51.89876,49.30382,0,0,38.35783,284.2362,18.89534,0,18.89534,401.5371,95.60388,0.1974292,54.2342,56.63528,0,355.0303
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,21.0532,21.0532,0,0,0,21.0532,359.2405,34.00785,0,0,75.6316,22.16126,21.0532,0,0,19.46249,301.242,19.46249,0,19.46249,420.0009,100,0.1971901,23.15852,60.50528,0,376.8736
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,55.75534,55.75534,0,0,0,55.75534,144.4501,21.8488,0,0,80.53863,58.68983,55.75534,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,61.33087,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,64.02855,64.02855,20.25,0,7.39125,64.02855,144.8066,46.63488,0,0,92.71756,46.08268,43.77855,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,70.4314,74.17405,81,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,90.86359,90.86359,35.39495,0,11.22292,90.86359,64.25901,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1971901,99.94995,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,147.0772,147.0772,81,0,22.761,147.0772,17.81278,0,2.842171E-14,12.0849,26.19853,69.55493,66.07718,0,0,0,318.7582,0,43.3564,-43.3564,374.2992,89.11868,0.1971901,161.7849,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,50.4992,50.4992,0,0,0,50.4992,6.616862,0,7.105427E-15,0,3.341463,53.15705,50.4992,0,0,48.17378,275.4018,0,49.81559,-49.81559,321.7889,76.61626,0.1971901,55.54912,2.67317,0,278.7433
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,13.24847,13.24847,0,0,0,13.24847,0,0,0,0,0,13.94576,13.24847,0,0,103.5244,225.5862,0,13.94576,-13.94576,307.0888,73.11624,0.1971901,14.57332,0,0,225.5862
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,48.31339,48.31339,0,0,0,48.31339,0,0,7.105427E-15,0,0,50.8562,48.31339,0,0,119.0197,211.6405,0,50.8562,-50.8562,253.4817,60.35266,0.1971901,53.14473,0,0,211.6405
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,47.86837,47.86837,0,0,0,47.86837,0,0,0,0,0,50.38776,47.86837,0,0,175.5266,160.7843,0,50.38776,-50.38776,200.3683,47.70665,0.1971901,52.65521,0,0,160.7843
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,64.23857,64.23857,81,0,22.761,64.23857,0,0,0,0,0,0,0,16.76143,15.92336,231.513,110.3965,15.92336,0,15.92336,215.4745,51.30336,0.1972878,70.66242,0,81,110.3965
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,215.5896,124.7275,68.7,0,68.7,280.6491,66.82108,0.1973548,0,0,81,124.7275
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,33.79344,33.79344,81,0,22.761,33.79344,0,0,0,0,0,0,0,47.20656,44.84623,146.8896,186.5575,44.84623,0,44.84623,323.194,76.95079,0.1976276,37.17279,0,81,186.5575
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,49.08725,49.08725,81,0,22.761,49.08725,0,0,0,0,0,0,0,31.91275,30.31711,102.0434,226.9192,30.31711,0,30.31711,351.9553,83.79871,0.1978112,53.99598,0,81,226.9192
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.7263,254.2045,0,0,0,351.9553,83.79871,0.1978112,0,0,0,254.2045
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.7263,254.2045,0,0,0,351.9553,83.79871,0.1978112,0,0,0,254.2045
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,50.85028,50.85028,0,0,0,50.85028,0,0,7.105427E-15,0,0,53.52661,50.85028,0,0,71.7263,254.2045,0,53.52661,-53.52661,295.5333,70.36493,0.1978112,55.93531,0,0,254.2045
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.2003,200.6779,0,0,0,295.5333,70.36493,0.1978112,0,0,0,200.6779
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,61.36759,61.36759,0,0,0,61.36759,0,0,1.421085E-14,0,0,64.59747,61.36759,0,0,131.2003,200.6779,0,64.59747,-64.59747,227.4416,54.15265,0.1978112,67.50435,0,0,200.6779
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.484834,9.484834,0,0,0,9.484834,189.9143,0,0,0,18.01305,9.984035,9.484834,0,0,202.9753,136.0805,8.029017,0,8.029017,235.0586,55.96622,0.1977134,10.43332,14.41044,0,154.0935
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,107.2609,107.2609,81,0,22.761,107.2609,35.50179,0,0,0,38.07955,27.64308,26.26093,0,0,194.9463,143.3066,10.43647,0,10.43647,244.9595,58.32357,0.1977579,117.987,30.46364,81,181.3861
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,70.63136,70.63136,81,0,22.761,70.63136,81.48251,0,0,0,57.5522,0,0,10.36865,9.850215,184.5098,152.6994,67.40242,0,67.40242,308.903,73.54819,0.1979876,77.69449,46.04176,81,210.2516
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,46.45761,46.45761,76.00837,0,21.49812,46.45761,185.1178,0,0,0,86.00131,0,0,29.55075,28.07322,117.1074,213.3616,114.0745,0,114.0745,417.1236,99.31495,0.197567,51.10338,68.80105,81,299.3629
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,64.09508,64.09508,20.25,0,7.39125,64.09508,176.1911,63.74424,0,0,112.9298,46.15271,43.84507,0,0,3.03284,316.0287,3.03284,0,3.03284,420.0009,100,0.1975306,70.50459,90.34383,81,428.9585
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975306,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,98.72811,98.72811,30.02811,0,9.865113,98.72811,99.72507,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975306,108.6009,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975306,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,75.17576,75.17576,20.25,0,7.39125,75.17576,92.16081,11.466,0,0,69.28259,57.81659,54.92576,0,0,0,318.7582,0,0,0,420.0009,100,0.1975306,82.69334,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,69.81031,69.81031,28.9716,0,9.597815,69.81031,61.57846,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1975306,76.79134,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,119.6403,119.6403,81,0,22.761,119.6403,24.20912,0,0,0,28.96387,40.67402,38.64032,0,0,0,318.7582,0,11.71015,-11.71015,407.6573,97.06106,0.1975306,131.6044,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,14.6459,14.6459,0,0,0,14.6459,46.1631,0,0,0,6.761003,15.41674,14.6459,0,0,13.01127,307.0481,0,8.655736,-8.655736,398.5333,94.88869,0.1975306,16.11049,5.408802,0,313.8091
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,166.1452,149.7,81,0,22.761,149.7,0,0,16.44525,33.05978,0,72.31579,68.7,0,0,22.62876,298.3923,0,72.31579,-72.31579,322.3058,76.73932,0.1975306,182.7598,0,81,298.3923
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,124.3909,124.3909,81,0,22.761,124.3909,0,0,1.421085E-14,0,0,45.67467,43.39094,0,0,102.9796,226.0766,0,45.67467,-45.67467,274.1605,65.27617,0.1975306,136.83,0,81,226.0766
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,85.07129,85.07129,81,0,22.761,85.07129,0,0,0,0,0,4.285564,4.071286,0,0,153.7293,180.4019,0,4.285564,-4.285564,269.6431,64.2006,0.1975306,93.57841,0,81,180.4019
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,48.35705,48.35705,81,0,22.761,48.35705,0,0,0,0,0,0,0,32.64295,31.0108,158.491,176.1163,31.0108,0,31.0108,299.0625,71.20522,0.1977158,53.19275,0,81,176.1163
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,102.6445,102.6445,81,0,22.761,102.6445,0,0,0,0,0,22.78373,21.64454,0,0,127.4802,204.026,0,22.78373,-22.78373,275.0464,65.48709,0.1977158,112.909,0,81,204.026
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,36.70514,36.70514,81,0,22.761,36.70514,0,0,0,0,0,0,0,44.29486,42.08012,152.7955,181.2423,42.08012,0,42.08012,314.967,74.992,0.1979662,40.37565,0,81,181.2423
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.7153,219.1144,68.7,0,68.7,380.1416,90.50972,0.1980287,0,0,81,219.1144
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.01534,280.9444,0,0,0,380.1416,90.50972,0.1980287,0,0,0,280.9444
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,40.07674,40.07674,0,0,0,40.07674,0,0,7.105427E-15,0,0,42.18604,40.07674,0,0,42.01534,280.9444,0,42.18604,-42.18604,335.6736,79.92213,0.1980287,44.08442,0,0,280.9444
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,14.1997,14.1997,0,0,0,14.1997,0,0,1.776357E-15,0,0,14.94705,14.1997,0,0,88.88872,238.7584,0,14.94705,-14.94705,319.918,76.17081,0.1980287,15.61967,0,0,238.7584
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,54.53854,54.53854,0,0,0,54.53854,0,0,7.105427E-15,0,0,57.40899,54.53854,0,0,105.4966,223.8113,0,57.40899,-57.40899,259.4036,61.76265,0.1980287,59.99239,0,0,223.8113
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.14784,29.14784,0,0,0,29.14784,0,0,3.552714E-15,0,0,30.68193,29.14784,0,0,169.2843,166.4023,0,30.68193,-30.68193,227.062,54.06228,0.1980287,32.06262,0,0,166.4023
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,47.21297,47.21297,0,0,0,47.21297,23.75614,0,7.105427E-15,0,11.21598,49.69786,47.21297,0,0,203.3754,135.7204,0,38.48188,-38.48188,186.4986,44.40433,0.1980287,51.93427,8.972785,0,146.9364
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,246.133,97.23852,36.44748,0,36.44748,221.0757,52.63696,0.1975942,0,29.15798,0,133.686
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,209.6855,130.0412,42.14297,0,42.14297,261.056,62.15607,0.1970942,0,33.71438,0,172.1842
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9423022,0.9423022,0,0,0,0.9423022,6493.708,0,0,0,61.19035,0.991897,0.9423022,0,0,167.5426,167.9699,60.19845,0,60.19845,318.1653,75.75349,0.1963843,1.036532,48.95228,0,229.1603
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,11.95213,11.95213,0,0,0,11.95213,420.4208,0,0,0,50.24926,12.58119,11.95213,0,0,107.3441,222.1485,37.66807,0,37.66807,353.9004,84.26182,0.1959428,13.14735,40.19941,0,272.3978
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,149.763,149.7,81,0,22.761,149.7,65.18456,0,0.06303883,15.03934,97.58129,72.31579,68.7,0,0,69.67603,256.0498,25.2655,0,25.2655,377.8693,89.9687,0.1956477,164.7393,78.06503,81,353.6311
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,50.36399,0,0,94.77452,0,0,0,0,44.41053,278.7888,44.41053,0,44.41053,420.0009,100,0.1951312,0,75.81962,0,373.5633
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,48.32227,48.32227,0,0,0,48.32227,219.2832,55.09705,0,0,105.9626,50.86554,48.32227,0,0,0,318.7582,0,0,0,420.0009,100,0.1951312,53.1545,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951312,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,116.1447,116.1447,77.60171,0,21.90123,116.1447,34.93193,7.105427E-15,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1951312,127.7592,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,50.266,50.266,0,0,0,50.266,35.8143,0,7.105427E-15,0,18.00241,52.91158,50.266,0,0,0,318.7582,0,34.90916,-34.90916,383.2033,91.23871,0.1951312,55.2926,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,38.78796,283.8491,5.207279,0,5.207279,388.1434,92.41491,0.1950708,0,4.165823,0,289.0563
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,103.6574,103.6574,81,0,22.761,103.6574,0,0,0,0,0,23.84989,22.65739,0,0,33.58068,288.5356,0,23.84989,-23.84989,363.0034,86.42921,0.1950708,114.0231,0,81,288.5356
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,73.83427,73.83427,81,0,22.761,73.83427,0,0,0,0,0,0,0,7.165733,6.807447,60.08055,264.6857,6.807447,0,6.807447,369.4615,87.96686,0.1951116,81.21769,0,81,264.6857
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,114.8393,114.8393,81,0,22.761,114.8393,0,0,1.421085E-14,0,0,35.62033,33.83932,0,0,53.27311,270.8124,0,35.62033,-35.62033,331.9144,79.02708,0.1951116,126.3232,0,81,270.8124
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.85126,235.1921,68.7,0,68.7,397.089,94.5448,0.1951845,0,0,81,235.1921
