Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,63.37243,63.37243,81,0,22.761,63.37243,0,0,0,0,0,0,0,17.62757,16.74619,24.15125,297.0221,16.74619,0,16.74619,412.9758,98.32737,0.1952841,69.70967,0,81,297.0221
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.221642,6.221642,0,0,0,6.221642,0,0,8.881784E-16,0,0,6.549098,6.221642,0,0,7.405061,312.0937,0,6.549098,-6.549098,406.0724,96.68372,0.1952841,6.843807,0,0,312.0937
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.68184,305.5446,0,0,0,406.0724,96.68372,0.1952841,0,0,0,305.5446
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.68184,305.5446,0,0,0,406.0724,96.68372,0.1952841,0,0,0,305.5446
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.51682,30.51682,0,0,0,30.51682,0,0,0,0,0,32.12297,30.51682,0,0,14.68184,305.5446,0,32.12297,-32.12297,372.2119,88.62169,0.1952841,33.5685,0,0,305.5446
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,111.5683,111.5683,81,0,22.761,111.5683,0,0,0,0,0,32.1772,30.56834,0,0,50.37402,273.4216,0,32.1772,-32.1772,338.2941,80.54605,0.1952841,122.7252,0,81,273.4216
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,28.41943,28.41943,0,0,0,28.41943,0,0,3.552714E-15,0,0,29.91519,28.41943,0,0,86.12647,241.2444,0,29.91519,-29.91519,306.7607,73.03812,0.1952841,31.26138,0,0,241.2444
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,60.02045,60.02045,0,0,0,60.02045,0,0,7.105427E-15,0,0,63.17942,60.02045,0,0,119.3656,211.3292,0,63.17942,-63.17942,240.1638,57.18173,0.1952841,66.0225,0,0,211.3292
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,65.45515,65.45515,81,0,22.761,65.45515,27.08838,0,0,0,17.73074,0,0,15.54485,14.7676,189.5649,148.1498,32.49834,0,32.49834,270.9944,64.52235,0.1954469,72.00067,14.18459,81,165.8805
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,72.42468,72.42468,81,0,22.761,72.42468,70.47229,0,0,0,51.03933,0,0,8.575319,8.146553,157.0666,177.3983,59.18588,0,59.18588,327.143,77.89104,0.1957098,79.66715,40.83146,81,228.4376
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,86.88128,86.88128,81,0,22.761,86.88128,87.42033,0,0,0,75.9519,6.190817,5.881276,0,0,97.88071,230.6656,69.76109,0,69.76109,393.3242,93.64844,0.1959103,95.5694,60.76152,81,306.6175
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,70.92355,70.92355,20.25,0,7.39125,70.92355,140.6499,18.29372,0,0,99.75392,53.34058,50.67355,0,0,28.11962,293.4506,28.11962,0,28.11962,420.0009,100,0.1955883,78.0159,79.80314,81,393.2045
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,105.5501,105.5501,36.85006,0,11.59107,105.5501,108.2236,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,116.1051,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,17.8105,17.8105,0,0,0,17.8105,722.0139,109.8464,0,0,128.5943,18.74789,17.8105,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,19.59155,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,14.69613,14.69613,0,0,0,14.69613,567.2098,67.88827,0,0,83.35787,15.46961,14.69613,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,16.16574,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,56.58583,56.58583,0,0,0,56.58583,122.7902,9.917834,0,0,69.48186,59.56403,56.58583,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,62.24442,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,99.07198,99.07198,65.24127,0,18.77404,99.07198,35.94485,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,108.9792,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,74.9538,74.9538,66.89995,0,19.19369,74.9538,11.31063,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1955883,82.44919,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,41.2529,41.2529,0,0,0,41.2529,0,0,7.105427E-15,0,0,43.4241,41.2529,0,0,0,318.7582,0,43.4241,-43.4241,374.2278,89.10168,0.1955883,45.37819,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,151.7072,149.7,81,0,22.761,149.7,0,0,2.007241,17.17797,0,72.31579,68.7,0,0,48.249,275.3341,0,72.31579,-72.31579,298.0003,70.95231,0.1955883,166.878,0,81,275.3341
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,43.56797,43.56797,81,0,22.761,43.56797,0,0,0,0,0,0,0,37.43203,35.56042,128.5999,203.0183,35.56042,0,35.56042,331.7359,78.98457,0.1957964,47.92477,0,81,203.0183
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.60611,13.60611,81,0,22.761,13.60611,0,0,0,0,0,0,0,67.39389,64.02419,93.03945,235.0227,64.02419,0,64.02419,392.4745,93.44614,0.1960603,14.96672,0,81,235.0227
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,49.02927,49.02927,0,0,0,49.02927,0,0,7.105427E-15,0,0,51.60976,49.02927,0,0,29.01526,292.6445,0,51.60976,-51.60976,338.0731,80.49343,0.1960603,53.9322,0,0,292.6445
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,72.64379,72.64379,81,0,22.761,72.64379,0,0,0,0,0,0,0,8.356213,7.938402,86.35944,241.0347,7.938402,0,7.938402,345.6041,82.28653,0.1961064,79.90816,0,81,241.0347
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,94.30782,94.30782,81,0,22.761,94.30782,0,0,0,0,0,14.00823,13.30782,0,0,78.42104,248.1793,0,14.00823,-14.00823,330.8381,78.77083,0.1961064,103.7386,0,81,248.1793
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,47.46847,47.46847,81,0,22.761,47.46847,0,0,0,0,0,0,0,33.53153,31.85495,93.98573,234.1711,31.85495,0,31.85495,361.0584,85.96612,0.1962907,52.21532,0,81,234.1711
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.13078,262.8405,0,0,0,361.0584,85.96612,0.1962907,0,0,0,262.8405
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,65.0739,65.0739,81,0,22.761,65.0739,0,0,0,0,0,0,0,15.9261,15.1298,62.13078,262.8405,15.1298,0,15.1298,375.4118,89.38358,0.196378,71.58128,0,81,262.8405
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,87.10943,87.10943,81,0,22.761,87.10943,0,0,0,0,0,6.430981,6.109432,0,0,47.00098,276.4573,0,6.430981,-6.430981,368.6329,87.76957,0.196378,95.82037,0,81,276.4573
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.14651,270.0264,0,0,0,368.6329,87.76957,0.196378,0,0,0,270.0264
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,54.14651,270.0264,17.45401,0,17.45401,385.1913,91.71202,0.1961796,0,13.96321,0,287.4804
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,36.6925,285.735,25.59204,0,25.59204,409.47,97.49267,0.1958895,0,20.47363,0,311.327
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,136.6782,136.6782,81,0,22.761,136.6782,48.97684,0,0,0.6460667,66.94068,58.60868,55.67824,0,0,11.10047,308.7678,8.332006,0,8.332006,417.3745,99.37467,0.1959238,150.3461,53.55254,81,375.7085
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,71.24826,0,0,74.01672,0,0,0,0,2.768461,316.2666,2.768461,0,2.768461,420.0009,100,0.1958925,0,59.21338,0,390.2833
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,39.77287,39.77287,0,0,0,39.77287,207.7977,40.78094,0,0,82.64712,41.86618,39.77287,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,43.75016,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,82.2323,82.2323,20.25,0,7.39125,82.2323,88.12621,7.223687,0,0,72.46822,65.24453,61.9823,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,90.45553,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,43.62505,43.62505,0,0,0,43.62505,217.7318,49.0645,0,0,94.9856,45.92111,43.62505,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,47.98756,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,59.20991,59.20991,0,0,0,59.20991,152.1987,27.79048,0,0,90.1167,62.32622,59.20991,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,65.1309,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,49.89748,49.89748,0,0,0,49.89748,107.3788,1.055671,0,0,53.57933,52.52366,49.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1958925,54.88722,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,150.579,149.7,81,0,22.761,149.7,25.82579,0,0.8790301,15.93693,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1958925,165.6369,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,18.6208,18.6208,0,0,0,18.6208,54.36982,0,3.552714E-15,0,10.1241,19.60084,18.6208,0,0,37.39398,285.1036,0,9.476748,-9.476748,374.5364,89.17516,0.1958925,20.48288,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,117.8065,117.8065,81,0,22.761,117.8065,0,0,0,0,0,38.74367,36.80649,0,0,47.9237,275.6269,0,38.74367,-38.74367,333.697,79.45151,0.1958925,129.5871,0,81,275.6269
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.621963,5.621963,77.93775,0,21.98625,5.621963,0,0,0,0,0,0,0,72.31579,68.7,90.97222,236.8832,68.7,0,68.7,398.8716,94.96923,0.1960512,6.18416,0,81,236.8832
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,70.16102,70.16102,81,0,22.761,70.16102,0,0,0,0,0,0,0,10.83898,10.29704,22.27222,298.7132,10.29704,0,10.29704,408.6402,97.29508,0.1961102,77.17712,0,81,298.7132
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,80.91952,80.91952,81,0,22.761,80.91952,0,0,0,0,0,0,0,0.08047983,0.07645584,11.97519,307.9806,0.07645584,0,0.07645584,408.7127,97.31236,0.1961107,89.01147,0,81,307.9806
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.89873,308.0494,0,0,0,408.7127,97.31236,0.1961107,0,0,0,308.0494
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,46.66526,46.66526,0,0,0,46.66526,0,0,7.105427E-15,0,0,49.12132,46.66526,0,0,11.89873,308.0494,0,49.12132,-49.12132,356.9343,84.98418,0.1961107,51.33178,0,0,308.0494
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,20.32047,20.32047,0,0,0,20.32047,0,0,3.552714E-15,0,0,21.38997,20.32047,0,0,66.47798,258.928,0,21.38997,-21.38997,334.3873,79.61586,0.1961107,22.35252,0,0,258.928
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,64.35513,64.35513,81,0,22.761,64.35513,0,0,0,0,0,0,0,16.64487,15.81262,90.24461,237.5381,15.81262,0,15.81262,349.3885,83.18756,0.1962013,70.79065,0,81,237.5381
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.309087,8.309087,0,0,0,8.309087,0,0,1.776357E-15,0,0,8.746407,8.309087,0,0,74.43199,251.7694,0,8.746407,-8.746407,340.1689,80.99244,0.1962013,9.139996,0,0,251.7694
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,67.88882,67.88882,81,0,22.761,67.88882,0,0,0,0,0,0,0,13.11118,12.45562,84.15022,243.023,12.45562,0,12.45562,351.9854,83.80587,0.1962726,74.6777,0,81,243.023
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,94.54443,94.54443,81,0,22.761,94.54443,0,0,0,0,0,14.2573,13.54443,0,0,71.6946,254.2331,0,14.2573,-14.2573,336.9568,80.22766,0.1962726,103.9989,0,81,254.2331
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,19.282,19.282,0,0,0,19.282,0,0,0,0,0,20.29684,19.282,0,0,87.53604,239.9758,0,20.29684,-20.29684,315.5621,75.13368,0.1962726,21.2102,0,0,239.9758
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.023639,5.023639,0,0,0,5.023639,218.2607,0,0,0,10.96463,5.288041,5.023639,0,0,110.0881,219.679,5.676589,0,5.676589,320.9474,76.41589,0.1962087,5.526003,8.771705,0,230.6436
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,100.8516,100.8516,81,0,22.761,100.8516,17.1379,3.552714E-15,0,0,17.28384,20.89643,19.85161,0,0,104.4115,224.7879,0,3.61259,-3.61259,317.1394,75.50923,0.1962087,110.9368,13.82708,81,242.0717
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,108.4255,221.1753,101.1292,0,101.1292,413.0789,98.35194,0.1959117,0,25.94333,81,253.6045
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,53.90387,0,0,61.20019,0,0,0,0,7.296318,312.1915,7.296318,0,7.296318,420.0009,100,0.1958302,0,48.96015,0,373.3917
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,52.57307,52.57307,0,0,0,52.57307,88.57077,0,0,0,46.56438,55.34008,52.57307,0,0,0,318.7582,0,8.775701,-8.775701,410.7504,97.79753,0.1958302,57.83038,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,58.7523,58.7523,0,0,0,58.7523,86.34937,0,0,0,50.73224,61.84452,58.7523,0,0,9.750779,309.9825,0,11.11228,-11.11228,399.0371,95.00864,0.1958302,64.62753,40.58579,0,360.7148
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,118.2249,118.2249,81,0,22.761,118.2249,41.22911,0,0,0,48.74306,39.18406,37.22485,0,0,22.09776,298.8702,9.559002,0,9.559002,408.1055,97.16779,0.195869,130.0473,38.99445,81,347.6133
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,55.84702,0,0,68.38577,0,0,0,0,12.53876,307.4734,12.53876,0,12.53876,420.0009,100,0.1957292,0,54.70862,0,375.8591
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,71.30642,71.30642,22.66676,0,8.00269,71.30642,71.80229,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1957292,78.43706,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,76.05873,76.05873,52.75496,0,15.61501,76.05873,32.25177,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1957292,83.6646,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,100.6123,100.6123,81,0,22.761,100.6123,14.60147,0,1.421085E-14,0,14.69087,20.6445,19.61228,0,0,0,318.7582,0,5.953627,-5.953627,413.7252,98.5058,0.1957292,110.6735,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,109.4928,109.4928,81,0,22.761,109.4928,5.722256,3.552714E-15,0,0,6.26546,29.99246,28.49284,0,0,6.615141,312.8046,0,23.727,-23.727,388.7147,92.55093,0.1957292,120.4421,5.012368,81,319.0701
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.97847,289.0776,0,0,0,388.7147,92.55093,0.1957292,0,0,0,289.0776
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,42.10715,42.10715,0,0,0,42.10715,0,0,7.105427E-15,0,0,44.32332,42.10715,0,0,32.97847,289.0776,0,44.32332,-44.32332,341.9938,81.42694,0.1957292,46.31787,0,0,289.0776
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,58.91743,58.91743,0,0,0,58.91743,0,0,7.105427E-15,0,0,62.01835,58.91743,0,0,82.22661,244.7543,0,62.01835,-62.01835,276.6208,65.86195,0.1957292,64.80918,0,0,244.7543
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,71.57162,71.57162,81,0,22.761,71.57162,0,0,0,0,0,0,0,9.428381,8.956962,151.1359,182.7359,8.956962,0,8.956962,285.1181,67.88512,0.1957802,78.72878,0,81,182.7359
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,44.99263,44.99263,81,0,22.761,44.99263,0,0,0,0,0,0,0,36.00737,34.207,142.1789,190.7972,34.207,0,34.207,317.5697,75.61168,0.1959748,49.49189,0,81,190.7972
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.185476,7.185476,79.50127,0,22.38182,7.185476,0,0,0,0,0,0,0,72.31579,68.7,107.9719,221.5835,68.7,0,68.7,382.7442,91.12939,0.1961554,7.904024,0,81,221.5835
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.27192,283.4135,0,0,0,382.7442,91.12939,0.1961554,0,0,0,283.4135
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.27192,283.4135,0,0,0,382.7442,91.12939,0.1961554,0,0,0,283.4135
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,102.7954,102.7954,81,0,22.761,102.7954,0,0,0,0,0,22.94253,21.7954,0,0,39.27192,283.4135,0,22.94253,-22.94253,358.5607,85.37141,0.1961554,113.0749,0,81,283.4135
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.82562,32.82562,0,0,0,32.82562,0,0,0,0,0,34.55329,32.82562,0,0,64.76363,260.471,0,34.55329,-34.55329,322.1383,76.69945,0.1961554,36.10818,0,0,260.471
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.1562,225.9177,0,0,0,322.1383,76.69945,0.1961554,0,0,0,225.9177
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.1562,225.9177,0,0,0,322.1383,76.69945,0.1961554,0,0,0,225.9177
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,74.0614,74.0614,81,0,22.761,74.0614,10.13341,0,0,0,7.504944,0,0,6.938597,6.591667,103.1562,225.9177,14.09661,0,14.09661,335.5115,79.88354,0.1962227,81.46754,6.003955,81,233.4226
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,22.01515,22.01515,81,0,22.761,22.01515,79.00874,0,0,0,17.3939,0,0,58.98485,56.03561,89.05956,238.6046,73.4295,0,73.4295,405.1729,96.46954,0.196373,24.21667,13.91512,81,255.9985
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,24.34552,24.34552,0,0,0,24.34552,227.6602,14.16814,0,0,55.42506,25.62686,24.34552,0,0,15.63005,304.6912,15.63005,0,15.63005,420.0009,100,0.1962003,26.78007,44.34005,0,360.1162
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,59.97821,59.97821,0,0,0,59.97821,112.01,4.046618,0,0,67.18158,63.13496,59.97821,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,65.97604,53.74527,0,385.9398
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,25.16816,25.16816,0,0,0,25.16816,362.3572,64.70584,0,0,91.19865,26.4928,25.16816,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,27.68498,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,38.81504,38.81504,0,0,0,38.81504,247.7458,55.30472,0,0,96.16266,40.85794,38.81504,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,42.69654,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,61.98592,61.98592,0,0,0,61.98592,156.3723,31.68046,0,0,96.9288,65.24834,61.98592,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,68.18452,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.09177,12.09177,0,0,0,12.09177,621.7365,62.45077,0,0,75.17895,12.72818,12.09177,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,13.30095,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,115.8787,115.8787,66.47742,0,19.08679,115.8787,44.87567,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1962003,127.4666,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,58.592,58.592,0,0,0,58.592,52.73735,0,0,0,30.89987,61.67579,58.592,0,0,0,318.7582,0,30.77592,-30.77592,387.5602,92.27605,0.1962003,64.45119,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,66.31083,66.31083,81,0,22.761,66.31083,9.679121,0,0,0,6.418305,0,0,14.68917,13.95471,34.19546,287.9823,20.37302,0,20.37302,406.8877,96.87784,0.1963041,72.94191,5.134644,81,294.4006
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,131.071,131.071,81,0,22.761,131.071,0,0,0,0,0,52.70637,50.07105,0,0,13.82244,306.318,0,52.70637,-52.70637,351.3303,83.64991,0.1963041,144.1782,0,81,306.318
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.38507,253.6117,0,0,0,351.3303,83.64991,0.1963041,0,0,0,253.6117
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,110.8704,110.8704,81,0,22.761,110.8704,0,0,0,0,0,31.44248,29.87036,0,0,72.38507,253.6117,0,31.44248,-31.44248,318.187,75.75867,0.1963041,121.9574,0,81,253.6117
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,24.49411,24.49411,81,0,22.761,24.49411,0,0,0,0,0,0,0,56.50589,53.6806,107.3212,222.1692,53.6806,0,53.6806,369.1129,87.88386,0.1966036,26.94352,0,81,222.1692
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,57.71387,57.71387,0,0,0,57.71387,0,0,7.105427E-15,0,0,60.75144,57.71387,0,0,53.64057,270.4817,0,60.75144,-60.75144,305.0753,72.63683,0.1966036,63.48526,0,0,270.4817
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.24997,34.24997,0,0,0,34.24997,0,0,0,0,0,36.0526,34.24997,0,0,121.1422,209.7303,0,36.0526,-36.0526,267.0725,63.58857,0.1966036,37.67497,0,0,209.7303
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,46.86126,46.86126,0,0,0,46.86126,0,0,7.105427E-15,0,0,49.32764,46.86126,0,0,161.2006,173.6777,0,49.32764,-49.32764,215.0766,51.20861,0.1966036,51.54739,0,0,173.6777
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.18301,35.18301,0,0,0,35.18301,0,0,7.105427E-15,0,0,37.03474,35.18301,0,0,216.0091,124.35,0,37.03474,-37.03474,176.0386,41.91386,0.1966036,38.70131,0,0,124.35
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,111.521,111.521,81,0,22.761,111.521,0,0,0,0,0,32.12736,30.52099,0,0,257.1588,87.31528,0,32.12736,-32.12736,142.1733,33.85073,0.1966036,122.6731,0,81,87.31528
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.8559,55.18792,68.7,0,68.7,207.3479,49.36845,0.1966666,0,0,81,55.18792
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,45.90306,45.90306,81,0,22.761,45.90306,0,0,0,0,0,0,0,35.09694,33.34209,224.1559,117.0179,33.34209,0,33.34209,238.979,56.89964,0.1968509,50.49337,0,81,117.0179
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,27.75943,27.75943,81,0,22.761,27.75943,0,0,0,0,0,0,0,53.24057,50.57854,190.8138,147.0258,50.57854,0,50.57854,286.962,68.32415,0.1971292,30.53538,0,81,147.0258
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.188781,8.188781,80.50457,0,22.63566,8.188781,101.9676,0,0,0,8.349905,0,0,72.31579,68.7,140.2353,192.5465,77.0499,0,77.0499,360.058,85.72791,0.197226,9.007659,6.679924,81,200.8964
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,118.2075,118.2075,81,0,22.761,118.2075,16.10906,0,0,0,19.04212,39.16581,37.20752,0,0,63.18536,261.8914,0,20.12368,-20.12368,338.8457,80.67739,0.197226,130.0283,15.2337,81,280.9335
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,96.13131,96.13131,81,0,22.761,96.13131,50.44367,0,0,0,48.49216,15.92769,15.13131,0,0,85.54501,241.7677,32.56447,0,32.56447,369.7391,88.03294,0.1973515,105.7444,38.79373,81,290.2599
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,42.118,42.118,0,0,0,42.118,146.9368,0,0,0,61.88686,44.33474,42.118,0,0,52.98054,271.0757,17.55211,0,17.55211,386.3905,91.99755,0.1971605,46.3298,49.50948,0,332.9626
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,35.42842,286.8727,34.44361,0,34.44361,419.0666,99.77755,0.1967866,0,27.55489,0,321.3163
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,23.06609,23.06609,0,0,0,23.06609,242.7536,30.72885,0,0,55.99377,24.2801,23.06609,0,0,0.9848185,317.8719,0.9848185,0,0.9848185,420.0009,100,0.1967759,25.3727,44.79501,0,373.8657
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,106.8637,106.8637,66.66979,0,19.13546,106.8637,39.5919,7.105427E-15,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,117.5501,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,63.39857,63.39857,46.76533,0,14.09963,63.39857,27.61683,3.552714E-15,0,0,17.50868,17.50868,16.63324,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,69.73843,14.00694,81,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,13.42467,0,0,13.42467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,0,10.73973,0,332.1829
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,67.43025,67.43025,63.4817,0,18.32887,67.43025,6.163955,0,0,0,4.15637,4.15637,3.948551,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,74.17327,3.325096,81,322.9146
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,3.347046,0,0,3.347046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967759,0,2.677637,0,322.1053
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,90.26034,90.26034,81,0,22.761,90.26034,0,0,0,0,0,9.747726,9.26034,0,0,0,318.7582,0,9.747726,-9.747726,409.7258,97.55357,0.1967759,99.28638,0,81,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,24.59454,24.59454,0,0,0,24.59454,0,0,3.552714E-15,0,0,25.88899,24.59454,0,0,10.83081,309.0105,0,25.88899,-25.88899,382.4364,91.05611,0.1967759,27.054,0,0,309.0105
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,24.50565,24.50565,0,0,0,24.50565,0,0,0,0,0,25.79542,24.50565,0,0,39.59635,283.1215,0,25.79542,-25.79542,355.2457,84.58214,0.1967759,26.95621,0,0,283.1215
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.25793,257.3261,0,0,0,355.2457,84.58214,0.1967759,0,0,0,257.3261
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,86.38571,86.38571,81,0,22.761,86.38571,0,0,0,0,0,5.66917,5.385712,0,0,68.25793,257.3261,0,5.66917,-5.66917,349.2698,83.15932,0.1967759,95.02428,0,81,257.3261
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,30.4271,30.4271,0,0,0,30.4271,0,0,3.552714E-15,0,0,32.02853,30.4271,0,0,74.55701,251.6569,0,32.02853,-32.02853,315.5088,75.12099,0.1967759,33.46981,0,0,251.6569
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,139.7224,139.7224,81,0,22.761,139.7224,0,0,0,3.994683,0,61.8131,58.72244,0,0,110.1443,219.6284,0,61.8131,-61.8131,250.3521,59.60752,0.1967759,153.6947,0,81,219.6284
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.86232,35.86232,81,0,22.761,35.86232,0,0,0,0,0,0,0,45.13768,42.88079,178.8255,157.8153,42.88079,0,42.88079,291.0324,69.29329,0.1970094,39.44855,0,81,157.8153
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,72.56118,72.56118,81,0,22.761,72.56118,0,0,0,0,0,0,0,8.438824,8.016882,135.9447,196.408,8.016882,0,8.016882,298.6379,71.10411,0.1970529,79.81729,0,81,196.408
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,63.74658,63.74658,81,0,22.761,63.74658,0,0,0,0,0,0,0,17.25342,16.39075,127.9278,203.6232,16.39075,0,16.39075,314.1875,74.8064,0.1971418,70.12124,0,81,203.6232
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,42.51452,42.51452,81,0,22.761,42.51452,0,0,0,0,0,0,0,38.48548,36.56121,111.5371,218.3749,36.56121,0,36.56121,348.8725,83.06471,0.1973394,46.76597,0,81,218.3749
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,135.7313,135.7313,81,0,22.761,135.7313,0,0,0,0,0,57.61189,54.73129,0,0,74.97585,251.28,0,57.61189,-57.61189,288.1443,68.60564,0.1973394,149.3044,0,81,251.28
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,54.62349,54.62349,81,0,22.761,54.62349,35.62766,0,0,0,19.46107,0,0,26.3765,25.05768,138.9891,193.6681,44.51875,0,44.51875,330.3784,78.66138,0.1975484,60.08585,15.56886,81,213.1292
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,31.8794,31.8794,75.14558,0,21.27983,31.8794,153.4751,0,0,0,48.92695,0,0,43.26618,41.10287,94.4703,233.735,90.02982,0,90.02982,415.7882,98.997,0.1974205,35.06734,39.14156,81,282.6619
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,72.14668,72.14668,20.25,0,7.39125,72.14668,99.8897,12.99854,0,0,72.06709,54.62807,51.89667,0,0,4.440476,314.7618,4.440476,0,4.440476,420.0009,100,0.1973729,79.36134,57.65368,81,386.8289
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,77.64262,77.64262,20.25,0,7.39125,77.64262,106.6706,22.40858,0,0,82.82186,60.41328,57.39262,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,85.40688,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,34.12695,34.12695,0,0,0,34.12695,295.6055,64.95802,0,0,100.8811,35.92311,34.12695,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,37.53965,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,76.8898,76.8898,20.25,0,7.39125,76.8898,133.7758,43.23907,0,0,102.8599,59.62084,56.6398,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,84.57878,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,124.4462,124.4462,55.74623,0,16.3718,124.4462,84.76904,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,136.8909,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,145.1481,145.1481,76.4481,0,21.60937,145.1481,71.68097,31.72777,0,9.962904,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,159.6629,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,19.54218,19.54218,0,0,0,19.54218,477.1123,72.66745,0,0,93.23817,20.57072,19.54218,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,21.4964,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,110.8434,110.8434,50.15944,0,14.95834,110.8434,57.6289,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1973729,121.9277,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,45.63476,45.63476,0,0,0,45.63476,68.59457,0,7.105427E-15,0,31.30297,48.03659,45.63476,0,0,0,318.7582,0,16.73362,-16.73362,402.3621,95.8003,0.1973729,50.19824,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,44.38458,44.38458,0,0,0,44.38458,18.26864,0,7.105427E-15,0,8.108459,46.72061,44.38458,0,0,18.59291,302.0246,0,38.61215,-38.61215,361.6613,86.10966,0.1973729,48.82304,6.486766,0,310.1331
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,94.66389,94.66389,81,0,22.761,94.66389,0,0,0,0,0,14.38305,13.6639,0,0,61.4953,263.4124,0,14.38305,-14.38305,346.5002,82.49989,0.1973729,104.1303,0,81,263.4124
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,57.9039,57.9039,0,0,0,57.9039,0,0,0,0,0,60.95147,57.9039,0,0,77.47647,249.0294,0,60.95147,-60.95147,282.2517,67.20265,0.1973729,63.69429,0,0,249.0294
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,116.6376,116.6376,81,0,22.761,116.6376,0,0,0,0,0,37.51328,35.63761,0,0,145.2003,188.0779,0,37.51328,-37.51328,242.7092,57.7878,0.1973729,128.3014,0,81,188.0779
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,60.70715,60.70715,81,0,22.761,60.70715,0,0,0,0,0,0,0,20.29285,19.27821,186.8817,150.5647,19.27821,0,19.27821,260.9982,62.1423,0.197476,66.77786,0,81,150.5647
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,167.6035,167.915,68.7,0,68.7,326.1727,77.66001,0.1975338,0,0,81,167.915
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.09933,27.09933,81,0,22.761,27.09933,0,0,0,0,0,0,0,53.90067,51.20563,98.90353,229.745,51.20563,0,51.20563,374.7506,89.22617,0.1978054,29.80927,0,81,229.745
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,118.7081,118.7081,81,0,22.761,118.7081,0,0,0,0,0,39.6927,37.70807,0,0,47.6979,275.8301,0,39.6927,-39.6927,332.9109,79.26433,0.1978054,130.5789,0,81,275.8301
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,84.17508,84.17508,81,0,22.761,84.17508,0,0,0,0,0,3.34219,3.17508,0,0,91.8009,236.1374,0,3.34219,-3.34219,329.3879,78.42553,0.1978054,92.59259,0,81,236.1374
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,62.3763,62.3763,81,0,22.761,62.3763,0,0,0,0,0,0,0,18.6237,17.69251,95.51445,232.7952,17.69251,0,17.69251,346.1725,82.42185,0.1978989,68.61393,0,81,232.7952
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,42.99691,42.99691,0,0,0,42.99691,0,0,7.105427E-15,0,0,45.2599,42.99691,0,0,77.82194,248.7185,0,45.2599,-45.2599,298.4644,71.0628,0.1978989,47.2966,0,0,248.7185
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,48.09715,48.09715,0,0,0,48.09715,0,0,0,0,0,50.62857,48.09715,0,0,128.1107,203.4586,0,50.62857,-50.62857,245.0971,58.35635,0.1978989,52.90686,0,0,203.4586
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.09825,11.09825,0,0,0,11.09825,0,0,1.776357E-15,0,0,11.68236,11.09825,0,0,184.3647,152.83,0,11.68236,-11.68236,232.7829,55.42438,0.1978989,12.20807,0,0,152.83
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.356392,8.356392,0,0,0,8.356392,197.1024,0,0,0,16.47065,8.796202,8.356392,0,0,197.3451,141.1476,7.674449,0,7.674449,240.0635,57.15786,0.1978171,9.192031,13.17652,0,157.6183
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,43.88583,43.88583,0,0,0,43.88583,89.68201,0,0,0,39.3577,46.19561,43.88583,0,0,189.6706,148.0546,0,6.837913,-6.837913,232.8557,55.44172,0.1978171,48.27441,31.48616,0,187.4124
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,197.2683,141.2167,66.7829,0,66.7829,296.2115,70.52641,0.1971084,0,53.42632,0,207.9996
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,96.26321,96.26321,81,0,22.761,96.26321,104.5802,0,0,0,100.6723,16.06654,15.26321,0,0,130.4854,201.3214,84.60574,0,84.60574,376.4756,89.63686,0.19702,105.8895,80.53783,81,301.9936
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,56.17099,0,0,102.0507,0,0,0,0,45.87968,277.4665,45.87968,0,45.87968,420.0009,100,0.1965384,0,81.64054,0,379.5172
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,66.89809,66.89809,20.25,0,7.39125,66.89809,139.7932,44.41569,0,0,93.51894,49.10325,46.64809,0,0,0,318.7582,0,0,0,420.0009,100,0.1965384,73.5879,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,132.5714,132.5714,63.87136,0,18.42745,132.5714,86.33633,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965384,145.8285,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,92.17498,92.17498,23.47498,0,8.20717,92.17498,101.3665,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965384,101.3925,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,74.94136,74.94136,20.25,0,7.39125,74.94136,90.08697,9.942549,0,0,67.5124,57.56985,54.69136,0,0,0,318.7582,0,0,0,420.0009,100,0.1965384,82.43549,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,51.43116,51.43116,0,0,0,51.43116,91.77735,7.105427E-15,0,0,47.20216,54.13807,51.43116,0,0,0,318.7582,0,6.935907,-6.935907,412.6898,98.25927,0.1965384,56.57428,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,110.865,110.865,81,0,22.761,110.865,27.55697,0,0,0,30.55103,31.43681,29.86497,0,0,7.706564,311.8223,0,0.8857825,-0.8857825,411.756,98.03696,0.1965384,121.9515,24.44082,81,342.3734
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,138.7859,138.7859,81,0,22.761,138.7859,3.279528,0,0,2.964474,4.551523,60.82725,57.78588,0,0,8.690766,310.9365,0,56.27573,-56.27573,352.4362,83.91322,0.1965384,152.6645,3.641218,81,315.4881
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,62.39808,62.39808,0,0,0,62.39808,0,0,1.421085E-14,0,0,65.68218,62.39808,0,0,71.21935,254.6608,0,65.68218,-65.68218,283.2011,67.4287,0.1965384,68.63789,0,0,254.6608
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.27233,11.27233,0,0,0,11.27233,0,0,0,0,0,11.86561,11.27233,0,0,144.1996,188.9786,0,11.86561,-11.86561,270.6937,64.45074,0.1965384,12.39956,0,0,188.9786
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3698611,0.3698611,0,0,0,0.3698611,0,0,5.551115E-17,0,0,0.3893274,0.3698611,0,0,157.3836,177.113,0,0.3893274,-0.3893274,270.2833,64.35303,0.1965384,0.4068472,0,0,177.113
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,25.74676,25.74676,0,0,0,25.74676,0,0,3.552714E-15,0,0,27.10185,25.74676,0,0,157.8161,176.7237,0,27.10185,-27.10185,241.7154,57.55118,0.1965384,28.32143,0,0,176.7237
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,53.41882,53.41882,0,0,0,53.41882,0,0,0,0,0,56.23034,53.41882,0,0,187.9293,149.6218,0,56.23034,-56.23034,182.4435,43.43883,0.1965384,58.7607,0,0,149.6218
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.43689,48.43689,0,0,0,48.43689,0,0,7.105427E-15,0,0,50.9862,48.43689,0,0,250.4075,93.39151,0,50.9862,-50.9862,128.6993,30.64263,0.1965384,53.28058,0,0,93.39151
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.169138,4.169138,0,0,0,4.169138,0,0,8.881784E-16,0,0,4.388566,4.169138,0,0,307.0588,42.40531,0,4.388566,-4.388566,124.0733,29.54121,0.1965384,4.586051,0,0,42.40531
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.935,38.01674,0,0,0,124.0733,29.54121,0.1965384,0,0,0,38.01674
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,90.35197,90.35197,81,0,22.761,90.35197,0,0,0,0,0,9.844183,9.351974,0,0,311.935,38.01674,0,9.844183,-9.844183,113.6967,27.07058,0.1965384,99.38717,0,81,38.01674
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,322.873,28.17256,68.7,0,68.7,178.8712,42.58829,0.1965986,0,0,81,28.17256
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,108.5274,108.5274,81,0,22.761,108.5274,0,0,0,0,0,28.97618,27.52737,0,0,254.173,90.00256,0,28.97618,-28.97618,148.3276,35.31603,0.1965986,119.3801,0,81,90.00256
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.3687,61.02638,68.7,0,68.7,213.5022,50.83375,0.1966584,0,0,81,61.02638
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,38.25612,38.25612,81,0,22.761,38.25612,42.34424,0,0,0,16.19926,0,0,42.74388,40.60669,217.6687,122.8564,56.80595,0,56.80595,267.393,63.66488,0.196931,42.08173,12.95941,81,139.0556
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,51.57595,51.57595,81,0,22.761,51.57595,74.89777,0,0,0,38.62923,0,0,29.42405,27.95285,160.8628,173.9817,66.58208,0,66.58208,330.5583,78.70421,0.1971394,56.73354,30.90339,81,212.611
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,114.975,114.975,81,0,22.761,114.975,65.58926,0,0,0,75.41127,35.7632,33.97504,0,0,94.28069,233.9056,39.64807,0,39.64807,368.1718,87.65977,0.1972414,126.4725,60.32902,81,309.3169
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,144.4413,144.4413,81,0,22.761,144.4413,59.13033,0,0,9.185408,85.40861,66.7803,63.44128,0,0,54.63261,269.5889,18.62831,0,18.62831,385.8441,91.86748,0.1971263,158.8854,68.32689,81,354.9975
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,149.2721,149.2721,81,0,22.761,149.2721,59.74325,0,0,14.49934,89.18003,71.8654,68.27213,0,0,36.0043,286.3544,17.31463,0,17.31463,402.2703,95.77844,0.196954,164.1993,71.34402,81,375.5344
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,129.378,129.378,60.67799,0,17.61953,129.378,82.14481,15.27183,0,0,106.2773,72.31579,68.7,0,0,18.68967,301.9375,18.68967,0,18.68967,420.0009,100,0.1967615,142.3158,85.02184,81,408.2148
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967615,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,30.03024,30.03024,0,0,0,30.03024,309.6045,61.36418,0,0,92.97495,31.61077,30.03024,0,0,0,318.7582,0,0,0,420.0009,100,0.1967615,33.03326,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967615,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,27.09604,27.09604,0,0,0,27.09604,225.964,32.70514,0,0,61.22729,28.52215,27.09604,0,0,0,318.7582,0,0,0,420.0009,100,0.1967615,29.80565,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,29.69567,29.69567,0,0,0,29.69567,94.01512,0,0,0,27.91842,31.2586,29.69567,0,0,0,318.7582,0,3.34018,-3.34018,416.48,99.16171,0.1967615,32.66523,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,68.507,68.507,67.59372,0,19.36921,68.507,6.820716,4.884981E-15,0,0,4.672668,0.9613571,0.9132892,0,0,3.711311,315.4181,3.711311,0,3.711311,420.0009,100,0.1967752,75.3577,3.738135,81,320.0907
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.992285,9.992285,0,0,0,9.992285,0,0,0,0,0,10.5182,9.992285,0,0,0,318.7582,0,10.5182,-10.5182,408.9137,97.36021,0.1967752,10.99151,0,0,318.7582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,149.2775,149.2775,81,0,22.761,149.2775,0,0,0,14.5053,0,71.8711,68.27754,0,0,11.68688,308.24,0,71.8711,-71.8711,333.1549,79.32243,0.1967752,164.2053,0,81,308.24
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.615236,5.615236,77.93102,0,21.98455,5.615236,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,91.54366,236.3689,68.7,0,68.7,398.3294,94.84016,0.1969156,6.17676,0,81,236.3689
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,64.13706,64.13706,81,0,22.761,64.13706,0,0,0,0,0,0,0,16.86294,16.01979,22.84366,298.1989,16.01979,0,16.01979,413.5272,98.45865,0.1969982,70.55077,0,81,298.1989
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,46.01291,46.01291,0,0,0,46.01291,0,0,7.105427E-15,0,0,48.43464,46.01291,0,0,6.823866,312.6168,0,48.43464,-48.43464,362.4726,86.30282,0.1969982,50.6142,0,0,312.6168
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,61.70543,61.70543,0,0,0,61.70543,0,0,7.105427E-15,0,0,64.95308,61.70543,0,0,60.64013,264.1821,0,64.95308,-64.95308,294.006,70.00129,0.1969982,67.87597,0,0,264.1821
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.8102,199.229,0,0,0,294.006,70.00129,0.1969982,0,0,0,199.229
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.961535,4.961535,0,0,0,4.961535,0,0,8.881784E-16,0,0,5.222669,4.961535,0,0,132.8102,199.229,0,5.222669,-5.222669,288.5008,68.69054,0.1969982,5.457689,0,0,199.229
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6132,194.0064,0,0,0,288.5008,68.69054,0.1969982,0,0,0,194.0064
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,62.88757,62.88757,81,0,22.761,62.88757,0,0,0,0,0,0,0,18.11243,17.20681,138.6132,194.0064,17.20681,0,17.20681,304.8246,72.57715,0.1970867,69.17632,0,81,194.0064
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,58.00111,58.00111,81,0,22.761,58.00111,0,0,0,0,0,0,0,22.99889,21.84894,121.4064,209.4925,21.84894,0,21.84894,325.5524,77.51231,0.1971988,63.80122,0,81,209.4925
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.73486,38.73486,81,0,22.761,38.73486,0,0,0,0,0,0,0,42.26514,40.15188,99.55743,229.1565,40.15188,0,40.15188,363.6438,86.58168,0.1974042,42.60835,0,81,229.1565
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.424395,7.424395,0,0,0,7.424395,249.9343,0,0,0,18.55611,7.815152,7.424395,0,0,59.40554,265.2932,10.74096,0,10.74096,373.8336,89.00781,0.1972944,8.166834,14.84489,0,283.8493
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,109.6945,109.6945,81,0,22.761,109.6945,45.63285,0,0,0,50.05672,30.20472,28.69449,0,0,48.66459,274.9601,19.852,0,19.852,392.6668,93.49191,0.1973661,120.6639,40.04538,81,325.0168
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,14.30486,14.30486,0,0,0,14.30486,547.6936,34.47648,0,0,78.34682,15.05775,14.30486,0,0,28.81259,292.8269,28.81259,0,28.81259,420.0009,100,0.1970722,15.73535,62.67746,0,371.1737
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,106.9138,106.9138,38.21381,0,11.93609,106.9138,90.32402,24.25306,0,0,96.56885,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,117.6052,77.25508,81,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,52.79906,52.79906,0,0,0,52.79906,203.2805,51.75225,0,0,107.3302,55.57796,52.79906,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,58.07897,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,127.8946,127.8946,59.19456,0,17.24422,127.8946,82.9706,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,140.684,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,82.75743,82.75743,20.25,0,7.39125,82.75743,147.6499,56.39396,0,0,122.1913,65.79729,62.50743,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,91.03317,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,98.59156,98.59156,29.89156,0,9.830564,98.59156,92.07227,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,108.4507,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,194.6988,149.7,81,0,22.761,149.7,52.90505,6.883072,44.9988,64.46868,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970722,214.1687,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,45.50243,45.50243,0,0,0,45.50243,100.9227,0,0,0,45.92226,47.89729,45.50243,0,0,0,318.7582,0,1.975036,-1.975036,417.919,99.50432,0.1970722,50.05267,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,86.23032,86.23032,64.37005,0,18.55362,86.23032,29.23021,0,0,0,25.20531,23.01082,21.86028,0,0,2.194485,316.7832,2.194485,0,2.194485,420.0009,100,0.1970802,94.85336,20.16425,81,341.9885
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970802,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,75.14172,75.14172,75.14172,0,21.27885,75.14172,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970802,82.65589,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970802,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.7431,48.7431,0,0,0,48.7431,0,0,7.105427E-15,0,0,51.30853,48.7431,0,0,0,318.7582,0,51.30853,-51.30853,365.9169,87.1229,0.1970802,53.61741,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,101.5707,101.5707,81,0,22.761,101.5707,0,0,0,0,0,21.65334,20.57067,0,0,57.00947,267.4497,0,21.65334,-21.65334,343.0923,81.68848,0.1970802,111.7277,0,81,267.4497
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.52714,12.52714,0,0,0,12.52714,0,0,1.776357E-15,0,0,13.18646,12.52714,0,0,81.06874,245.7964,0,13.18646,-13.18646,329.1925,78.37902,0.1970802,13.77985,0,0,245.7964
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,100.7402,100.7402,81,0,22.761,100.7402,0,0,0,0,0,20.77921,19.74025,0,0,95.72036,232.6099,0,20.77921,-20.77921,307.2893,73.16398,0.1970802,110.8143,0,81,232.6099
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.8903,37.8903,81,0,22.761,37.8903,0,0,0,0,0,0,0,43.1097,40.95422,118.8084,211.8307,40.95422,0,40.95422,346.1419,82.41457,0.1972888,41.67933,0,81,211.8307
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,78.54812,78.54812,81,0,22.761,78.54812,0,0,0,0,0,0,0,2.451881,2.329287,77.85416,248.6895,2.329287,0,2.329287,348.3517,82.9407,0.1973007,86.40293,0,81,248.6895
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,36.44718,36.44718,0,0,0,36.44718,0,0,7.105427E-15,0,0,38.36545,36.44718,0,0,75.52486,250.7858,0,38.36545,-38.36545,307.9109,73.31198,0.1973007,40.0919,0,0,250.7858
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,99.78291,99.78291,81,0,22.761,99.78291,0,0,0,0,0,19.77148,18.78291,0,0,118.1531,212.4204,0,19.77148,-19.77148,287.0699,68.34985,0.1973007,109.7612,0,81,212.4204
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,44.92619,44.92619,81,0,22.761,44.92619,0,0,0,0,0,0,0,36.07381,34.27012,140.1215,192.6489,34.27012,0,34.27012,319.5815,76.09067,0.1974746,49.41881,0,81,192.6489
