Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,54.8561,54.8561,81,0,22.761,54.8561,0,0,0,0,0,0,0,26.1439,24.8367,105.8513,223.492,24.8367,0,24.8367,343.1436,81.70069,0.1976002,60.34171,0,81,223.492
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,86.95454,86.95454,81,0,22.761,86.95454,25.63608,0,0,0,22.29173,6.267935,5.954539,0,0,81.01464,245.845,16.0238,0,16.0238,358.3451,85.32009,0.1976574,95.64999,17.83339,81,268.1368
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,64.99084,260.2665,57.61231,0,57.61231,413.0009,98.33336,0.1970743,0,46.08985,0,317.8788
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,94.00365,94.00365,25.30366,0,8.669825,94.00365,91.83933,6.638007,0,0,86.33233,72.31579,68.7,0,0,7.378534,312.1176,7.378534,0,7.378534,420.0009,100,0.1969999,103.404,69.06586,81,398.4499
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,40.20054,40.20054,0,0,0,40.20054,248.351,57.52207,0,0,99.83843,42.31636,40.20054,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,44.2206,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,122.9538,122.9538,54.25382,0,15.99422,122.9538,92.76014,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,135.2492,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,112.6411,112.6411,43.94107,0,13.38509,112.6411,106.08,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,123.9052,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,79.81863,79.81863,20.25,0,7.39125,79.81863,134.4424,44.60628,0,0,107.3101,62.70383,59.56864,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,87.8005,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,15.28872,15.28872,0,0,0,15.28872,699.4861,90.84908,0,0,106.9425,16.09339,15.28872,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,16.81759,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,60.45819,60.45819,0,0,0,60.45819,161.4097,33.94516,0,0,97.58537,63.64021,60.45819,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,66.50401,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,119.6387,119.6387,60.37149,0,17.54199,119.6387,52.14578,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,131.6026,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,89.39297,89.39297,54.99675,0,16.18218,89.39297,40.50268,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1969999,98.33226,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,98.39803,98.39803,81,0,22.761,98.39803,7.167832,0,0,0,7.053005,18.31371,17.39803,0,0,0,318.7582,0,11.26071,-11.26071,408.131,97.17386,0.1969999,108.2378,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.5119,307.4975,0,0,0,408.131,97.17386,0.1969999,0,0,0,307.4975
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,28.23802,28.23802,0,0,0,28.23802,0,0,3.552714E-15,0,0,29.72423,28.23802,0,0,12.5119,307.4975,0,29.72423,-29.72423,376.7989,89.71385,0.1969999,31.06182,0,0,307.4975
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.53883,277.7733,0,0,0,376.7989,89.71385,0.1969999,0,0,0,277.7733
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.53883,277.7733,0,0,0,376.7989,89.71385,0.1969999,0,0,0,277.7733
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,42.28748,42.28748,0,0,0,42.28748,0,0,0,0,0,44.51314,42.28748,0,0,45.53883,277.7733,0,44.51314,-44.51314,329.878,78.54221,0.1969999,46.51623,0,0,277.7733
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,46.59556,46.59556,0,0,0,46.59556,0,0,7.105427E-15,0,0,49.04796,46.59556,0,0,94.99787,233.2601,0,49.04796,-49.04796,278.1768,66.23245,0.1969999,51.25512,0,0,233.2601
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.27368,25.27368,0,0,0,25.27368,0,0,0,0,0,26.60387,25.27368,0,0,149.4956,184.2122,0,26.60387,-26.60387,250.1339,59.55557,0.1969999,27.80105,0,0,184.2122
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,58.09805,58.09805,0,0,0,58.09805,0,0,7.105427E-15,0,0,61.15585,58.09805,0,0,179.0555,157.6083,0,61.15585,-61.15585,185.67,44.20705,0.1969999,63.90786,0,0,157.6083
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.0064,96.45246,0,0,0,185.67,44.20705,0.1969999,0,0,0,96.45246
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,64.40732,64.40732,81,0,22.761,64.40732,0,0,0,0,0,0,0,16.59268,15.76305,247.0064,96.45246,15.76305,0,15.76305,200.6241,47.76756,0.1970796,70.84805,0,81,96.45246
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.09882,28.09882,81,0,22.761,28.09882,0,0,0,0,0,0,0,52.90118,50.25611,231.2433,110.6392,50.25611,0,50.25611,248.3013,59.11923,0.197333,30.90871,0,81,110.6392
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,15.77105,15.77105,81,0,22.761,15.77105,0,0,0,0,0,0,0,65.22894,61.9675,180.9872,155.8697,61.9675,0,61.9675,307.0888,73.11623,0.1975795,17.34816,0,81,155.8697
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,66.92002,66.92002,81,0,22.761,66.92002,23.99136,0,0,0,16.05502,0,0,14.07998,13.37598,119.0197,211.6405,29.43101,0,29.43101,335.0095,79.76401,0.197703,73.61202,12.84402,81,227.6955
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,34.73144,34.73144,71.75409,0,20.42179,34.73144,145.7398,0,0,0,50.61752,0,0,37.02265,35.17152,89.58873,238.1284,85.78904,0,85.78904,416.3961,99.14174,0.1975775,38.20458,40.49401,81,288.7459
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,85.48956,85.48956,24.04613,0,8.351671,85.48956,80.09982,1.598721E-14,0,0,68.47698,64.67729,61.44343,0,0,3.799693,315.3385,3.799693,0,3.799693,420.0009,100,0.1975908,94.03851,54.78159,81,383.8155
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,31.90619,31.90619,0,0,0,31.90619,266.8406,51.5532,0,0,85.13866,33.58546,31.90619,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,35.09681,68.11093,0,403.8969
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,97.95898,97.95898,29.25898,0,9.670522,97.95898,125.0101,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,107.7549,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,95.39076,95.39076,26.69076,0,9.020762,95.39076,120.5568,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,104.9298,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,19.76936,19.76936,0,0,0,19.76936,342.4862,46.89748,0,0,67.70734,20.80985,19.76936,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,21.7463,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,16.33054,16.33054,0,0,0,16.33054,167.0812,10.09522,0,0,27.28526,17.19004,16.33054,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,17.96359,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,74.4178,74.4178,49.19392,0,14.71406,74.4178,35.67891,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1975908,81.85958,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,131.0827,131.0827,81,0,22.761,131.0827,11.92942,0,0,0,15.63741,52.71859,50.08266,0,0,0,318.7582,0,37.08119,-37.08119,380.9138,90.69359,0.1975908,144.1909,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.487367,2.487367,0,0,0,2.487367,116.8024,0,0,0,2.905305,2.618282,2.487367,0,0,41.20132,281.677,0.287023,0,0.287023,381.1861,90.75842,0.197588,2.736104,2.324244,0,284.5823
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.9143,281.9354,0,0,0,381.1861,90.75842,0.197588,0,0,0,281.9354
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.698524,2.698524,0,0,0,2.698524,0,0,4.440892E-16,0,0,2.840552,2.698524,0,0,40.9143,281.9354,0,2.840552,-2.840552,378.1919,90.04552,0.197588,2.968377,0,0,281.9354
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,103.3182,103.3182,81,0,22.761,103.3182,0,0,0,0,0,23.49281,22.31816,0,0,44.07047,279.0948,0,23.49281,-23.49281,353.4283,84.14944,0.197588,113.65,0,81,279.0948
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.17358,255.602,0,0,0,353.4283,84.14944,0.197588,0,0,0,255.602
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,17.30554,17.30554,0,0,0,17.30554,0,0,0,0,0,18.21636,17.30554,0,0,70.17358,255.602,0,18.21636,-18.21636,334.2266,79.57761,0.197588,19.0361,0,0,255.602
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,19.79305,19.79305,0,0,0,19.79305,0,0,0,0,0,20.83478,19.79305,0,0,90.41399,237.3856,0,20.83478,-20.83478,312.2648,74.34862,0.197588,21.77235,0,0,237.3856
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,30.75592,30.75592,0,0,0,30.75592,0,0,0,0,0,32.37466,30.75592,0,0,113.5637,216.5509,0,32.37466,-32.37466,278.1389,66.22342,0.197588,33.83152,0,0,216.5509
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,43.78593,43.78593,0,0,0,43.78593,0,0,7.105427E-15,0,0,46.09045,43.78593,0,0,149.5356,184.1762,0,46.09045,-46.09045,229.5553,54.65592,0.197588,48.16453,0,0,184.1762
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.7472,138.0857,0,0,0,229.5553,54.65592,0.197588,0,0,0,138.0857
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,20.07087,20.07087,0,0,0,20.07087,0,0,0,0,0,21.12724,20.07087,0,0,200.7472,138.0857,0,21.12724,-21.12724,207.2853,49.35353,0.197588,22.07796,0,0,138.0857
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.93533,22.93533,0,0,0,22.93533,0,0,3.552714E-15,0,0,24.14245,22.93533,0,0,224.2219,116.9585,0,24.14245,-24.14245,181.8369,43.29441,0.197588,25.22886,0,0,116.9585
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.613847,4.613847,0,0,0,4.613847,0,0,0,0,0,4.856681,4.613847,0,0,251.0469,92.81606,0,4.856681,-4.856681,176.7175,42.07551,0.197588,5.075232,0,0,92.81606
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,49.15193,49.15193,0,0,0,49.15193,13.10057,0,0,0,6.439182,51.73888,49.15193,0,0,256.4432,87.95938,0,45.29969,-45.29969,128.9674,30.70647,0.197588,54.06713,5.151345,0,94.39856
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,84.67865,84.67865,81,0,22.761,84.67865,21.09105,0,0,0,17.85962,3.872264,3.678651,0,0,306.7762,42.65968,13.98735,0,13.98735,142.237,33.86588,0.197637,93.14651,14.28769,81,60.5193
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,33.30211,33.30211,81,0,22.761,33.30211,121.984,0,0,0,40.62324,0,0,47.69789,45.31299,292.7888,55.2483,85.93623,0,85.93623,223.7633,53.27686,0.1976417,36.63232,32.49859,81,95.87154
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,85.95041,85.95041,81,0,22.761,85.95041,75.58295,0,0,0,64.96385,5.210957,4.950409,0,0,206.8526,132.5909,59.7529,0,59.7529,280.4498,66.77364,0.1978497,94.54545,51.97108,81,197.5548
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,42.93792,42.93792,81,0,22.761,42.93792,132.3646,0,0,0,56.83461,0,0,38.06208,36.15898,147.0997,186.3685,92.99359,0,92.99359,368.6713,87.77871,0.1977837,47.23171,45.46769,81,243.2031
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,41.44189,41.44189,0,0,0,41.44189,183.691,0,0,0,76.12501,43.62304,41.44189,0,0,54.10609,270.0627,32.50197,0,32.50197,399.5054,95.12014,0.1974634,45.58607,60.90001,0,346.1877
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,53.02294,53.02294,0,0,0,53.02294,141.7238,0,0,0,75.14614,55.81362,53.02294,0,0,21.60412,299.3145,19.33252,0,19.33252,417.8458,99.4869,0.1972734,58.32523,60.11691,0,374.4607
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.891776,2.891776,0,0,0,2.891776,2136.587,56.46975,0,0,61.78532,3.043975,2.891776,0,0,2.271595,316.7138,2.271595,0,2.271595,420.0009,100,0.1972511,3.180954,49.42826,0,378.4991
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,66.99508,66.99508,20.25,0,7.39125,66.99508,106.5951,22.20812,0,0,71.41346,49.20535,46.74508,0,0,0,318.7582,0,0,0,420.0009,100,0.1972511,73.69459,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972511,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,100.7506,100.7506,81,0,22.761,100.7506,8.383593,0,0,0,8.446521,20.79012,19.75061,0,0,0,318.7582,0,12.3436,-12.3436,406.9895,96.90208,0.1972511,110.8257,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,83.5048,83.5048,81,0,22.761,83.5048,3.987057,0,0,0,3.329384,2.636631,2.5048,0,0,13.71511,306.4146,0.6927531,0,0.6927531,407.6468,97.05856,0.1972535,91.85528,2.663507,81,309.744
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.969904,7.969904,0,0,0,7.969904,0,0,1.776357E-15,0,0,8.389373,7.969904,0,0,13.02235,307.0381,0,8.389373,-8.389373,398.8036,94.95304,0.1972535,8.766894,0,0,307.0381
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,48.51175,48.51175,0,0,0,48.51175,0,0,0,0,0,51.06499,48.51175,0,0,22.34388,298.6487,0,51.06499,-51.06499,344.9763,82.13706,0.1972535,53.36292,0,0,298.6487
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,156.1879,149.7,81,0,22.761,149.7,0,0,6.487938,22.10673,0,72.31579,68.7,0,0,79.08276,247.5837,0,72.31579,-72.31579,268.7488,63.98768,0.1972535,171.8067,0,81,247.5837
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,80.41936,80.41936,81,0,22.761,80.41936,0,0,0,0,0,0,0,0.5806447,0.5516125,159.4336,175.2679,0.5516125,0,0.5516125,269.2721,64.11228,0.1972562,88.46129,0,81,175.2679
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,76.61633,76.61633,81,0,22.761,76.61633,0,0,0,0,0,0,0,4.383668,4.164485,158.882,175.7644,4.164485,0,4.164485,273.2229,65.05294,0.1972767,84.27796,0,81,175.7644
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,83.67004,83.67004,81,0,22.761,83.67004,0,0,0,0,0,2.810562,2.670034,0,0,154.7175,179.5124,0,2.810562,-2.810562,270.2603,64.34756,0.1972767,92.03704,0,81,179.5124
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,69.39127,69.39127,81,0,22.761,69.39127,0,0,0,0,0,0,0,11.60873,11.0283,157.8404,176.7019,11.0283,0,11.0283,280.7227,66.83859,0.1973308,76.33039,0,81,176.7019
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.42536,42.42536,81,0,22.761,42.42536,0,0,0,0,0,0,0,38.57464,36.64591,146.8121,186.6273,36.64591,0,36.64591,315.488,75.11604,0.1975101,46.6679,0,81,186.6273
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,96.49244,96.49244,81,0,22.761,96.49244,0,0,0,0,0,16.30783,15.49244,0,0,110.1662,219.6087,0,16.30783,-16.30783,298.2981,71.02321,0.1975101,106.1417,0,81,219.6087
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,75.86932,75.86932,81,0,22.761,75.86932,0,0,0,0,0,0,0,5.130678,4.874145,128.286,203.3008,4.874145,0,4.874145,302.9221,72.12416,0.1975339,83.45625,0,81,203.3008
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,27.34114,27.34114,81,0,22.761,27.34114,0,0,0,0,0,0,0,53.65886,50.97592,123.4118,207.6876,50.97592,0,50.97592,351.2821,83.63842,0.1977821,30.07525,0,81,207.6876
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,95.53249,95.53249,81,0,22.761,95.53249,0,0,0,0,0,15.29736,14.53249,0,0,72.43593,253.5659,0,15.29736,-15.29736,335.1573,79.79919,0.1977821,105.0857,0,81,253.5659
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,118.4678,118.4678,81,0,22.761,118.4678,18.29636,0,0,0,21.67529,39.43979,37.4678,0,0,89.433,238.2685,0,17.7645,-17.7645,316.4318,75.34076,0.1977821,130.3146,17.34023,81,259.9438
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,76.73108,76.73108,81,0,22.761,76.73108,72.54155,0,0,0,55.66191,0,0,4.268921,4.055475,109.1713,220.504,59.71739,0,59.71739,373.0847,88.82951,0.1979921,84.40419,44.52953,81,276.166
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,157.5965,149.7,81,0,22.761,149.7,50.53651,0,7.896534,23.65619,75.65316,72.31579,68.7,0,0,49.45394,274.2497,3.337373,0,3.337373,376.2508,89.58335,0.1979595,173.3562,60.52253,81,349.9028
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,57.60968,57.60968,0,0,0,57.60968,170.5836,0,0,0,98.27264,60.64177,57.60968,0,0,46.11656,277.2533,37.63088,0,37.63088,411.9506,98.08328,0.1975925,63.37065,78.61812,0,375.526
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,142.5758,142.5758,73.87583,0,20.95858,142.5758,69.74679,18.64059,0,7.133411,99.44206,72.31579,68.7,0,0,8.485686,311.1211,8.485686,0,8.485686,420.0009,100,0.19751,156.8334,79.55365,81,410.5632
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,103.9225,103.9225,35.22248,0,11.17929,103.9225,118.2742,50.59769,0,0,122.9135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,114.3147,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,33.10206,33.10206,0,0,0,33.10206,355.5945,82.86481,0,0,117.7091,34.84427,33.10206,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,36.41226,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,66.94335,66.94335,20.25,0,7.39125,66.94335,159.143,57.38474,0,0,106.5356,49.1509,46.69335,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,73.63769,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.035499,1.035499,0,0,0,1.035499,2961.245,29.57366,0,0,30.66366,1.089999,1.035499,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,1.139049,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19751,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,48.43924,48.43924,0,0,0,48.43924,0,0,7.105427E-15,0,0,50.98867,48.43924,0,0,0,318.7582,0,50.98867,-50.98867,366.2541,87.20317,0.19751,53.28316,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,135.4507,135.4507,81,0,22.761,135.4507,0,0,0,0,0,57.31647,54.45065,0,0,56.65408,267.7696,0,57.31647,-57.31647,305.8372,72.81824,0.19751,148.9957,0,81,267.7696
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,59.62471,59.62471,81,0,22.761,59.62471,0,0,0,0,0,0,0,21.37529,20.30653,120.3391,210.4531,20.30653,0,20.30653,325.1017,77.405,0.1976083,65.58717,0,81,210.4531
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,17.2701,17.2701,81,0,22.761,17.2701,0,0,0,0,0,0,0,63.7299,60.54341,100.0325,228.729,60.54341,0,60.54341,382.5382,91.08034,0.197859,18.99711,0,81,228.729
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.22745,11.22745,0,0,0,11.22745,0,0,1.776357E-15,0,0,11.81837,11.22745,0,0,39.48911,283.218,0,11.81837,-11.81837,370.0805,88.11423,0.197859,12.35019,0,0,283.218
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.29721,43.29721,0,0,0,43.29721,0,0,7.105427E-15,0,0,45.57601,43.29721,0,0,52.62063,271.3997,0,45.57601,-45.57601,322.0392,76.67584,0.197859,47.62693,0,0,271.3997
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,102.5503,102.5503,81,0,22.761,102.5503,0,0,0,0,0,22.68452,21.55029,0,0,103.2606,225.8237,0,22.68452,-22.68452,298.1276,70.98262,0.197859,112.8053,0,81,225.8237
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.19824,44.19824,81,0,22.761,44.19824,0,0,0,0,0,0,0,36.80176,34.96167,128.4657,203.1391,34.96167,0,34.96167,331.2952,78.87965,0.1980269,48.61806,0,81,203.1391
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.00567,30.00567,81,0,22.761,30.00567,0,0,0,0,0,0,0,50.99433,48.44461,93.50399,234.6046,48.44461,0,48.44461,377.2538,89.82214,0.1982585,33.00624,0,81,234.6046
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,53.80738,53.80738,0,0,0,53.80738,0,0,0,0,0,56.63935,53.80738,0,0,45.05938,278.2048,0,56.63935,-56.63935,317.5507,75.60715,0.1982585,59.18812,0,0,278.2048
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,88.87871,88.87871,81,0,22.761,88.87871,0,0,0,0,0,8.293373,7.878705,0,0,107.992,221.5654,0,8.293373,-8.293373,308.8087,73.52573,0.1982585,97.76658,0,81,221.5654
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.2068,213.2721,68.7,0,68.7,373.9832,89.04344,0.1983079,0,0,81,213.2721
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,31.16069,31.16069,0,0,0,31.16069,53.2187,0,0,0,16.58332,32.80073,31.16069,0,0,48.50685,275.1021,0,16.21741,-16.21741,356.8885,84.9733,0.1983079,34.27676,13.26665,0,291.6854
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,118.937,118.937,81,0,22.761,118.937,40.74895,0,0,0,48.4656,39.93373,37.93704,0,0,66.52619,258.8846,8.531874,0,8.531874,364.9826,86.90044,0.1983365,130.8307,38.77248,81,307.3503
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,68.81043,68.81043,44.89781,0,13.62715,68.81043,120.8618,0,0,0,83.1655,25.17118,23.91262,0,0,57.99432,266.5633,57.99432,0,57.99432,420.0009,100,0.1981145,75.69147,66.53239,81,349.7288
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,141.578,141.578,72.87804,0,20.70614,141.578,72.14219,29.8217,0,6.035837,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,155.7358,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,138.9822,138.9822,70.28223,0,20.0494,138.9822,71.1236,26.53338,0,3.180456,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,152.8805,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,61.53919,61.53919,0,0,0,61.53919,184.92,49.02015,0,0,113.7982,64.77809,61.53919,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,67.69311,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,25.47076,25.47076,0,0,0,25.47076,397.5701,74.4528,0,0,101.2641,26.81133,25.47076,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,28.01784,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,102.4354,102.4354,40.7426,0,12.57588,102.4354,63.39585,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,112.679,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.484264,8.484264,0,0,0,8.484264,608.4128,42.68855,0,0,51.61936,8.930805,8.484264,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,9.332691,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,69.57339,69.57339,34.97052,0,11.11554,69.57339,52.35345,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1981145,76.53073,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,12.82312,12.82312,0,0,0,12.82312,79.19434,0,0,0,10.15519,13.49802,12.82312,0,0,0,318.7582,0,3.342837,-3.342837,416.4772,99.16103,0.1981145,14.10543,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,25.85769,25.85769,0,0,0,25.85769,12.18792,0,0,0,3.151513,27.21862,25.85769,0,0,3.714263,315.4154,0,24.0671,-24.0671,391.1082,93.12082,0.1981145,28.44345,2.521211,0,318.5669
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,42.59018,42.59018,0,0,0,42.59018,0,0,7.105427E-15,0,0,44.83177,42.59018,0,0,30.45549,291.3483,0,44.83177,-44.83177,343.8514,81.86922,0.1981145,46.8492,0,0,291.3483
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,25.35502,25.35502,0,0,0,25.35502,0,0,3.552714E-15,0,0,26.68949,25.35502,0,0,80.26857,246.5165,0,26.68949,-26.68949,315.7182,75.17085,0.1981145,27.89052,0,0,246.5165
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.9236,219.827,0,0,0,315.7182,75.17085,0.1981145,0,0,0,219.827
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.9236,219.827,0,0,0,315.7182,75.17085,0.1981145,0,0,0,219.827
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,63.14711,63.14711,81,0,22.761,63.14711,0,0,0,0,0,0,0,17.85289,16.96024,109.9236,219.827,16.96024,0,16.96024,331.8081,79.00177,0.198195,69.46182,0,81,219.827
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,63.21936,63.21936,81,0,22.761,63.21936,0,0,0,0,0,0,0,17.78064,16.89161,92.96332,235.0912,16.89161,0,16.89161,347.8329,82.81718,0.1982749,69.54129,0,81,235.0912
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.07171,250.2937,0,0,0,347.8329,82.81718,0.1982749,0,0,0,250.2937
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,45.62527,45.62527,0,0,0,45.62527,0,0,0,0,0,48.0266,45.62527,0,0,76.07171,250.2937,0,48.0266,-48.0266,297.2084,70.76376,0.1982749,50.18779,0,0,250.2937
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,71.93667,71.93667,81,0,22.761,71.93667,0,0,0,0,0,0,0,9.063333,8.610166,129.4346,202.2671,8.610166,0,8.610166,305.3767,72.7086,0.1983156,79.13033,0,81,202.2671
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,27.44012,27.44012,81,0,22.761,27.44012,0,0,0,0,0,0,0,53.55988,50.88189,120.8244,210.0162,50.88189,0,50.88189,353.6475,84.20162,0.1985555,30.18413,0,81,210.0162
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,100.1029,100.1029,81,0,22.761,100.1029,0,0,0,0,0,20.1083,19.10288,0,0,69.94254,255.8099,0,20.1083,-20.1083,332.4515,79.15497,0.1985555,110.1132,0,81,255.8099
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,110.5748,110.5748,81,0,22.761,110.5748,0,0,0,0,0,31.13132,29.57475,0,0,92.28509,235.7016,0,31.13132,-31.13132,299.6362,71.34181,0.1985555,121.6322,0,81,235.7016
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,90.13379,90.13379,81,0,22.761,90.13379,9.444369,8.881784E-15,0,0,8.512568,9.614512,9.133786,0,0,126.8755,204.5703,0,1.101944,-1.101944,298.4747,71.06525,0.1985555,99.14716,6.810054,81,213.0829
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,87.73078,87.73078,81,0,22.761,87.73078,38.35681,0,0,0,33.65073,7.085032,6.73078,0,0,128.0998,203.4684,26.56569,0,26.56569,323.6771,77.06582,0.1986432,96.50386,26.92058,81,237.1191
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,75.96304,75.96304,81,0,22.761,75.96304,51.30356,0,0,0,38.97174,0,0,5.036959,4.785111,101.5341,227.3775,43.75686,0,43.75686,365.1885,86.94947,0.198794,83.55934,31.17739,81,266.3492
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,48.62795,48.62795,0,0,0,48.62795,174.8774,0,0,0,85.0393,51.18732,48.62795,0,0,57.77728,266.7587,33.85198,0,33.85198,397.3033,94.59583,0.1984706,53.49075,68.03144,0,351.798
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,100.9338,100.9338,67.69891,0,19.39582,100.9338,58.36437,0,0,0,58.90935,34.98405,33.23484,0,0,23.9253,297.2255,23.9253,0,23.9253,420.0009,100,0.1985493,111.0271,47.12748,81,356.1348
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,44.23405,44.23405,0,0,0,44.23405,182.9652,34.37077,0,0,80.93293,46.56216,44.23405,0,0,0,318.7582,0,0,0,420.0009,100,0.1985493,48.65746,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,106.1796,106.1796,37.47963,0,11.75035,106.1796,87.78645,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985493,116.7976,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,73.03566,73.03566,20.25,0,7.39125,73.03566,79.61587,2.584121,0,0,58.14797,55.56385,52.78566,0,0,0,318.7582,0,0,0,420.0009,100,0.1985493,80.33923,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,59.79869,59.79869,0,0,0,59.79869,58.34735,0,7.105427E-15,0,34.89095,62.94599,59.79869,0,0,0,318.7582,0,28.05504,-28.05504,390.4282,92.95892,0.1985493,65.77856,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.9401,8.9401,0,0,0,8.9401,332.5965,0,0,0,29.73446,9.410631,8.9401,0,0,31.17227,290.7032,20.32383,0,20.32383,409.7091,97.54959,0.1983558,9.834109,23.78757,0,320.4377
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,27.56507,27.56507,0,0,0,27.56507,62.69299,0,3.552714E-15,0,17.28136,29.01586,27.56507,0,0,10.84844,308.9946,0,11.7345,-11.7345,397.3399,94.60454,0.1983558,30.32157,13.82509,0,326.276
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,23.88676,297.2601,5.999705,0,5.999705,403.0317,95.95973,0.1982988,0,4.799764,0,303.2598
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,130.3247,130.3247,81,0,22.761,130.3247,0,0,0,0,0,51.92076,49.32472,0,0,17.88706,302.6599,0,51.92076,-51.92076,348.3024,82.92898,0.1982988,143.3572,0,81,302.6599
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,101.1428,101.1428,81,0,22.761,101.1428,0,0,0,0,0,21.20291,20.14277,0,0,75.57679,250.7391,0,21.20291,-21.20291,325.9526,77.6076,0.1982988,111.257,0,81,250.7391
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,17.66167,17.66167,81,0,22.761,17.66167,0,0,0,0,0,0,0,63.33833,60.17141,99.13558,229.5362,60.17141,0,60.17141,383.0362,91.19891,0.1985448,19.42784,0,81,229.5362
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.96417,283.6905,0,0,0,383.0362,91.19891,0.1985448,0,0,0,283.6905
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,47.87358,47.87358,0,0,0,47.87358,0,0,7.105427E-15,0,0,50.39324,47.87358,0,0,38.96417,283.6905,0,50.39324,-50.39324,329.9171,78.55152,0.1985448,52.66094,0,0,283.6905
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,62.39827,62.39827,0,0,0,62.39827,0,0,0,0,0,65.68239,62.39827,0,0,94.95666,233.2972,0,65.68239,-65.68239,260.6817,62.06696,0.1985448,68.63809,0,0,233.2972
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,68.5304,68.5304,81,0,22.761,68.5304,0,0,0,0,0,0,0,12.4696,11.84612,167.9371,167.6148,11.84612,0,11.84612,271.92,64.74271,0.1985999,75.38344,0,81,167.6148
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,37.48557,37.48557,81,0,22.761,37.48557,0,0,0,0,0,0,0,43.51443,41.33871,156.091,178.2764,41.33871,0,41.33871,311.1373,74.08015,0.1987917,41.23413,0,81,178.2764
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,21.16039,21.16039,81,0,22.761,21.16039,0,0,0,0,0,0,0,59.83961,56.84763,114.7523,215.4812,56.84763,0,56.84763,365.0677,86.9207,0.1990542,23.27642,0,81,215.4812
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.90463,266.6441,0,0,0,365.0677,86.9207,0.1990542,0,0,0,266.6441
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.90463,266.6441,0,0,0,365.0677,86.9207,0.1990542,0,0,0,266.6441
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06974798,0.06974798,0,0,0,0.06974798,0,0,1.387779E-17,0,0,0.07341893,0.06974798,0,0,57.90463,266.6441,0,0.07341893,-0.07341893,364.9903,86.90228,0.1990542,0.07672278,0,0,266.6441
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,44.6442,44.6442,0,0,0,44.6442,53.13671,0,0,0,23.72246,46.99389,44.6442,0,0,57.98621,266.5706,0,23.27144,-23.27144,340.4601,81.06175,0.1990542,49.10862,18.97796,0,290.2931
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,29.07368,29.07368,0,0,0,29.07368,176.322,0,0,0,51.26329,30.60388,29.07368,0,0,83.84336,243.2992,20.65942,0,20.65942,360.0593,85.72823,0.1988588,31.98105,41.01063,0,294.5625
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,16.38648,0,0,79.57042,0,0,0,0,63.18394,261.8927,63.18394,0,63.18394,420.0009,100,0.1982637,0,63.65633,0,341.4631
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,81.9391,81.9391,20.25,0,7.39125,81.9391,97.4118,14.88246,0,0,79.81836,64.93589,61.6891,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,90.13301,63.85469,81,398.5766
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,69.83163,69.83163,20.25,0,7.39125,69.83163,131.2155,39.43874,0,0,91.62993,52.19119,49.58163,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,76.8148,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,95.39394,95.39394,26.69394,0,9.021568,95.39394,133.3989,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,104.9333,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,48.90813,48.90813,0,0,0,48.90813,242.79,67.26179,0,0,118.744,51.48224,48.90813,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,53.79894,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,22.52168,22.52168,0,0,0,22.52168,330.4596,50.71802,0,0,74.42506,23.70704,22.52168,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,24.77385,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,82.84267,82.84267,30.6389,0,10.01964,82.84267,66.33217,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,91.12695,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,23.68045,23.68045,0,0,0,23.68045,121.462,3.835949,0,0,28.76274,24.92679,23.68045,0,0,0,318.7582,0,0,0,420.0009,100,0.1982637,26.0485,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,22.25389,22.25389,0,0,0,22.25389,30.97168,0,3.552714E-15,0,6.892404,23.42515,22.25389,0,0,0,318.7582,0,16.53275,-16.53275,402.5738,95.85072,0.1982637,24.47928,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.36972,302.2255,0,0,0,402.5738,95.85072,0.1982637,0,0,0,302.2255
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,34.97744,34.97744,0,0,0,34.97744,0,0,0,0,0,36.81836,34.97744,0,0,18.36972,302.2255,0,36.81836,-36.81836,363.7638,86.61026,0.1982637,38.47519,0,0,302.2255
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,48.30292,48.30292,0,0,0,48.30292,0,0,0,0,0,50.84518,48.30292,0,0,59.27901,265.4071,0,50.84518,-50.84518,310.1683,73.84945,0.1982637,53.13321,0,0,265.4071
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,106.3868,106.3868,81,0,22.761,106.3868,0,0,0,0,0,26.72292,25.38677,0,0,115.7737,214.5619,0,26.72292,-26.72292,281.9999,67.14269,0.1982637,117.0254,0,81,214.5619
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,19.56124,19.56124,81,0,22.761,19.56124,0,0,0,0,0,0,0,61.43876,58.36682,145.4658,187.839,58.36682,0,58.36682,337.3715,80.32639,0.1985237,21.51737,0,81,187.839
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.09896,240.3692,0,0,0,337.3715,80.32639,0.1985237,0,0,0,240.3692
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,56.53618,56.53618,0,0,0,56.53618,0,0,0,0,0,59.51177,56.53618,0,0,87.09896,240.3692,0,59.51177,-59.51177,274.6406,65.39049,0.1985237,62.1898,0,0,240.3692
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.2231,180.8574,0,0,0,274.6406,65.39049,0.1985237,0,0,0,180.8574
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,94.09075,94.09075,81,0,22.761,94.09075,0,0,0,0,0,13.77974,13.09075,0,0,153.2231,180.8574,0,13.77974,-13.77974,260.1155,61.93213,0.1985237,103.4998,0,81,180.8574
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.92981,41.92981,81,0,22.761,41.92981,0,0,0,0,0,0,0,39.07019,37.11668,168.534,167.0777,37.11668,0,37.11668,295.3275,70.31592,0.1986942,46.12279,0,81,167.0777
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,20.16374,20.16374,81,0,22.761,20.16374,0,0,0,0,0,0,0,60.83626,57.79445,131.4173,200.4827,57.79445,0,57.79445,350.1561,83.37033,0.1989573,22.18011,0,81,200.4827
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,94.49391,94.49391,81,0,22.761,94.49391,0,0,0,0,0,14.20412,13.49391,0,0,73.62284,252.4977,0,14.20412,-14.20412,335.1836,79.80547,0.1989573,103.9433,0,81,252.4977
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,24.55863,24.55863,81,0,22.761,24.55863,31.52145,0,0,0,7.741237,0,0,56.44137,53.6193,89.40519,238.2935,61.36053,0,61.36053,393.3954,93.66537,0.1991856,27.0145,6.192989,81,246.0348
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,130.714,130.714,81,0,22.761,130.714,21.54857,0,0,0,28.16701,52.33054,49.71401,0,0,28.04465,293.518,0,24.16354,-24.16354,367.9247,87.60095,0.1991856,143.7854,22.5336,81,321.685
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,20.68116,20.68116,0,0,0,20.68116,275.1046,0,0,0,56.89483,21.76965,20.68116,0,0,54.89303,269.3545,35.12519,0,35.12519,401.2474,95.53491,0.1988581,22.74928,45.51587,0,326.2493
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,65.49573,65.49573,31.62239,0,10.26847,65.49573,84.62228,0,0,0,55.42398,35.65614,33.87333,0,0,19.76784,300.9672,19.76784,0,19.76784,420.0009,100,0.1988237,72.0453,44.33918,81,356.3911
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,106.8756,106.8756,63.72333,0,18.39,106.8756,42.50124,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,117.5632,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,39.32588,39.32588,0,0,0,39.32588,165.7392,23.78272,0,0,65.17839,41.39566,39.32588,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,43.25847,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,23.227,23.227,0,0,0,23.227,311.5067,47.90419,0,0,72.35365,24.44947,23.227,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,25.5497,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,120.3865,120.3865,51.68649,0,15.34468,120.3865,85.11706,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,132.4251,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,93.47906,93.47906,24.77906,0,8.537102,93.47906,91.05501,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,102.827,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,77.2472,77.2472,24.14548,0,8.376806,77.2472,72.36062,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,84.97192,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,87.14706,87.14706,57.4333,0,16.79862,87.14706,35.89065,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1988237,95.86177,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,130.5016,130.5016,81,0,22.761,130.5016,3.714591,0,0,0,4.847601,52.10698,49.50163,0,0,0,318.7582,0,47.25938,-47.25938,370.1851,88.13913,0.1988237,143.5518,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,77.91048,77.91048,81,0,22.761,77.91048,0,0,0,0,0,0,0,3.089518,2.935042,52.51042,271.4988,2.935042,0,2.935042,372.9695,88.80209,0.198837,85.70153,0,81,271.4988
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,18.9533,18.9533,0,0,0,18.9533,0,0,3.552714E-15,0,0,19.95085,18.9533,0,0,49.57537,274.1404,0,19.95085,-19.95085,351.9395,83.79494,0.198837,20.84863,0,0,274.1404
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,83.0009,83.0009,81,0,22.761,83.0009,0,0,0,0,0,2.106212,2.000901,0,0,71.74298,254.1895,0,2.106212,-2.106212,349.7193,83.26634,0.198837,91.30099,0,81,254.1895
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,42.73407,42.73407,0,0,0,42.73407,0,0,7.105427E-15,0,0,44.98323,42.73407,0,0,74.08321,252.0833,0,44.98323,-44.98323,302.3029,71.97672,0.198837,47.00747,0,0,252.0833
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,109.5953,109.5953,81,0,22.761,109.5953,0,0,0,0,0,30.10028,28.59527,0,0,124.0646,207.1001,0,30.10028,-30.10028,270.5744,64.42234,0.198837,120.5548,0,81,207.1001
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,45.07587,45.07587,81,0,22.761,45.07587,0,0,0,0,0,0,0,35.92413,34.12793,157.5093,176.9998,34.12793,0,34.12793,302.951,72.13103,0.1989917,49.58345,0,81,176.9998
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,25.25683,25.25683,81,0,22.761,25.25683,0,0,0,0,0,0,0,55.74317,52.95601,123.3814,207.715,52.95601,0,52.95601,353.1895,84.09255,0.1992308,27.78251,0,81,207.715
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,57.78236,57.78236,0,0,0,57.78236,0,0,7.105427E-15,0,0,60.82354,57.78236,0,0,70.4254,255.3754,0,60.82354,-60.82354,289.0758,68.82743,0.1992308,63.5606,0,0,255.3754
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0071,194.5518,0,0,0,289.0758,68.82743,0.1992308,0,0,0,194.5518
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0071,194.5518,0,0,0,289.0758,68.82743,0.1992308,0,0,0,194.5518
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,98.66497,98.66497,81,0,22.761,98.66497,0,0,0,0,0,18.59471,17.66497,0,0,138.0071,194.5518,0,18.59471,-18.59471,269.4753,64.16064,0.1992308,108.5315,0,81,194.5518
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,46.92465,46.92465,81,0,22.761,46.92465,0,0,0,0,0,0,0,34.07535,32.37158,158.6679,175.9571,32.37158,0,32.37158,300.1856,71.47263,0.1993763,51.61712,0,81,175.9571
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,95.45748,95.45748,81,0,22.761,95.45748,16.03826,0,0,0,15.30972,15.2184,14.45748,0,0,126.2963,205.0915,0.09132156,0,0.09132156,300.2723,71.49326,0.1993766,105.0032,12.24778,81,220.4013
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.623166,5.623166,77.93896,0,21.98656,5.623166,813.6547,0,0,0,45.75315,0,0,72.31579,68.7,126.205,205.1737,114.4532,0,114.4532,408.8521,97.34554,0.1990712,6.185483,36.60252,81,250.9269
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,115.6916,115.6916,54.65985,0,16.09694,115.6916,65.68826,1.776357E-15,0,0,75.99582,64.24398,61.03178,0,0,11.75184,308.1816,11.75184,0,11.75184,420.0009,100,0.1990627,127.2608,60.79666,81,384.1774
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,34.9105,34.9105,0,0,0,34.9105,252.4704,51.39078,0,0,88.13867,36.74789,34.9105,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,38.40155,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,127.2664,127.2664,58.56642,0,17.0853,127.2664,92.14564,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,139.9931,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,93.51965,93.51965,24.81965,0,8.547373,93.51965,126.1589,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,102.8716,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,58.19722,58.19722,0,0,0,58.19722,206.4801,58.90546,0,0,120.1657,61.26024,58.19722,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,64.01694,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,85.9556,85.9556,20.25,0,7.39125,85.9556,111.9733,27.08354,0,0,96.24733,69.16379,65.7056,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,94.55116,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,68.85065,68.85065,20.25,0,7.39125,68.85065,89.51181,10.47088,0,0,61.62946,51.15858,48.60065,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,75.73571,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,59.91669,59.91669,0,0,0,59.91669,104.4986,7.105427E-15,0,0,62.61211,63.0702,59.91669,0,0,0,318.7582,0,0.4580915,-0.4580915,419.518,99.88503,0.1990627,65.90836,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,141.1019,141.1019,81,0,22.761,141.1019,18.67918,0,0,5.512052,26.35668,63.26512,60.10186,0,0,0.5089906,318.3001,0,36.90845,-36.90845,380.613,90.62197,0.1990627,155.2121,21.08534,81,344.6568
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,73.42374,73.42374,81,0,22.761,73.42374,6.022276,0,0,0,4.421781,0,0,7.576261,7.197447,41.51838,281.3917,11.61923,0,11.61923,391.636,93.24648,0.1991088,80.76611,3.537425,81,285.8135
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.89915,291.849,0,0,0,391.636,93.24648,0.1991088,0,0,0,291.849
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,73.28587,73.28587,81,0,22.761,73.28587,0,0,0,0,0,0,0,7.714136,7.328429,29.89915,291.849,7.328429,0,7.328429,398.5884,94.9018,0.1991415,80.61445,0,81,291.849
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,68.4109,68.4109,81,0,22.761,68.4109,0,0,0,0,0,0,0,12.5891,11.95964,22.57072,298.4446,11.95964,0,11.95964,409.9343,97.60321,0.199195,75.25199,0,81,298.4446
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,118.8678,118.8678,81,0,22.761,118.8678,0,0,0,0,0,39.86084,37.8678,0,0,10.61108,309.2083,0,39.86084,-39.86084,367.9173,87.59917,0.199195,130.7546,0,81,309.2083
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,43.92536,43.92536,0,0,0,43.92536,0,0,7.105427E-15,0,0,46.23722,43.92536,0,0,54.9009,269.3474,0,46.23722,-46.23722,319.179,75.99484,0.199195,48.31789,0,0,269.3474
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,73.70586,73.70586,81,0,22.761,73.70586,0,0,0,0,0,0,0,7.294145,6.929438,106.2756,223.1102,6.929438,0,6.929438,325.7528,77.56004,0.1992259,81.07644,0,81,223.1102
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,37.2907,37.2907,81,0,22.761,37.2907,0,0,0,0,0,0,0,43.7093,41.52383,99.34615,229.3467,41.52383,0,41.52383,365.1458,86.93929,0.1994108,41.01977,0,81,229.3467
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.06485,32.06485,0,0,0,32.06485,0,0,7.105427E-15,0,0,33.75248,32.06485,0,0,57.82232,266.7181,0,33.75248,-33.75248,329.5675,78.46831,0.1994108,35.27134,0,0,266.7181
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,99.48146,99.48146,81,0,22.761,99.48146,0,0,0,0,0,19.45417,18.48146,0,0,95.32507,232.9657,0,19.45417,-19.45417,309.061,73.58582,0.1994108,109.4296,0,81,232.9657
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.44786,13.44786,81,0,22.761,13.44786,0,1.421085E-14,0,0,0,0,0,67.55214,64.17453,116.9408,213.5115,64.17453,0,64.17453,369.9424,88.08134,0.1996074,14.79265,0,81,213.5115
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,174.3501,149.7,81,0,22.761,149.7,0,0,24.65014,42.08516,0,72.31579,68.7,0,0,52.76628,271.2686,0,72.31579,-72.31579,293.7148,69.93196,0.1996074,191.7852,0,81,271.2686
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,46.82976,46.82976,81,0,22.761,46.82976,0,0,0,0,0,0,0,34.17024,32.46173,133.1172,198.9528,32.46173,0,32.46173,324.5107,77.2643,0.1997508,51.51274,0,81,198.9528
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,41.41208,41.41208,81,0,22.761,41.41208,33.84822,0,0,0,14.01725,0,0,39.58792,37.60853,100.6554,228.1683,51.62578,0,51.62578,373.4872,88.92535,0.1999594,45.55328,11.2138,81,242.1856
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,173.1328,149.7,81,0,22.761,149.7,19.8699,0,23.43282,40.74611,29.74524,72.31579,68.7,0,0,49.02966,274.6315,0,42.57055,-42.57055,328.6139,78.24126,0.1999594,190.4461,23.79619,81,304.3768
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.46172,10.46172,70.16708,0,20.02027,10.46172,378.6202,0,0,0,39.61017,0,0,59.70536,56.72009,96.33026,232.061,96.33026,0,96.33026,420.0009,100,0.1997212,11.50789,31.68814,81,271.6712
