Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,82.96342,82.96342,20.25,0,7.39125,82.96342,89.09869,7.905198,0,0,73.91933,66.01413,62.71342,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,91.25977,59.13546,81,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,100.6045,100.6045,31.90451,0,10.33984,100.6045,103.6753,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,110.665,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,71.76723,71.76723,20.25,0,7.39125,71.76723,133.9764,41.92247,0,0,96.15113,54.22866,51.51723,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,78.94395,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,46.35735,46.35735,0,0,0,46.35735,224.8537,55.43901,0,0,104.2362,48.79721,46.35735,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,50.99308,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,62.61046,62.61046,20.25,0,7.39125,62.61046,111.0075,24.91233,0,0,69.50228,44.58995,42.36046,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,68.87151,55.60183,81,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,56.56187,56.56187,0,0,0,56.56187,114.493,5.220592,0,0,64.7594,59.53881,56.56187,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,62.21806,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997212,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,99.72532,99.72532,81,0,22.761,99.72532,17.07508,0,0,0,17.02818,19.71087,18.72532,0,0,0,318.7582,0,2.682682,-2.682682,417.173,99.32671,0.1997212,109.6979,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,90.22904,90.22904,81,0,22.761,90.22904,6.009054,5.329071E-15,0,0,5.421912,9.714785,9.229046,0,0,2.980757,316.0755,0,4.292873,-4.292873,412.6479,98.24932,0.1997212,99.25195,4.337529,81,321.4975
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,99.35298,99.35298,81,0,22.761,99.35298,0,0,0,0,0,19.31893,18.35298,0,0,7.750617,311.7827,0,19.31893,-19.31893,392.284,93.40077,0.1997212,109.2883,0,81,311.7827
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,71.44465,71.44465,81,0,22.761,71.44465,0,0,0,0,0,0,0,9.555354,9.077587,29.21609,292.4637,9.077587,0,9.077587,400.8958,95.45119,0.1997609,78.58911,0,81,292.4637
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13851,300.6336,0,0,0,400.8958,95.45119,0.1997609,0,0,0,300.6336
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,71.71898,71.71898,81,0,22.761,71.71898,0,0,0,0,0,0,0,9.281025,8.816974,20.13851,300.6336,8.816974,0,8.816974,409.2603,97.44273,0.1997995,78.89087,0,81,300.6336
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,39.46989,39.46989,0,0,0,39.46989,0,0,0,0,0,41.54725,39.46989,0,0,11.32153,308.5688,0,41.54725,-41.54725,365.4656,87.01546,0.1997995,43.41687,0,0,308.5688
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,61.23983,61.23983,0,0,0,61.23983,0,0,7.105427E-15,0,0,64.46298,61.23983,0,0,57.48514,267.0216,0,64.46298,-64.46298,297.5157,70.83693,0.1997995,67.36382,0,0,267.0216
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,90.76334,90.76334,81,0,22.761,90.76334,0,0,0,0,0,10.2772,9.763337,0,0,129.1107,202.5586,0,10.2772,-10.2772,286.6826,68.25762,0.1997995,99.83967,0,81,202.5586
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,95.74138,95.74138,81,0,22.761,95.74138,0,0,0,0,0,15.51724,14.74138,0,0,140.5298,192.2814,0,15.51724,-15.51724,270.326,64.3632,0.1997995,105.3155,0,81,192.2814
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,96.83054,96.83054,81,0,22.761,96.83054,0,0,0,0,0,16.66373,15.83055,0,0,157.7712,176.7642,0,16.66373,-16.66373,252.7608,60.18103,0.1997995,106.5136,0,81,176.7642
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,54.05027,54.05027,81,0,22.761,54.05027,0,0,0,0,0,0,0,26.94973,25.60224,176.2864,160.1004,25.60224,0,25.60224,277.0493,65.96398,0.1999114,59.4553,0,81,160.1004
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.27717,25.27717,81,0,22.761,25.27717,0,0,0,0,0,0,0,55.72283,52.93669,150.6842,183.1425,52.93669,0,52.93669,327.2694,77.92113,0.2001418,27.80489,0,81,183.1425
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,101.0158,101.0158,81,0,22.761,101.0158,0,0,0,0,0,21.06924,20.01578,0,0,97.74749,230.7855,0,21.06924,-21.06924,305.0605,72.63331,0.2001418,111.1174,0,81,230.7855
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,20.92657,20.92657,81,0,22.761,20.92657,69.52385,0,0,0,14.54895,0,0,60.07343,57.06976,121.1578,209.7162,71.61871,0,71.61871,373.004,88.8103,0.2002659,23.01922,11.63916,81,224.2652
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,13.70032,13.70032,0,0,0,13.70032,314.8857,0,0,0,43.14034,14.42139,13.70032,0,0,49.53904,274.1731,28.71895,0,28.71895,400.2492,95.29723,0.2000062,15.07035,34.51227,0,317.3134
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,54.64677,0,0,75.46686,0,0,0,0,20.82009,300.0201,20.82009,0,20.82009,420.0009,100,0.1998184,0,60.37349,0,375.487
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,41.50502,41.50502,0,0,0,41.50502,187.4658,34.1182,0,0,77.8077,43.6895,41.50502,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,45.65552,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,42.20208,42.20208,0,0,0,42.20208,300.4141,82.35775,0,0,126.781,44.42324,42.20208,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,46.42228,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,59.87901,59.87901,0,0,0,59.87901,207.9148,61.46678,0,0,124.4973,63.03054,59.87901,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,65.86691,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,115.3386,115.3386,46.63856,0,14.06756,115.3386,62.79263,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,126.8724,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,71.73934,71.73934,33.93963,0,10.85473,71.73934,55.46353,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1998184,78.91328,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,126.9376,126.9376,81,0,22.761,126.9376,12.84524,0,0,0,16.30544,48.35541,45.93764,0,0,0,318.7582,0,32.04996,-32.04996,386.2172,91.95629,0.1998184,139.6314,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,55.13948,55.13948,0,0,0,55.13948,9.672446,0,7.105427E-15,0,5.333337,58.04156,55.13948,0,0,35.61107,286.7083,0,52.70823,-52.70823,330.6579,78.72791,0.1998184,60.65343,4.26667,0,292.0416
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,94.97762,94.97762,81,0,22.761,94.97762,0,0,0,0,0,14.71328,13.97761,0,0,94.17577,234,0,14.71328,-14.71328,315.1487,75.03526,0.1998184,104.4754,0,81,234
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,67.30466,67.30466,81,0,22.761,67.30466,0,0,0,0,0,0,0,13.69534,13.01057,110.5239,219.2868,13.01057,0,13.01057,327.4916,77.97404,0.1998747,74.03513,0,81,219.2868
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.583925,2.583925,74.89971,0,21.21763,2.583925,0,0,0,0,0,0,0,72.31579,68.7,97.51328,230.9963,68.7,0,68.7,392.6662,93.49175,0.199948,2.842318,0,81,230.9963
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,83.29959,83.29959,81,0,22.761,83.29959,0,0,0,0,0,2.420619,2.299588,0,0,28.81328,292.8263,0,2.420619,-2.420619,390.1146,92.88425,0.199948,91.62955,0,81,292.8263
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,59.7845,59.7845,0,0,0,59.7845,0,0,7.105427E-15,0,0,62.93106,59.7845,0,0,31.50286,290.4056,0,62.93106,-62.93106,323.7794,77.09019,0.199948,65.76295,0,0,290.4056
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.4263,227.4746,0,0,0,323.7794,77.09019,0.199948,0,0,0,227.4746
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.4263,227.4746,0,0,0,323.7794,77.09019,0.199948,0,0,0,227.4746
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,58.45326,58.45326,0,0,0,58.45326,0,0,7.105427E-15,0,0,61.52974,58.45326,0,0,101.4263,227.4746,0,61.52974,-61.52974,258.9214,61.64783,0.199948,64.29858,0,0,227.4746
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,24.75285,24.75285,0,0,0,24.75285,0,0,0,0,0,26.05563,24.75285,0,0,169.7926,165.9449,0,26.05563,-26.05563,231.4563,55.10854,0.199948,27.22814,0,0,165.9449
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,16.52832,16.52832,0,0,0,16.52832,0,0,3.552714E-15,0,0,17.39823,16.52832,0,0,198.7433,139.8892,0,17.39823,-17.39823,213.117,50.74204,0.199948,18.18115,0,0,139.8892
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.01045,13.01045,0,0,0,13.01045,0,0,1.776357E-15,0,0,13.69521,13.01045,0,0,218.0747,122.491,0,13.69521,-13.69521,198.681,47.3049,0.199948,14.3115,0,0,122.491
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.2916,108.7958,0,0,0,198.681,47.3049,0.199948,0,0,0,108.7958
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,33.82188,33.82188,0,0,0,33.82188,58.3502,0,0,0,19.73513,35.60197,33.82188,0,0,233.2916,108.7958,0,15.86684,-15.86684,181.9559,43.32274,0.199948,37.20406,15.78811,0,128.5309
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,59.99668,59.99668,0,0,0,59.99668,63.9468,0,0,0,38.36596,63.1544,59.99668,0,0,250.9214,92.92893,0,24.78844,-24.78844,155.8266,37.10149,0.199948,65.99635,30.69277,0,131.2949
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,118.2275,118.2275,81,0,22.761,118.2275,66.01133,0,0,0,78.04357,39.18688,37.22754,0,0,278.4641,68.14049,38.85669,0,38.85669,192.6892,45.8783,0.1999964,130.0503,62.43486,81,146.1841
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,23.17535,23.17535,81,0,22.761,23.17535,346.5017,0,0,0,80.30299,0,0,57.82465,54.93342,239.6075,103.1115,135.2364,0,135.2364,320.9858,76.42503,0.1995519,25.49289,64.24239,81,183.4145
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,82.4538,82.4538,81,0,22.761,82.4538,123.8329,0,0,0,102.105,1.530317,1.453801,0,0,104.371,224.8243,100.5746,0,100.5746,416.3993,99.14248,0.199419,90.69918,81.68397,81,326.9292
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,15.68612,15.68612,0,0,0,15.68612,616.2908,76.36401,0,0,96.67212,16.51171,15.68612,0,0,3.796403,315.3415,3.796403,0,3.796403,420.0009,100,0.1993854,17.25473,77.33769,0,412.0136
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993854,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.762746,5.762746,0,0,0,5.762746,1651.262,89.09197,0,0,95.15802,6.066049,5.762746,0,0,0,318.7582,0,0,0,420.0009,100,0.1993854,6.339021,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,108.1461,108.1461,55.05256,0,16.1963,108.1461,51.67819,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1993854,118.9607,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.677338,0.677338,0,0,0,0.677338,3891.019,25.64236,0,0,26.35535,0.7129874,0.677338,0,0,0,318.7582,0,0,0,420.0009,100,0.1993854,0.7450718,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,131.8536,131.8536,81,0,22.761,131.8536,12.40923,0,0,0,16.36202,53.53011,50.85361,0,0,0,318.7582,0,37.16809,-37.16809,380.8222,90.67178,0.1993854,145.039,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,116.6265,116.6265,81,0,22.761,116.6265,3.507725,0,0,0,4.090935,37.50153,35.62646,0,0,41.29788,281.5901,0,33.4106,-33.4106,345.6044,82.28659,0.1993854,128.2891,3.272748,81,285.6811
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.42077,248.1795,0,0,0,345.6044,82.28659,0.1993854,0,0,0,248.1795
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,61.33564,61.33564,0,0,0,61.33564,0,0,7.105427E-15,0,0,64.56384,61.33564,0,0,78.42077,248.1795,0,64.56384,-64.56384,277.5481,66.08275,0.1993854,67.46921,0,0,248.1795
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,63.07578,63.07578,81,0,22.761,63.07578,0,3.552714E-15,0,0,0,0,0,17.92423,17.02802,150.1584,183.6157,17.02802,0,17.02802,293.7023,69.92898,0.1994583,69.38335,0,81,183.6157
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,33.52108,33.52108,81,0,22.761,33.52108,0,0,0,0,0,0,0,47.47892,45.10498,133.1303,198.9409,45.10498,0,45.10498,336.4926,80.11713,0.1996509,36.87318,0,81,198.9409
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.02537,239.5354,0,0,0,336.4926,80.11713,0.1996509,0,0,0,239.5354
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,122.7023,122.7023,81,0,22.761,122.7023,0,0,0,0,0,43.89712,41.70227,0,0,88.02537,239.5354,0,43.89712,-43.89712,290.221,69.10011,0.1996509,134.9725,0,81,239.5354
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,25.37806,25.37806,81,0,22.761,25.37806,0,0,0,0,0,0,0,55.62194,52.84084,136.7999,195.6383,52.84084,0,52.84084,340.3503,81.03561,0.1998755,27.91586,0,81,195.6383
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,35.12336,35.12336,0,0,0,35.12336,0,0,7.105427E-15,0,0,36.97195,35.12336,0,0,83.95911,243.195,0,36.97195,-36.97195,301.3784,71.75661,0.1998755,38.63569,0,0,243.195
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,74.52676,74.52676,81,0,22.761,74.52676,0,0,0,0,0,0,0,6.473237,6.149575,125.0391,206.2231,6.149575,0,6.149575,307.2124,73.14566,0.1999015,81.97944,0,81,206.2231
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,77.10136,77.10136,81,0,22.761,77.10136,0,0,0,0,0,0,0,3.898637,3.703705,118.8895,211.7577,3.703705,0,3.703705,310.726,73.98224,0.1999172,84.8115,0,81,211.7577
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.13807,42.13807,81,0,22.761,42.13807,0,0,0,0,0,0,0,38.86193,36.91884,115.1858,215.091,36.91884,0,36.91884,345.7503,82.32133,0.2000734,46.35187,0,81,215.091
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,47.00143,47.00143,0,0,0,47.00143,0,0,7.105427E-15,0,0,49.47519,47.00143,0,0,78.26694,248.318,0,49.47519,-49.47519,293.5989,69.90436,0.2000734,51.70157,0,0,248.318
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,28.15263,28.15263,0,0,0,28.15263,85.90419,0,0,0,24.18428,29.63434,28.15263,0,0,133.2394,198.8428,0,5.450058,-5.450058,287.854,68.53653,0.2000734,30.96789,19.34743,0,223.0271
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,70.11947,70.11947,81,0,22.761,70.11947,75.978,0,0,0,53.27537,0,0,10.88053,10.33651,139.295,193.3927,63.61188,0,63.61188,348.2015,82.90496,0.2002646,77.13141,42.6203,81,246.6681
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,22.03384,22.03384,0,0,0,22.03384,376.4081,0,0,0,82.93716,23.19351,22.03384,0,0,75.68311,250.6434,59.74364,0,59.74364,404.8793,96.39965,0.1997402,24.23722,66.34972,0,333.5806
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,57.34112,57.34112,0,0,0,57.34112,166.9241,19.41762,0,0,95.71615,60.35907,57.34112,0,0,15.93946,304.4127,15.93946,0,15.93946,420.0009,100,0.1996007,63.07523,76.57292,0,400.1288
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,103.2497,103.2497,34.54972,0,11.00908,103.2497,121.5144,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,113.5747,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,79.98768,79.98768,20.25,0,7.39125,79.98768,153.1221,59.59701,0,0,122.4788,62.88177,59.73768,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,87.98644,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,60.94462,60.94462,0,0,0,60.94462,168.048,38.26397,0,0,102.4162,64.15224,60.94462,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,67.03909,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,65.79579,65.79579,20.25,0,7.39125,65.79579,120.5766,31.39138,0,0,79.33431,47.94294,45.54579,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,72.37537,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,64.56326,64.56326,34.90629,0,11.09929,64.56326,48.35236,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,71.01958,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,82.98264,82.98264,44.83687,0,13.61173,82.98264,48.38776,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1996007,91.28091,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,30.86777,30.86777,0,0,0,30.86777,55.57494,0,3.552714E-15,0,17.15474,32.49239,30.86777,0,0,0,318.7582,0,15.33764,-15.33764,403.8336,96.15065,0.1996007,33.95454,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,96.67657,96.67657,81,0,22.761,96.67657,3.40094,3.552714E-15,0,0,3.287912,16.50166,15.67657,0,0,17.04183,303.4206,0,13.21374,-13.21374,389.905,92.83434,0.1996007,106.3442,2.63033,81,306.7085
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,64.11983,64.11983,81,0,22.761,64.11983,0,0,0,0,0,0,0,16.88017,16.03616,31.72377,290.2068,16.03616,0,16.03616,405.1183,96.45654,0.1996683,70.53181,0,81,290.2068
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,78.38058,78.38058,81,0,22.761,78.38058,0,0,0,0,0,0,0,2.619418,2.488447,15.68761,304.6394,2.488447,0,2.488447,407.479,97.01862,0.1996788,86.21864,0,81,304.6394
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,84.19832,84.19832,81,0,22.761,84.19832,0,0,0,0,0,3.366652,3.19832,0,0,13.19916,306.879,0,3.366652,-3.366652,403.9303,96.17368,0.1996788,92.61815,0,81,306.879
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.067707,7.067707,0,0,0,7.067707,0,0,8.881784E-16,0,0,7.439692,7.067707,0,0,16.93988,303.5123,0,7.439692,-7.439692,396.0881,94.30651,0.1996788,7.774478,0,0,303.5123
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,17.62352,17.62352,0,0,0,17.62352,0,0,3.552714E-15,0,0,18.55107,17.62352,0,0,25.20621,296.0726,0,18.55107,-18.55107,376.5336,89.65067,0.1996788,19.38587,0,0,296.0726
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.073504,6.073504,0,0,0,6.073504,0,0,8.881784E-16,0,0,6.393162,6.073504,0,0,45.81851,277.5216,0,6.393162,-6.393162,369.7946,88.04616,0.1996788,6.680854,0,0,277.5216
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,112.9031,112.9031,81,0,22.761,112.9031,0,0,1.421085E-14,0,0,33.58225,31.90314,0,0,52.92202,271.1284,0,33.58225,-33.58225,334.3958,79.61789,0.1996788,124.1935,0,81,271.1284
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,84.2225,84.2225,81,0,22.761,84.2225,0,0,0,0,0,3.392104,3.222499,0,0,90.23563,237.5462,0,3.392104,-3.392104,330.8202,78.76656,0.1996788,92.64475,0,81,237.5462
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,22.61666,22.61666,81,0,22.761,22.61666,0,0,0,0,0,0,0,58.38334,55.46418,94.00463,234.1541,55.46418,0,55.46418,383.4381,91.29462,0.1999118,24.87832,0,81,234.1541
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,65.10046,65.10046,81,0,22.761,65.10046,0,0,0,0,0,0,0,15.89954,15.10456,38.54045,284.0718,15.10456,0,15.10456,397.7676,94.70638,0.1999751,71.6105,0,81,284.0718
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,94.27794,94.27794,81,0,22.761,94.27794,0,0,0,0,0,13.97678,13.27794,0,0,23.43589,297.6659,0,13.97678,-13.97678,383.0348,91.19858,0.1999751,103.7057,0,81,297.6659
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,20.56079,20.56079,0,0,0,20.56079,0,0,3.552714E-15,0,0,21.64294,20.56079,0,0,38.96564,283.6891,0,21.64294,-21.64294,360.2211,85.76676,0.1999751,22.61687,0,0,283.6891
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,63.01336,262.0462,23.63072,0,23.63072,382.6392,91.10439,0.1997691,0,18.90458,0,285.6769
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,46.16007,46.16007,0,0,0,46.16007,112.4625,0,0,0,51.91275,48.58955,46.16007,0,0,39.38263,283.3138,3.323201,0,3.323201,385.7919,91.85502,0.1997402,50.77607,41.5302,0,335.2266
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,49.15022,0,0,85.20966,0,0,0,0,36.05943,286.3047,36.05943,0,36.05943,420.0009,100,0.1994268,0,68.16772,0,371.5144
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,165.1381,149.7,81,0,22.761,149.7,76.47768,42.1713,15.43808,31.95189,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,181.6519,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,41.13862,41.13862,0,0,0,41.13862,241.2821,55.9563,0,0,99.26012,43.30381,41.13862,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,45.25249,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,29.39068,29.39068,0,0,0,29.39068,279.046,51.07595,0,0,82.0135,30.93756,29.39068,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,32.32975,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,70.44361,70.44361,20.25,0,7.39125,70.44361,76.40207,0.9849986,0,0,53.82038,52.83538,50.19361,0,0,0,318.7582,0,0,0,420.0009,100,0.1994268,77.48797,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,35.0273,35.0273,0,0,0,35.0273,66.52759,0,7.105427E-15,0,23.30282,36.87084,35.0273,0,0,0,318.7582,0,13.56802,-13.56802,405.6989,96.59478,0.1994268,38.53003,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.63895,5.63895,0,0,0,5.63895,69.04944,0,0,0,3.893663,5.935737,5.63895,0,0,15.07558,305.1902,0,2.042073,-2.042073,403.5464,96.08228,0.1994268,6.202845,3.114931,0,309.0839
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,136.4452,136.4452,81,0,22.761,136.4452,0,0,0,0.389752,0,58.3634,55.44523,0,0,17.34455,303.1481,0,58.3634,-58.3634,342.0259,81.43459,0.1994268,150.0898,0,81,303.1481
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,105.216,105.216,81,0,22.761,105.216,0,0,0,0,0,25.49053,24.216,0,0,82.19277,244.7847,0,25.49053,-25.49053,315.1566,75.03712,0.1994268,115.7376,0,81,244.7847
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,12.95428,12.95428,81,0,22.761,12.95428,0,0,0,0,0,0,0,68.04572,64.64344,110.5156,219.2942,64.64344,0,64.64344,376.4827,89.63856,0.1996084,14.2497,0,81,219.2942
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,62.42797,62.42797,0,0,0,62.42797,0,0,7.105427E-15,0,0,65.71365,62.42797,0,0,45.87214,277.4733,0,65.71365,-65.71365,307.2144,73.14615,0.1996084,68.67077,0,0,277.4733
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,40.41195,40.41195,0,0,0,40.41195,0,0,7.105427E-15,0,0,42.53889,40.41195,0,0,118.8873,211.7596,0,42.53889,-42.53889,262.3745,62.46999,0.1996084,44.45314,0,0,211.7596
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.57409,34.57409,0,0,0,34.57409,0,0,0,0,0,36.39377,34.57409,0,0,166.1528,169.2207,0,36.39377,-36.39377,224.0121,53.33611,0.1996084,38.03149,0,0,169.2207
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.18974,12.18974,0,0,0,12.18974,0,0,1.776357E-15,0,0,12.83131,12.18974,0,0,206.5903,132.827,0,12.83131,-12.83131,210.4867,50.11578,0.1996084,13.40872,0,0,132.827
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,46.37339,46.37339,0,0,0,46.37339,0,0,7.105427E-15,0,0,48.8141,46.37339,0,0,220.8473,119.9957,0,48.8141,-48.8141,159.0321,37.86472,0.1996084,51.01073,0,0,119.9957
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,45.08526,45.08526,0,0,0,45.08526,0,0,7.105427E-15,0,0,47.45817,45.08526,0,0,275.0852,71.18157,0,47.45817,-47.45817,109.0068,25.95395,0.1996084,49.59379,0,0,71.18157
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,20.83441,20.83441,81,0,22.761,20.83441,0,0,0,0,0,0,0,60.16558,57.15731,327.8165,23.7234,57.15731,0,57.15731,163.231,38.86445,0.1998466,22.91786,0,81,23.7234
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,65.81909,65.81909,81,0,22.761,65.81909,0,0,0,0,0,0,0,15.18091,14.42186,270.6592,75.16498,14.42186,0,14.42186,176.9128,42.12201,0.1999066,72.401,0,81,75.16498
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.43746,28.43746,81,0,22.761,28.43746,0,0,0,0,0,0,0,52.56254,49.93441,256.2373,88.14465,49.93441,0,49.93441,224.2847,53.40102,0.2001134,31.2812,0,81,88.14465
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,25.6095,25.6095,81,0,22.761,25.6095,82.2432,0,0,0,21.06208,0,0,55.3905,52.62097,206.3029,133.0856,73.68304,0,73.68304,294.1866,70.04429,0.2002138,28.17046,16.84966,81,154.1477
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,66.29851,66.29851,81,0,22.761,66.29851,83.28691,0,0,0,55.21798,0,0,14.70149,13.96642,132.6198,199.4004,69.18439,0,69.18439,359.8207,85.67142,0.2003522,72.92836,44.17439,81,254.6183
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,38.71371,38.71371,0,0,0,38.71371,203.1227,0,0,0,78.63632,40.75127,38.71371,0,0,63.43545,261.6663,37.88505,0,37.88505,395.7616,94.22877,0.2000271,42.58508,62.90906,0,340.3026
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,77.29556,77.29556,20.25,0,7.39125,77.29556,135.0526,18.79134,0,0,104.3897,60.04796,57.04556,0,0,25.5504,295.7629,25.5504,0,25.5504,420.0009,100,0.1998085,85.02512,83.51176,81,400.1526
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,45.00979,45.00979,0,0,0,45.00979,242.422,61.73492,0,0,109.1136,47.37872,45.00979,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,49.51077,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,151.0179,149.7,81,0,22.761,149.7,68.30825,29.94166,1.31793,16.41972,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,166.1197,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,21.90397,21.90397,0,0,0,21.90397,554.0786,98.30838,0,0,121.3652,23.05681,21.90397,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,24.09436,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,76.61833,76.61833,20.25,0,7.39125,76.61833,143.3059,50.46351,0,0,109.7986,59.33508,56.36833,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,84.28016,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,94.46518,94.46518,25.76518,0,8.786591,94.46518,83.27517,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,103.9117,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,82.27444,82.27444,26.39977,0,8.947142,82.27444,71.48689,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,90.50188,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,106.6373,106.6373,72.49738,0,20.60984,106.6373,33.70001,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,117.3011,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,80.42249,80.42249,76.13239,0,21.52949,80.42249,5.615225,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1998085,88.46474,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,210.7272,149.7,81,0,22.761,149.7,0,0,61.0272,82.09992,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1998085,231.7999,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,163.5394,149.7,81,0,22.761,149.7,0,0,13.83936,30.1933,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1998085,179.8933,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,89.99567,89.99567,81,0,22.761,89.99567,0,0,0,0,0,9.469129,8.995672,0,0,160.7018,174.1266,0,9.469129,-9.469129,257.5644,61.32474,0.1998085,98.99524,0,81,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,76.68616,76.68616,81,0,22.761,76.68616,0,0,0,0,0,0,0,4.313838,4.098146,171.223,164.6575,4.098146,0,4.098146,261.4523,62.25042,0.1998253,84.35478,0,81,164.6575
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,45.56031,45.56031,81,0,22.761,45.56031,0,0,0,0,0,0,0,35.43969,33.66771,167.1249,168.3459,33.66771,0,33.66771,293.3923,69.85516,0.1999635,50.11634,0,81,168.3459
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,78.56404,78.56404,81,0,22.761,78.56404,0,0,0,0,0,0,0,2.435959,2.314161,133.4572,198.6468,2.314161,0,2.314161,295.5877,70.37788,0.199973,86.42045,0,81,198.6468
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,26.79715,26.79715,81,0,22.761,26.79715,0,0,0,0,0,0,0,54.20285,51.49271,131.143,200.7295,51.49271,0,51.49271,344.4379,82.00887,0.2001835,29.47687,0,81,200.7295
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,50.92298,50.92298,0,0,0,50.92298,0,0,7.105427E-15,0,0,53.60313,50.92298,0,0,79.65029,247.073,0,53.60313,-53.60313,287.9353,68.55588,0.2001835,56.01527,0,0,247.073
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,63.06069,63.06069,81,0,22.761,63.06069,0,0,0,0,0,0,0,17.93931,17.04234,139.2093,193.4698,17.04234,0,17.04234,304.1031,72.40535,0.2002529,69.36676,0,81,193.4698
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,16.43656,16.43656,81,0,22.761,16.43656,0,0,0,0,0,0,0,64.56344,61.33527,122.167,208.8079,61.33527,0,61.33527,362.2908,86.25954,0.2004566,18.08021,0,81,208.8079
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,42.14307,42.14307,0,0,0,42.14307,0,0,0,0,0,44.36113,42.14307,0,0,60.83171,264.0097,0,44.36113,-44.36113,315.5301,75.12606,0.2004566,46.35738,0,0,264.0097
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.298241,7.298241,0,0,0,7.298241,0,0,8.881784E-16,0,0,7.682359,7.298241,0,0,110.1219,219.6486,0,7.682359,-7.682359,307.4322,73.19798,0.2004566,8.028065,0,0,219.6486
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,34.76309,34.76309,0,0,0,34.76309,48.091,0,7.105427E-15,0,16.71791,36.59272,34.76309,0,0,118.6578,211.9662,0,19.87481,-19.87481,286.4823,68.20993,0.2004566,38.2394,13.37433,0,228.6841
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,75.519,75.519,81,0,22.761,75.519,61.12556,0,0,0,46.16142,0,0,5.481001,5.206952,140.7409,192.0914,51.36837,0,51.36837,335.2146,79.81284,0.2006079,83.0709,36.92913,81,238.2528
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,86.68397,86.68397,81,0,22.761,86.68397,73.17864,0,0,0,63.43415,5.983126,5.683969,0,0,89.37257,238.3229,57.45103,0,57.45103,389.7174,92.78967,0.2007693,95.35236,50.74732,81,301.7571
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,16.78382,16.78382,0,0,0,16.78382,444.2186,24.96814,0,0,74.55686,17.66718,16.78382,0,0,31.92154,290.0288,31.92154,0,31.92154,420.0009,100,0.2004987,18.46221,59.64549,0,364.5857
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,43.43497,43.43497,0,0,0,43.43497,170.6706,28.40972,0,0,74.13074,45.72102,43.43497,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,47.77847,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,86.05106,86.05106,55.99959,0,16.4359,86.05106,36.76088,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,94.65617,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,41.87117,41.87117,0,0,0,41.87117,145.4608,16.83122,0,0,60.90614,44.07491,41.87117,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,46.05828,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.47952,11.47952,0,0,0,11.47952,521.314,47.76063,0,0,59.84433,12.0837,11.47952,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,12.62747,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004987,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,30.1581,30.1581,0,0,0,30.1581,65.72701,0,0,0,19.82202,31.74537,30.1581,0,0,0,318.7582,0,11.92335,-11.92335,407.4325,97.00755,0.2004987,33.17391,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,83.2169,83.2169,81,0,22.761,83.2169,6.47102,0,0,0,5.384983,2.333578,2.216899,0,0,13.24817,306.8349,3.051404,0,3.051404,410.3273,97.69679,0.2005073,91.53859,4.307986,81,312.2198
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.02142,43.02142,0,0,0,43.02142,0,0,7.105427E-15,0,0,45.2857,43.02142,0,0,10.19676,309.5811,0,45.2857,-45.2857,362.592,86.33126,0.2005073,47.32356,0,0,309.5811
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,17.90061,17.90061,0,0,0,17.90061,0,0,3.552714E-15,0,0,18.84275,17.90061,0,0,60.51421,264.2954,0,18.84275,-18.84275,342.73,81.60223,0.2005073,19.69067,0,0,264.2954
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,168.7109,149.7,81,0,22.761,149.7,0,0,19.01093,35.88202,0,72.31579,68.7,0,0,81.45059,245.4527,0,72.31579,-72.31579,266.5025,63.45285,0.2005073,185.582,0,81,245.4527
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.8015,173.1369,68.7,0,68.7,331.677,78.97057,0.2005435,0,0,81,173.1369
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,58.11404,58.11404,81,0,22.761,58.11404,0,-3.552714E-15,0,0,0,0,0,22.88596,21.74167,93.10147,234.9669,21.74167,0,21.74167,352.303,83.88149,0.2006307,63.92544,0,81,234.9669
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.3598,254.5344,0,0,0,352.303,83.88149,0.2006307,0,0,0,254.5344
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.22749,13.22749,0,0,0,13.22749,0,0,1.776357E-15,0,0,13.92367,13.22749,0,0,71.3598,254.5344,0,13.92367,-13.92367,337.6262,80.38702,0.2006307,14.55023,0,0,254.5344
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,56.85544,56.85544,0,0,0,56.85544,0,0,7.105427E-15,0,0,59.84783,56.85544,0,0,86.83054,240.6107,0,59.84783,-59.84783,274.541,65.36678,0.2006307,62.54098,0,0,240.6107
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,82.62743,82.62743,81,0,22.761,82.62743,0,0,0,0,0,1.713082,1.627428,0,0,153.3281,180.7629,0,1.713082,-1.713082,272.7353,64.93684,0.2006307,90.89017,0,81,180.7629
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,17.52604,17.52604,81,0,22.761,17.52604,0,-7.105427E-15,0,0,0,0,0,63.47396,60.30026,155.2316,179.0498,60.30026,0,60.30026,329.9411,78.55725,0.2008396,19.27864,0,81,179.0498
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,48.77446,48.77446,81,0,22.761,48.77446,0,0,0,0,0,0,0,32.22554,30.61427,94.9313,233.3201,30.61427,0,30.61427,358.9843,85.47229,0.2009615,53.6519,0,81,233.3201
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.034517,5.034517,0,0,0,5.034517,0,0,0,0,0,5.299492,5.034517,0,0,64.31702,260.8729,0,5.299492,-5.299492,353.3982,84.14226,0.2009615,5.537969,0,0,260.8729
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,70.20535,255.5734,10.87635,0,10.87635,363.7164,86.59897,0.20087,0,8.701081,0,266.4498
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,46.27271,46.27271,0,0,0,46.27271,20.0064,0,7.105427E-15,0,9.257504,48.70812,46.27271,0,0,59.329,265.3621,0,39.45061,-39.45061,322.1318,76.6979,0.20087,50.89999,7.406003,0,274.6196
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,103.163,225.9115,23.18074,0,23.18074,344.123,81.93388,0.2006752,0,18.54459,0,249.0923
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,142.8517,142.8517,81,0,22.761,142.8517,33.29686,0,0,7.436845,47.56512,65.10703,61.85168,0,0,79.98228,246.7742,0,17.5419,-17.5419,325.6322,77.53132,0.2006752,157.1368,38.0521,81,294.3393
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,139.2284,139.2284,81,0,22.761,139.2284,35.48776,0,0,3.451261,49.40905,61.29307,58.22842,0,0,99.47328,229.2323,0,11.88402,-11.88402,313.1053,74.54874,0.2006752,153.1513,39.52724,81,278.6413
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,98.02847,98.02847,81,0,22.761,98.02847,44.24446,0,0,0,43.37217,17.92471,17.02847,0,0,112.6777,217.3483,25.44746,0,25.44746,337.2469,80.29672,0.2007458,107.8313,34.69773,81,260.7204
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,172.0952,149.7,81,0,22.761,149.7,49.76756,0,22.39519,39.60471,74.50203,72.31579,68.7,0,0,87.23029,240.251,2.186241,0,2.186241,339.321,80.79054,0.2007275,189.3047,59.60162,81,314.753
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,34.96166,34.96166,0,0,0,34.96166,126.3077,0,0,0,44.15926,36.80175,34.96166,0,0,85.04405,242.2186,7.357513,0,7.357513,346.3009,82.45244,0.2006658,38.45783,35.32741,0,286.3778
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,68.50693,68.50693,81,0,22.761,68.50693,46.19278,0,0,0,31.64525,0,0,12.49307,11.86842,77.68654,248.8403,43.51367,0,43.51367,387.5816,92.28115,0.2008005,75.35762,25.3162,81,280.4856
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,22.24867,22.24867,0,0,0,22.24867,40.74043,0,0,0,9.064202,23.41965,22.24867,0,0,34.17287,288.0027,0,14.35545,-14.35545,372.4496,88.67831,0.2008005,24.47353,7.251362,0,297.0668
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,88.02159,88.02159,81,0,22.761,88.02159,11.58974,0,0,0,10.20148,7.39115,7.021593,0,0,50.12337,273.6472,2.810327,0,2.810327,375.1158,89.3131,0.2008083,96.82375,8.161182,81,283.8487
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,51.05642,51.05642,0,0,0,51.05642,10.06275,0,1.421085E-14,0,5.137678,53.7436,51.05642,0,0,47.31304,276.1765,0,48.60592,-48.60592,323.8806,77.11428,0.2008083,56.16206,4.110142,0,281.3142
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,25.35819,25.35819,0,0,0,25.35819,0,0,0,0,0,26.69283,25.35819,0,0,101.3196,227.5706,0,26.69283,-26.69283,295.7439,70.41507,0.2008083,27.89401,0,0,227.5706
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,71.21163,71.21163,81,0,22.761,71.21163,0,0,0,0,0,0,0,9.788368,9.29895,130.9783,200.8777,9.29895,0,9.29895,304.5656,72.51549,0.2008451,78.33279,0,81,200.8777
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,51.08383,51.08383,81,0,22.761,51.08383,0,0,0,0,0,0,0,29.91617,28.42036,121.6794,209.2468,28.42036,0,28.42036,331.5276,78.93498,0.2009576,56.19221,0,81,209.2468
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,62.2546,62.2546,81,0,22.761,62.2546,0,0,0,0,0,0,0,18.7454,17.80813,93.259,234.8251,17.80813,0,17.80813,348.4218,82.95742,0.2010279,68.48006,0,81,234.8251
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,123.956,123.956,81,0,22.761,123.956,0,0,0,0,0,45.21684,42.95599,0,0,75.45087,250.8524,0,45.21684,-45.21684,300.7591,71.60918,0.2010279,136.3516,0,81,250.8524
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.04065,48.04065,81,0,22.761,48.04065,0,0,0,0,0,0,0,32.95935,31.31138,125.6918,205.6356,31.31138,0,31.31138,330.4637,78.68168,0.2011513,52.84471,0,81,205.6356
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.29558,30.29558,81,0,22.761,30.29558,0,0,0,0,0,0,0,50.70442,48.1692,94.38042,233.8159,48.1692,0,48.1692,376.161,89.56197,0.2013405,33.32514,0,81,233.8159
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.94057,37.94057,0,0,0,37.94057,0,0,7.105427E-15,0,0,39.93745,37.94057,0,0,46.21122,277.1681,0,39.93745,-39.93745,334.0633,79.53871,0.2013405,41.73463,0,0,277.1681
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.58616,237.2307,0,0,0,334.0633,79.53871,0.2013405,0,0,0,237.2307
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.767385,4.767385,0,0,0,4.767385,0,0,0,0,0,5.018299,4.767385,0,0,90.58616,237.2307,0,5.018299,-5.018299,328.7735,78.27925,0.2013405,5.244123,0,0,237.2307
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.16205,232.2124,0,0,0,328.7735,78.27925,0.2013405,0,0,0,232.2124
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.42266,42.42266,0,0,0,42.42266,0,0,7.105427E-15,0,0,44.65543,42.42266,0,0,96.16205,232.2124,0,44.65543,-44.65543,281.7025,67.0719,0.2013405,46.66492,0,0,232.2124
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.722761,6.722761,0,0,0,6.722761,217.4082,0,0,0,14.61584,7.076591,6.722761,0,0,145.7792,187.5569,7.539245,0,7.539245,288.8549,68.77484,0.2012776,7.395037,11.69267,0,202.1728
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,138.2399,194.3423,27.78436,0,27.78436,315.2135,75.05067,0.2010461,0,22.22748,0,222.1266
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.175107,8.175107,0,0,0,8.175107,424.0351,0,0,0,34.66532,8.605376,8.175107,0,0,110.4556,219.3482,26.05994,0,26.05994,339.9361,80.937,0.2008295,8.992618,27.73226,0,254.0135
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,58.7657,58.7657,0,0,0,58.7657,104.7415,0,0,0,61.55207,61.85863,58.7657,0,0,84.39565,242.8021,0,0.3065626,-0.3065626,339.6129,80.86006,0.2008295,64.64227,49.24165,0,304.3542
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,89.06287,89.06287,81,0,22.761,89.06287,88.30843,0,0,0,78.65001,8.487225,8.062863,0,0,84.73627,242.4956,70.16279,0,70.16279,406.1752,96.70819,0.2009513,97.96915,62.92001,81,321.1456
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,45.29759,45.29759,0,0,0,45.29759,182.8734,20.58207,0,0,82.83723,47.68167,45.29759,0,0,14.57349,305.6421,14.57349,0,14.57349,420.0009,100,0.2008306,49.82735,66.26978,0,388.4793
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008306,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,102.3578,102.3578,64.074,0,18.47872,102.3578,39.37047,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.2008306,112.5936,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,146.0827,146.0827,81,0,22.761,146.0827,24.04311,0,0,10.99097,35.12282,68.50811,65.0827,0,0,0,318.7582,0,33.38529,-33.38529,384.8097,91.62116,0.2008306,160.691,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,137.1893,137.1893,81,0,22.761,137.1893,37.62237,7.105427E-15,0,1.208173,51.61384,59.14658,56.18925,0,0,37.09476,285.3729,0,7.532734,-7.532734,376.8694,89.73064,0.2008306,150.9082,41.29107,81,336.9868
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,45.46447,277.8402,15.34126,0,15.34126,391.4235,93.19588,0.2007037,0,12.27301,0,293.1815
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,30.12321,291.6473,4.980995,0,4.980995,396.1488,94.32097,0.2006626,0,3.984796,0,296.6283
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,61.79058,61.79058,0,0,0,61.79058,0,0,1.421085E-14,0,0,65.04272,61.79058,0,0,25.14221,296.1302,0,65.04272,-65.04272,327.5878,77.99694,0.2006626,67.96964,0,0,296.1302
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,108.2493,108.2493,81,0,22.761,108.2493,0,0,0,0,0,28.68345,27.24928,0,0,97.4119,231.0875,0,28.68345,-28.68345,297.3528,70.79814,0.2006626,119.0742,0,81,231.0875
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,109.6681,109.6681,81,0,22.761,109.6681,0,0,0,0,0,30.17696,28.66811,0,0,129.2824,202.4041,0,30.17696,-30.17696,265.5435,63.22451,0.2006626,120.6349,0,81,202.4041
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,34.75448,34.75448,81,0,22.761,34.75448,0,0,0,0,0,0,0,46.24552,43.93325,162.8124,172.2271,43.93325,0,43.93325,307.2222,73.148,0.2008345,38.22992,0,81,172.2271
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.8791,211.767,68.7,0,68.7,372.3968,88.66572,0.2008689,0,0,81,211.767
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,85.57382,85.57382,81,0,22.761,85.57382,0,0,0,0,0,4.814547,4.57382,0,0,50.17911,273.597,0,4.814547,-4.814547,367.3218,87.45739,0.2008689,94.1312,0,81,273.597
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,86.36636,86.36636,81,0,22.761,86.36636,0,0,0,0,0,5.648794,5.366354,0,0,55.52861,268.7825,0,5.648794,-5.648794,361.3674,86.03969,0.2008689,95.00299,0,81,268.7825
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.80504,263.1337,0,0,0,361.3674,86.03969,0.2008689,0,0,0,263.1337
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,42.74836,42.74836,0,0,0,42.74836,0,0,7.105427E-15,0,0,44.99828,42.74836,0,0,61.80504,263.1337,0,44.99828,-44.99828,313.9351,74.7463,0.2008689,47.0232,0,0,263.1337
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,95.55507,95.55507,81,0,22.761,95.55507,0,0,0,0,0,15.32112,14.55507,0,0,111.8031,218.1354,0,15.32112,-15.32112,297.7852,70.90109,0.2008689,105.1106,0,81,218.1354
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,15.89875,15.89875,81,0,22.761,15.89875,0,0,0,0,0,0,0,65.10125,61.84619,128.8266,202.8143,61.84619,0,61.84619,356.4576,84.8707,0.2010592,17.48863,0,81,202.8143
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.51247,37.51247,0,0,0,37.51247,0,0,7.105427E-15,0,0,39.48681,37.51247,0,0,66.98042,258.4759,0,39.48681,-39.48681,314.8349,74.96053,0.2010592,41.26372,0,0,258.4759
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,121.8506,121.8506,81,0,22.761,121.8506,15.39593,7.105427E-15,0,0,18.76003,43.00063,40.85059,0,0,110.8547,218.989,0,24.24059,-24.24059,289.2831,68.87678,0.2010592,134.0356,15.00802,81,237.7491
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,17.07896,17.07896,81,0,22.761,17.07896,254.7367,0,0,0,43.50637,0,0,63.92104,60.72499,137.7886,194.7484,104.2314,0,104.2314,388.1656,92.4202,0.2009013,18.78685,34.8051,81,238.2548
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,177.3096,149.7,81,0,22.761,149.7,57.32812,0,27.60962,45.34059,85.82021,72.31579,68.7,0,0,33.55728,288.5567,13.50441,0,13.50441,400.977,95.47053,0.2007909,195.0406,68.65616,81,374.3769
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,36.61961,36.61961,0,0,0,36.61961,242.2129,30.0976,0,0,88.69743,38.54696,36.61961,0,0,20.05287,300.7106,20.05287,0,20.05287,420.0009,100,0.2006273,40.28157,70.95795,0,389.4081
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,121.164,121.164,81,0,22.761,121.164,26.79715,0,0,0,32.46849,42.27787,40.16398,0,0,0,318.7582,0,9.809383,-9.809383,409.6608,97.5381,0.2006273,133.2804,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,89.54042,89.54042,27.06827,0,9.116271,89.54042,85.61438,0,0,0,76.65948,65.76016,62.47216,0,0,10.89931,308.9489,10.89931,0,10.89931,420.0009,100,0.2006095,98.49446,61.32758,81,385.6083
