Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,69.42751,69.42751,20.25,0,7.39125,69.42751,144.6472,48.65915,0,0,100.4249,51.7658,49.17751,0,0,0,318.7582,0,0,0,420.0009,100,0.2006095,76.37026,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,28.41952,28.41952,0,0,0,28.41952,269.0092,46.53583,0,0,76.45111,29.91529,28.41952,0,0,0,318.7582,0,0,0,420.0009,100,0.2006095,31.26147,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,76.85638,76.85638,20.25,0,7.39125,76.85638,81.93001,3.382774,0,0,62.96843,59.58566,56.60638,0,0,0,318.7582,0,0,0,420.0009,100,0.2006095,84.54202,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,67.55119,67.55119,43.66729,0,13.31582,67.55119,37.21762,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.2006095,74.3063,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,122.031,122.031,81,0,22.761,122.031,18.01301,0,0,0,21.98146,43.19054,41.03101,0,0,0,318.7582,0,21.20908,-21.20908,397.6445,94.67707,0.2006095,134.2341,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,101.0183,101.0183,81,0,22.761,101.0183,3.856112,3.552714E-15,0,0,3.895378,21.0719,20.0183,0,0,23.56565,297.5491,0,17.17652,-17.17652,379.5389,90.36622,0.2006095,111.1201,3.116303,81,301.4445
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,81.77105,81.77105,81,0,22.761,81.77105,0,0,0,0,0,0.8116287,0.7710473,0,0,42.65067,280.3726,0,0.8116287,-0.8116287,378.6833,90.16252,0.2006095,89.94815,0,81,280.3726
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,152.2749,149.7,81,0,22.761,149.7,0,0,2.574925,17.80242,0,72.31579,68.7,0,0,43.55248,279.561,0,72.31579,-72.31579,302.4558,72.01314,0.2006095,167.5024,0,81,279.561
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,71.6347,71.6347,81,0,22.761,71.6347,0,0,0,0,0,0,0,9.365297,8.897033,123.9034,207.2452,8.897033,0,8.897033,310.8963,74.02277,0.200644,78.79817,0,81,207.2452
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,20.34045,20.34045,81,0,22.761,20.34045,0,0,0,0,0,0,0,60.65955,57.62657,115.0063,215.2525,57.62657,0,57.62657,365.5656,87.03926,0.2008664,22.37449,0,81,215.2525
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,75.67169,75.67169,81,0,22.761,75.67169,0,0,0,0,0,0,0,5.328305,5.061889,57.37975,267.1165,5.061889,0,5.061889,370.3678,88.18262,0.2008859,83.23887,0,81,267.1165
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.31786,271.6721,0,0,0,370.3678,88.18262,0.2008859,0,0,0,271.6721
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.17309,41.17309,0,0,0,41.17309,0,0,0,0,0,43.3401,41.17309,0,0,52.31786,271.6721,0,43.3401,-43.3401,324.6833,77.30539,0.2008859,45.2904,0,0,271.6721
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.4735,228.3321,0,0,0,324.6833,77.30539,0.2008859,0,0,0,228.3321
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,43.83818,43.83818,0,0,0,43.83818,0,0,0,0,0,46.14545,43.83818,0,0,100.4735,228.3321,0,46.14545,-46.14545,276.0417,65.72408,0.2008859,48.22199,0,0,228.3321
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.7462,182.1866,0,0,0,276.0417,65.72408,0.2008859,0,0,0,182.1866
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03601219,0.03601219,0,0,0,0.03601219,0,0,6.938894E-18,0,0,0.03790757,0.03601219,0,0,151.7462,182.1866,0,0.03790757,-0.03790757,276.0017,65.71457,0.2008859,0.03961341,0,0,182.1866
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,21.77247,21.77247,0,0,0,21.77247,0,0,3.552714E-15,0,0,22.91839,21.77247,0,0,151.7884,182.1487,0,22.91839,-22.91839,251.8437,59.96265,0.2008859,23.94971,0,0,182.1487
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,19.43159,19.43159,0,0,0,19.43159,32.20032,0,3.552714E-15,0,6.257032,20.4543,19.43159,0,0,177.2532,159.2303,0,14.19727,-14.19727,236.8784,56.39951,0.2008859,21.37474,5.005626,0,165.4874
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,193.028,145.0331,31.34589,0,31.34589,266.6157,63.47981,0.2006311,0,25.07671,0,176.3789
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,161.6821,173.2443,48.16969,0,48.16969,312.3135,74.36021,0.2002409,0,38.53576,0,221.414
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,26.72155,26.72155,0,0,0,26.72155,236.1649,0,0,0,63.10692,28.12795,26.72155,0,0,113.5124,216.5971,34.97898,0,34.97898,345.4975,82.26115,0.1999584,29.39371,50.48554,0,279.704
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,33.26461,33.26461,0,0,0,33.26461,182.2632,0,0,0,60.62915,35.01538,33.26461,0,0,78.53342,248.0781,25.61377,0,25.61377,369.7968,88.04669,0.1997521,36.59108,48.50332,0,308.7073
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,41.14735,0,0,94.067,0,0,0,0,52.91965,271.1305,52.91965,0,52.91965,420.0009,100,0.1993272,0,75.2536,0,365.1975
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,51.63711,51.63711,0,0,0,51.63711,113.936,4.478401,0,0,58.83325,54.35485,51.63711,0,0,0,318.7582,0,0,0,420.0009,100,0.1993272,56.80082,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,163.8413,149.7,81,0,22.761,149.7,48.96754,0.9886237,14.1413,30.52543,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993272,180.2254,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,83.1684,83.1684,47.92057,0,14.3919,83.1684,44.61187,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1993272,91.48524,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,171.2944,149.7,81,0,22.761,149.7,26.90306,0,21.59436,38.72379,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1993272,188.4238,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,63.38501,63.38501,81,0,22.761,63.38501,24.3764,0,0,0,15.45098,0,0,17.61499,16.73424,35.60213,286.7163,32.18523,0,32.18523,416.7593,99.2282,0.199434,69.72351,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,109.9478,109.9478,81,0,22.761,109.9478,3.852742,0,1.421085E-14,0,4.236003,30.47132,28.94776,0,0,3.416902,315.683,0,26.23532,-26.23532,389.1048,92.64382,0.199434,120.9425,3.388802,81,319.919
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,51.12215,51.12215,0,0,0,51.12215,0,0,0,0,0,53.81279,51.12215,0,0,32.56726,289.4477,0,53.81279,-53.81279,332.3812,79.13821,0.199434,56.23437,0,0,289.4477
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,53.29756,53.29756,0,0,0,53.29756,0,0,7.105427E-15,0,0,56.1027,53.29756,0,0,92.35925,235.6349,0,56.1027,-56.1027,273.2437,65.0579,0.199434,58.62732,0,0,235.6349
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,9.757883,9.757883,0,0,0,9.757883,0,0,0,0,0,10.27146,9.757883,0,0,154.6956,179.5322,0,10.27146,-10.27146,262.4167,62.48003,0.199434,10.73367,0,0,179.5322
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,81.05106,81.05106,81,0,22.761,81.05106,0,0,0,0,0,0.05375444,0.05106672,0,0,166.1083,169.2608,0,0.05375444,-0.05375444,262.36,62.46654,0.199434,89.15617,0,81,169.2608
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,20.46669,20.46669,81,0,22.761,20.46669,0,0,0,0,0,0,0,60.53331,57.50665,166.168,169.207,57.50665,0,57.50665,316.9156,75.45595,0.1996563,22.51336,0,81,169.207
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,90.45717,90.45717,81,0,22.761,90.45717,0,0,0,0,0,9.954915,9.457169,0,0,108.6614,220.963,0,9.954915,-9.954915,306.4222,72.95752,0.1996563,99.50288,0,81,220.963
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,96.58003,96.58003,81,0,22.761,96.58003,0,0,0,0,0,16.40003,15.58003,0,0,119.7224,211.0081,0,16.40003,-16.40003,289.135,68.84154,0.1996563,106.238,0,81,211.0081
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,106.183,106.183,81,0,22.761,106.183,0,0,0,0,0,26.50845,25.18303,0,0,137.9447,194.608,0,26.50845,-26.50845,261.1927,62.18861,0.1996563,116.8013,0,81,194.608
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,52.08422,52.08422,81,0,22.761,52.08422,0,0,0,0,0,0,0,28.91578,27.47,167.3985,168.0996,27.47,0,27.47,287.253,68.39344,0.199762,57.29264,0,81,168.0996
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.03376,11.03376,81,0,22.761,11.03376,0,0,0,0,0,0,0,69.96625,66.46793,139.9285,192.8226,66.46793,0,66.46793,350.31,83.40698,0.1999137,12.13713,0,81,192.8226
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,19.55189,19.55189,0,0,0,19.55189,0,0,3.552714E-15,0,0,20.58093,19.55189,0,0,73.46056,252.6437,0,20.58093,-20.58093,328.6158,78.24171,0.1999137,21.50707,0,0,252.6437
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,56.25242,56.25242,0,0,0,56.25242,0,0,7.105427E-15,0,0,59.21307,56.25242,0,0,96.32827,232.0628,0,59.21307,-59.21307,266.1998,63.38077,0.1999137,61.87766,0,0,232.0628
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,96.27552,96.27552,81,0,22.761,96.27552,3.758562,0,1.421085E-14,0,3.618575,16.0795,15.27552,0,0,162.1206,172.8497,0,12.46092,-12.46092,253.0648,60.2534,0.1999137,105.9031,2.89486,81,176.4683
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,128.8308,128.8308,81,0,22.761,128.8308,6.081101,7.105427E-15,0,0,7.834332,50.34822,47.83081,0,0,175.966,160.3888,0,42.51389,-42.51389,208.2512,49.58353,0.1999137,141.7139,6.267465,81,168.2231
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,32.81404,32.81404,81,0,22.761,32.81404,69.49003,0,0,0,22.80248,0,0,48.18596,45.77666,223.2037,117.8749,68.57915,0,68.57915,273.3111,65.07394,0.2000477,36.09544,18.24199,81,140.6774
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,57.70147,57.70147,81,0,22.761,57.70147,25.15184,0,0,0,14.51298,0,0,23.29853,22.13361,154.6245,179.5961,36.64659,0,36.64659,308.0771,73.35155,0.2001706,63.47161,11.61038,81,194.1091
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,105.2372,105.2372,81,0,22.761,105.2372,47.01708,0,0,0,49.47948,25.51289,24.23724,0,0,117.978,212.5781,23.96659,0,23.96659,330.8138,78.76504,0.2002343,115.761,39.58358,81,262.0575
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,62.32582,62.32582,81,0,22.761,62.32582,24.75029,0,0,0,15.42582,0,0,18.67418,17.74047,94.01137,234.148,33.16629,0,33.16629,362.2781,86.25652,0.2003424,68.5584,12.34066,81,249.5738
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,60.84507,263.9977,5.55623,0,5.55623,367.5492,87.51155,0.2002983,0,4.444983,0,269.5539
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,72.53811,72.53811,81,0,22.761,72.53811,9.91739,0,0,0,7.193887,0,0,8.461893,8.038798,55.28885,268.9983,15.23269,0,15.23269,382.0002,90.95226,0.2003478,79.79192,5.75511,81,276.1921
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,33.22365,33.22365,0,0,0,33.22365,10.03936,0,0,0,3.335441,34.97226,33.22365,0,0,40.05616,282.7077,0,31.63682,-31.63682,348.6521,83.01224,0.2003478,36.54602,2.668353,0,286.0431
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,100.4296,100.4296,81,0,22.761,100.4296,7.384694,0,0,0,7.416418,20.4522,19.42959,0,0,75.20818,251.0709,0,13.03579,-13.03579,334.9112,79.74059,0.2003478,110.4725,5.933134,81,258.4873
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,89.69239,238.0351,78.59771,0,78.59771,409.4755,97.49397,0.2003039,0,7.918169,81,247.9328
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,64.99429,64.99429,71.63792,0,20.39239,64.99429,6.310393,0,0,0,4.101396,0,0,6.643621,6.31144,11.09468,308.773,10.41284,0,10.41284,419.354,99.84599,0.2003386,71.49373,3.281116,81,312.8744
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.38962,13.38962,0,0,0,13.38962,0,0,1.776357E-15,0,0,14.09434,13.38962,0,0,0.6818454,318.1446,0,14.09434,-14.09434,404.4973,96.30868,0.2003386,14.72858,0,0,318.1446
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.0462,37.0462,0,0,0,37.0462,0,0,0,0,0,38.99601,37.0462,0,0,16.34222,304.0502,0,38.99601,-38.99601,363.3918,86.5217,0.2003386,40.75082,0,0,304.0502
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,92.57968,92.57968,81,0,22.761,92.57968,0,0,0,0,0,12.18914,11.57968,0,0,59.67112,265.0542,0,12.18914,-12.18914,350.5434,83.46254,0.2003386,101.8376,0,81,265.0542
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,28.82222,28.82222,0,0,0,28.82222,0,0,3.552714E-15,0,0,30.33918,28.82222,0,0,73.2146,252.8651,0,30.33918,-30.33918,318.563,75.8482,0.2003386,31.70445,0,0,252.8651
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.72346,37.72346,0,0,0,37.72346,0,0,0,0,0,39.7089,37.72346,0,0,106.9248,222.5259,0,39.7089,-39.7089,276.7062,65.88229,0.2003386,41.49581,0,0,222.5259
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.0458,182.817,0,0,0,276.7062,65.88229,0.2003386,0,0,0,182.817
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,102.0221,102.0221,81,0,22.761,102.0221,0,0,0,0,0,22.12849,21.02206,0,0,151.0458,182.817,0,22.12849,-22.12849,253.3807,60.32862,0.2003386,112.2243,0,81,182.817
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.68847,29.68847,81,0,22.761,29.68847,0,0,0,0,0,0,0,51.31153,48.74595,175.633,160.6885,48.74595,0,48.74595,299.6252,71.33919,0.2005221,32.65732,0,81,160.6885
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,57.05689,57.05689,81,0,22.761,57.05689,0,0,0,0,0,0,0,23.94311,22.74595,126.8871,204.5599,22.74595,0,22.74595,321.2039,76.47697,0.2006075,62.76258,0,81,204.5599
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.4637,31.4637,81,0,22.761,31.4637,0,0,0,0,0,0,0,49.5363,47.05949,104.1411,225.0312,47.05949,0,47.05949,365.8484,87.1066,0.2007837,34.61007,0,81,225.0312
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.15166,44.15166,0,0,0,44.15166,0,0,7.105427E-15,0,0,46.47543,44.15166,0,0,57.08163,267.3848,0,46.47543,-46.47543,316.859,75.44248,0.2007837,48.56683,0,0,267.3848
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.721,220.9093,0,0,0,316.859,75.44248,0.2007837,0,0,0,220.9093
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,167.7632,149.7,81,0,22.761,149.7,16.90105,0,18.06316,34.83948,25.30087,72.31579,68.7,0,0,108.721,220.9093,0,47.01492,-47.01492,267.301,63.64296,0.2007837,184.5395,20.2407,81,246.2102
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,208.6431,149.7,81,0,22.761,149.7,38.60607,0,58.94309,79.8074,57.79328,72.31579,68.7,0,0,160.9598,173.8944,0,14.52251,-14.52251,251.9929,59.99819,0.2007837,229.5074,46.23463,81,231.6877
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,16.46802,16.46802,81,0,22.761,16.46802,431.0337,0,0,0,70.98273,0,0,64.53197,61.30538,177.0959,159.3719,132.2881,0,132.2881,377.4924,89.87897,0.200413,18.11483,56.78619,81,230.3546
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,138.9674,138.9674,81,0,22.761,138.9674,75.68378,0,0,3.16409,105.1757,61.01827,57.96735,0,0,44.8078,278.4312,44.15747,0,44.15747,419.3839,99.8531,0.2001854,152.8641,84.14059,81,383.6069
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,57.28558,57.28558,0,0,0,57.28558,197.1134,51.96664,0,0,112.9176,60.30061,57.28558,0,0,0.6503316,318.1729,0.6503316,0,0.6503316,420.0009,100,0.2001803,63.01413,90.33406,0,431.0905
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,124.8417,124.8417,56.14173,0,16.47186,124.8417,84.65829,33.37309,0,0,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,137.3259,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,199.5476,149.7,81,0,22.761,149.7,76.64515,42.422,49.84764,69.8024,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,219.5024,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,41.66147,41.66147,0,0,0,41.66147,267.2105,67.46964,0,0,111.3238,43.85418,41.66147,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,45.82761,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,49.584,49.584,0,0,0,49.584,183.0977,38.5935,0,0,90.78718,52.19368,49.584,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,54.54239,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,120.9102,120.9102,66.88863,0,19.19082,120.9102,47.0306,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,133.0012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,22.22403,22.22403,0,0,0,22.22403,115.7348,2.327216,0,0,25.72093,23.39372,22.22403,0,0,0,318.7582,0,0,0,420.0009,100,0.2001803,24.44643,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,32.17112,32.17112,0,0,0,32.17112,9.607811,0,0,0,3.090941,33.86434,32.17112,0,0,0,318.7582,0,30.7734,-30.7734,387.5628,92.27668,0.2001803,35.38824,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,115.7291,115.7291,81,0,22.761,115.7291,0,0,0,0,0,36.55693,34.72908,0,0,34.19267,287.9848,0,36.55693,-36.55693,349.0284,83.10184,0.2001803,127.302,0,81,287.9848
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,117.7205,117.7205,81,0,22.761,117.7205,0,0,0,0,0,38.65318,36.72052,0,0,74.81148,251.4279,0,38.65318,-38.65318,308.2844,73.4009,0.2001803,129.4926,0,81,251.4279
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,77.54312,77.54312,81,0,22.761,77.54312,0,0,0,0,0,0,0,3.456876,3.284032,117.7595,212.7747,3.284032,0,3.284032,311.3999,74.14268,0.2001926,85.29744,0,81,212.7747
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,102.0258,102.0258,81,0,22.761,102.0258,0,0,0,0,0,22.13246,21.02584,0,0,114.4754,215.7303,0,22.13246,-22.13246,288.0703,68.58802,0.2001926,112.2284,0,81,215.7303
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,76.76173,76.76173,81,0,22.761,76.76173,0,0,0,0,0,0,0,4.238267,4.026354,139.067,193.5979,4.026354,0,4.026354,291.89,69.49747,0.2002076,84.4379,0,81,193.5979
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,74.35309,74.35309,81,0,22.761,74.35309,0,0,0,0,0,0,0,6.646909,6.314563,135.0407,197.2216,6.314563,0,6.314563,297.8805,70.92379,0.2002312,81.7884,0,81,197.2216
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.763762,3.763762,76.07955,0,21.51613,3.763762,0,0,0,0,0,0,0,72.31579,68.7,128.7261,202.9047,68.7,0,68.7,363.0551,86.44151,0.2003066,4.140139,0,81,202.9047
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.34866,50.34866,0,0,0,50.34866,0,0,0,0,0,52.99859,50.34866,0,0,60.02613,264.7347,0,52.99859,-52.99859,307.1896,73.14024,0.2003066,55.38353,0,0,264.7347
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,21.17718,21.17718,0,0,0,21.17718,0,0,0,0,0,22.29177,21.17718,0,0,118.9135,211.7361,0,22.29177,-22.29177,283.692,67.54559,0.2003066,23.2949,0,0,211.7361
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,98.53726,98.53726,81,0,22.761,98.53726,0,0,0,0,0,18.46028,17.53727,0,0,143.6821,189.4444,0,18.46028,-18.46028,264.2332,62.91254,0.2003066,108.391,0,81,189.4444
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,103.2146,103.2146,81,0,22.761,103.2146,0,0,0,0,0,23.38384,22.21465,0,0,164.1935,170.9841,0,23.38384,-23.38384,239.5845,57.04381,0.2003066,113.5361,0,81,170.9841
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,190.1756,147.6002,68.7,0,68.7,304.759,72.56152,0.2003405,0,0,81,147.6002
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.210216,5.210216,77.52601,0,21.88208,5.210216,448.5905,0,0,0,23.37253,0,0,72.31579,68.7,121.4756,209.4302,92.07253,0,92.07253,392.1067,93.35855,0.2002499,5.731237,18.69802,81,232.8028
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,74.59447,74.59447,56.10451,0,16.46244,74.59447,65.50907,0,0,0,48.86614,19.46312,18.48996,0,0,29.40302,292.2955,29.40302,0,29.40302,420.0009,100,0.2003257,82.05392,39.09291,81,341.1617
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,81.59956,0,0,81.59956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,0,65.27964,0,400.3578
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,93.09505,93.09505,24.39504,0,8.439946,93.09505,107.6351,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,102.4045,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,38.79378,38.79378,0,0,0,38.79378,308.8583,78.98226,0,0,119.8178,40.83555,38.79378,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,42.67315,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,100.5521,100.5521,31.85211,0,10.32658,100.5521,110.3123,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,110.6073,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,114.3645,114.3645,45.6645,0,13.82112,114.3645,90.95782,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,125.8009,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,61.84095,61.84095,0,0,0,61.84095,129.4548,14.96035,0,0,80.05609,65.09574,61.84095,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,68.02505,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003257,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,58.09247,58.09247,0,0,0,58.09247,8.607148,0,0,0,5.000105,61.14997,58.09247,0,0,0,318.7582,0,56.14986,-56.14986,360.8137,85.90784,0.2003257,63.90172,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,85.28651,85.28651,81,0,22.761,85.28651,0,0,0,0,0,4.512114,4.286508,0,0,62.38874,262.6084,0,4.512114,-4.512114,356.0575,84.77543,0.2003257,93.81516,0,81,262.6084
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,137.786,137.786,81,0,22.761,137.786,0,0,0,1.86465,0,59.77478,56.78605,0,0,67.4022,258.0963,0,59.77478,-59.77478,293.0493,69.77351,0.2003257,151.5647,0,81,258.0963
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,86.27689,86.27689,81,0,22.761,86.27689,0,0,0,0,0,5.55462,5.276889,0,0,133.8186,198.3215,0,5.55462,-5.55462,287.1943,68.37945,0.2003257,94.90458,0,81,198.3215
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.9904,192.7668,68.7,0,68.7,352.3688,83.89716,0.2003594,0,0,81,192.7668
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,118.6833,118.6833,81,0,22.761,118.6833,0,0,0,0,0,39.66667,37.68334,0,0,71.29043,254.5968,0,39.66667,-39.66667,310.5565,73.94186,0.2003594,130.5517,0,81,254.5968
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.28286,43.28286,81,0,22.761,43.28286,0,-7.105427E-15,0,0,0,0,0,37.71714,35.83128,115.3645,214.9302,35.83128,0,35.83128,344.549,82.03531,0.200491,47.61115,0,81,214.9302
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,44.74327,44.74327,0,0,0,44.74327,0,0,7.105427E-15,0,0,47.09818,44.74327,0,0,79.53323,247.1783,0,47.09818,-47.09818,294.9032,70.2149,0.200491,49.2176,0,0,247.1783
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,87.1876,87.1876,81,0,22.761,87.1876,0,0,0,0,0,6.51326,6.187597,0,0,131.8645,200.0801,0,6.51326,-6.51326,288.0376,68.58024,0.200491,95.90636,0,81,200.0801
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.1015,193.5669,68.7,0,68.7,353.2121,84.09795,0.2005241,0,0,81,193.5669
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.40149,255.3969,0,0,0,353.2121,84.09795,0.2005241,0,0,0,255.3969
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.77899,40.77899,0,0,0,40.77899,0,0,7.105427E-15,0,0,42.92525,40.77899,0,0,70.40149,255.3969,0,42.92525,-42.92525,307.9649,73.32484,0.2005241,44.85689,0,0,255.3969
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,42.31568,42.31568,0,0,0,42.31568,0,0,0,0,0,44.54282,42.31568,0,0,118.0962,212.4716,0,44.54282,-44.54282,261.0127,62.14575,0.2005241,46.54725,0,0,212.4716
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,62.70855,62.70855,81,0,22.761,62.70855,40.23563,0,0,0,25.23118,0,0,18.29145,17.37687,167.5882,167.9288,42.60806,0,42.60806,301.4342,71.76991,0.2006519,68.97941,20.18494,81,193.16
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,195.7261,149.7,81,0,22.761,149.7,39.51521,0,46.02606,65.59866,59.15426,72.31579,68.7,0,0,124.9802,206.2761,0,13.16153,-13.16153,287.5608,68.46671,0.2006519,215.2987,47.32341,81,265.4303
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,81.96494,81.96494,81,0,22.761,81.96494,103.6672,0,0,0,84.97079,1.015728,0.9649413,0,0,139.6041,193.1145,83.95506,0,83.95506,367.2075,87.43019,0.2006607,90.16144,67.97663,81,278.0853
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,36.04618,36.04618,0,0,0,36.04618,263.5707,1.414785,0,0,95.00718,37.94335,36.04618,0,0,55.64904,268.6741,55.64904,0,55.64904,420.0009,100,0.2002354,39.6508,76.00574,0,363.6813
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,120.7048,120.7048,52.00482,0,15.42522,120.7048,86.10303,31.61473,0,0,103.9305,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2002354,132.7753,83.14442,81,422.6888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,22.135,22.135,0,0,0,22.135,464.0542,79.41841,0,0,102.7184,23.3,22.135,0,0,0,318.7582,0,0,0,420.0009,100,0.2002354,24.34851,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,231.4897,149.7,81,0,22.761,149.7,63.39138,22.58111,81.78966,104.9386,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2002354,254.6386,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,23.75197,23.75197,0,0,0,23.75197,424.9857,75.9404,0,0,100.9425,25.00208,23.75197,0,0,0,318.7582,0,0,0,420.0009,100,0.2002354,26.12717,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002354,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,61.69439,61.69439,0,0,0,61.69439,85.34392,0,0,0,52.6524,64.94146,61.69439,0,0,0,318.7582,0,12.28906,-12.28906,407.047,96.91576,0.2002354,67.86383,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,77.58745,77.58745,59.02114,0,17.20035,77.58745,42.78784,0,0,0,33.19799,19.54349,18.56631,0,0,13.65451,306.4692,13.65451,0,13.65451,420.0009,100,0.2002701,85.34619,26.5584,81,339.6672
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,117.2835,117.2835,81,0,22.761,117.2835,3.691638,0,0,0,4.32968,38.19311,36.28345,0,0,0,318.7582,0,33.86343,-33.86343,384.3057,91.50116,0.2002701,129.0118,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.62603,284.8948,0,0,0,384.3057,91.50116,0.2002701,0,0,0,284.8948
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,66.1591,66.1591,81,0,22.761,66.1591,0,0,0,0,0,0,0,14.8409,14.09886,37.62603,284.8948,14.09886,0,14.09886,397.681,94.68576,0.2003215,72.77501,0,81,284.8948
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,77.80206,77.80206,81,0,22.761,77.80206,0,0,0,0,0,0,0,3.19794,3.038043,23.52718,297.5838,3.038043,0,3.038043,400.5631,95.37199,0.2003325,85.58227,0,81,297.5838
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,57.55429,57.55429,0,0,0,57.55429,0,0,7.105427E-15,0,0,60.58347,57.55429,0,0,20.48913,300.318,0,60.58347,-60.58347,336.7026,80.16711,0.2003325,63.30972,0,0,300.318
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,83.74545,83.74545,81,0,22.761,83.74545,0,0,0,0,0,2.889948,2.74545,0,0,87.80409,239.7345,0,2.889948,-2.889948,333.6563,79.44182,0.2003325,92.12,0,81,239.7345
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,22.43603,22.43603,81,0,22.761,22.43603,0,0,0,0,0,0,0,58.56397,55.63577,91.01514,236.8446,55.63577,0,55.63577,386.437,92.00863,0.2005343,24.67963,0,81,236.8446
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,74.39884,74.39884,81,0,22.761,74.39884,0,0,0,0,0,0,0,6.60116,6.271102,35.37937,286.9168,6.271102,0,6.271102,392.3863,93.42513,0.2005571,81.83872,0,81,286.9168
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,78.91924,78.91924,81,0,22.761,78.91924,0,0,0,0,0,0,0,2.080755,1.976717,29.10827,292.5608,1.976717,0,1.976717,394.2616,93.87162,0.2005642,86.81117,0,81,292.5608
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.13155,294.3398,0,0,0,394.2616,93.87162,0.2005642,0,0,0,294.3398
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,69.25493,69.25493,81,0,22.761,69.25493,0,0,0,0,0,0,0,11.74507,11.15782,27.13155,294.3398,11.15782,0,11.15782,404.8468,96.39191,0.2006046,76.18042,0,81,294.3398
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,51.14176,51.14176,0,0,0,51.14176,0,0,7.105427E-15,0,0,53.83344,51.14176,0,0,15.97373,304.3819,0,53.83344,-53.83344,348.1014,82.88112,0.2006046,56.25594,0,0,304.3819
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.374734,7.374734,0,0,0,7.374734,0,0,0,0,0,7.762878,7.374734,0,0,75.78866,250.5484,0,7.762878,-7.762878,339.9186,80.93284,0.2006046,8.112207,0,0,250.5484
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,100.6351,100.6351,81,0,22.761,100.6351,19.91827,0,0,0,20.04478,20.66858,19.63515,0,0,84.41408,242.7856,0,0.623803,-0.623803,339.2611,80.77628,0.2006046,110.6987,16.03582,81,262.8303
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,73.40779,73.40779,81,0,22.761,73.40779,64.15612,0,0,0,47.09559,0,0,7.592208,7.212598,85.10719,242.1617,54.30819,0,54.30819,390.7823,93.04323,0.200749,80.74857,37.67648,81,289.2574
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,114.4027,114.4027,67.61799,0,19.37535,114.4027,69.96869,1.065814E-14,0,0,80.04606,49.24706,46.78471,0,0,30.799,291.0391,30.799,0,30.799,420.0009,100,0.2007482,125.843,64.03685,81,371.0852
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,112.0971,112.0971,43.39709,0,13.24746,112.0971,86.24014,24.3569,0,0,96.67268,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,123.3068,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,105.963,105.963,37.26295,0,11.69553,105.963,105.4169,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,116.5592,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.722733,2.722733,0,0,0,2.722733,3397.158,89.6295,0,0,92.49554,2.866034,2.722733,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,2.995006,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,80.17439,80.17439,20.25,0,7.39125,80.17439,103.7563,20.10769,0,0,83.186,63.07831,59.9244,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,88.19183,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,150.6723,149.7,81,0,22.761,149.7,71.49865,34.71769,0.9723222,16.03955,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,165.7395,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,122.4739,122.4739,53.77392,0,15.8728,122.4739,64.93921,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,134.7213,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,75.63229,75.63229,33.50394,0,10.7445,75.63229,58.6332,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,83.19551,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,66.30247,66.30247,47.26953,0,14.22719,66.30247,30.2171,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.2007482,72.93272,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,197.3695,149.7,81,0,22.761,149.7,2.699084,0,47.66954,67.40649,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.2007482,217.1065,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,125.0552,125.0552,81,0,22.761,125.0552,0,0,1.421085E-14,0,0,46.37394,44.05524,0,0,75.8614,250.483,0,46.37394,-46.37394,299.15,71.22604,0.2007482,137.5608,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,98.39114,98.39114,81,0,22.761,98.39114,0,0,0,0,0,18.30647,17.39115,0,0,127.388,204.109,0,18.30647,-18.30647,279.8532,66.63159,0.2007482,108.2303,0,81,204.109
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.7285,185.8026,68.7,0,68.7,345.0278,82.14931,0.2007801,0,0,81,185.8026
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,43.86769,43.86769,0,0,0,43.86769,0,0,0,0,0,46.17651,43.86769,0,0,79.02853,247.6326,0,46.17651,-46.17651,296.3535,70.56021,0.2007801,48.25446,0,0,247.6326
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,22.76216,22.76216,0,0,0,22.76216,0,0,3.552714E-15,0,0,23.96017,22.76216,0,0,130.3358,201.456,0,23.96017,-23.96017,271.0972,64.54684,0.2007801,25.03838,0,0,201.456
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.69939,52.69939,0,0,0,52.69939,0,0,7.105427E-15,0,0,55.47304,52.69939,0,0,156.9582,177.4959,0,55.47304,-55.47304,212.6235,50.62455,0.2007801,57.96933,0,0,177.4959
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,65.47896,65.47896,81,0,22.761,65.47896,0,0,0,0,0,0,0,15.52104,14.74499,218.5949,122.0228,14.74499,0,14.74499,226.6118,53.95509,0.2008329,72.02686,0,81,122.0228
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.8499,135.2933,68.7,0,68.7,291.7864,69.47281,0.2008645,0,0,81,135.2933
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,64.54494,64.54494,81,0,22.761,64.54494,0,0,0,0,0,0,0,16.45506,15.63231,135.1499,197.1233,15.63231,0,15.63231,306.6165,73.00378,0.2009203,70.99944,0,81,197.1233
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.24761,40.24761,81,0,22.761,40.24761,0,7.105427E-15,0,0,0,0,0,40.75239,38.71477,119.5176,211.1924,38.71477,0,38.71477,343.3445,81.74854,0.2010583,44.27237,0,81,211.1924
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,29.39908,29.39908,0,0,0,29.39908,0,0,3.552714E-15,0,0,30.9464,29.39908,0,0,80.80282,246.0357,0,30.9464,-30.9464,310.7242,73.9818,0.2010583,32.33899,0,0,246.0357
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,145.8082,145.8082,81,0,22.761,145.8082,0,0,0,10.689,0,68.21914,64.80818,0,0,115.1877,215.0893,0,68.21914,-68.21914,238.8149,56.86058,0.2010583,160.389,0,81,215.0893
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,106.7024,106.7024,81,0,22.761,106.7024,15.50494,0,0,0,16.54414,27.05517,25.70241,0,0,190.9868,146.8701,0,10.51102,-10.51102,227.7353,54.22258,0.2010583,117.3727,13.23532,81,163.4143
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,112.8062,112.8062,81,0,22.761,112.8062,20.49467,0,0,0,23.11927,33.48025,31.80624,0,0,202.6657,136.3591,0,10.36098,-10.36098,216.8139,51.62225,0.2010583,124.0869,18.49541,81,159.4784
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,96.3415,96.3415,81,0,22.761,96.3415,41.35017,0,0,0,39.83738,16.14895,15.3415,0,0,214.1779,125.9981,23.68843,0,23.68843,239.2867,56.97291,0.2011169,105.9756,31.8699,81,165.8355
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.083387,1.083387,73.39918,0,20.83799,1.083387,3537.309,0,0,0,38.32276,0,0,72.31579,68.7,190.4894,147.3177,107.0228,0,107.0228,340.8174,81.14684,0.2008711,1.191726,30.65821,81,185.6405
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,51.03048,51.03048,0,0,0,51.03048,122.4413,0,0,0,62.48241,53.7163,51.03048,0,0,83.46668,243.6382,8.766112,0,8.766112,349.1337,83.12689,0.2008054,56.13353,49.98593,0,306.1206
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,28.86616,28.86616,0,0,0,28.86616,269.6737,0,0,0,77.84444,30.38543,28.86616,0,0,74.70057,251.5277,47.45902,0,47.45902,394.1572,93.84677,0.2004503,31.75277,62.27556,0,329.3722
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,87.92365,87.92365,27.52299,0,9.231316,87.92365,103.2955,1.065814E-14,0,0,90.82119,63.57964,60.40066,0,0,27.24155,294.2408,27.24155,0,27.24155,420.0009,100,0.2003232,96.71601,72.65695,81,385.062
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,19.92383,19.92383,0,0,0,19.92383,344.1221,47.58985,0,0,68.5623,20.97245,19.92383,0,0,0,318.7582,0,0,0,420.0009,100,0.2003232,21.91621,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,66.23219,66.23219,48.95581,0,14.65382,66.23219,27.45745,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.2003232,72.85542,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,31.04808,31.04808,0,0,0,31.04808,33.91895,0,0,0,10.53118,32.68219,31.04808,0,0,0,318.7582,0,22.15101,-22.15101,396.6516,94.44067,0.2003232,34.15289,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,72.23172,72.23172,81,0,22.761,72.23172,17.50644,0,0,0,12.6452,0,0,8.768283,8.329869,24.61223,296.6072,20.97507,0,20.97507,416.5503,99.17845,0.2003842,79.45489,10.11616,81,309.2524
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,131.8398,131.8398,81,0,22.761,131.8398,3.22637,0,0,0,4.253641,53.51561,50.83983,0,0,3.637163,315.4848,0,49.26197,-49.26197,364.6237,86.81498,0.2003842,145.0238,3.402912,81,319.7384
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.37269,266.2228,0,0,0,364.6237,86.81498,0.2003842,0,0,0,266.2228
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.37269,266.2228,0,0,0,364.6237,86.81498,0.2003842,0,0,0,266.2228
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,25.3889,25.3889,0,0,0,25.3889,0,0,3.552714E-15,0,0,26.72516,25.3889,0,0,58.37269,266.2228,0,26.72516,-26.72516,336.4529,80.10767,0.2003842,27.92779,0,0,266.2228
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,18.37495,18.37495,0,0,0,18.37495,0,0,3.552714E-15,0,0,19.34205,18.37495,0,0,88.06731,239.4977,0,19.34205,-19.34205,316.0645,75.25331,0.2003842,20.21244,0,0,239.4977
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,27.00009,27.00009,0,0,0,27.00009,0,0,3.552714E-15,0,0,28.42115,27.00009,0,0,109.5585,220.1556,0,28.42115,-28.42115,286.106,68.12035,0.2003842,29.7001,0,0,220.1556
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.1375,191.7345,0,0,0,286.106,68.12035,0.2003842,0,0,0,191.7345
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,93.72153,93.72153,81,0,22.761,93.72153,0,0,0,0,0,13.39109,12.72154,0,0,141.1375,191.7345,0,13.39109,-13.39109,271.9906,64.75953,0.2003842,103.0937,0,81,191.7345
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.138375,7.138375,79.45416,0,22.3699,7.138375,0,0,0,0,0,0,0,72.31579,68.7,156.0165,178.3434,68.7,0,68.7,337.1651,80.27725,0.2004909,7.852212,0,81,178.3434
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.31651,240.1734,0,0,0,337.1651,80.27725,0.2004909,0,0,0,240.1734
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,92.10342,92.10342,81,0,22.761,92.10342,0,0,0,0,0,11.6878,11.10341,0,0,87.31651,240.1734,0,11.6878,-11.6878,324.8451,77.34392,0.2004909,101.3138,0,81,240.1734
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,25.58293,25.58293,81,0,22.761,25.58293,0,0,0,0,0,0,0,55.41707,52.64622,100.303,228.4856,52.64622,0,52.64622,374.7897,89.23546,0.2006768,28.14122,0,81,228.4856
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,24.64929,24.64929,0,0,0,24.64929,0,0,0,0,0,25.94662,24.64929,0,0,47.65675,275.8672,0,25.94662,-25.94662,347.4395,82.72353,0.2006768,27.11422,0,0,275.8672
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,21.14279,21.14279,0,0,0,21.14279,69.56806,0,0,0,14.70863,22.25557,21.14279,0,0,76.48632,249.9205,0,7.54694,-7.54694,339.4844,80.82945,0.2006768,23.25707,11.7669,0,264.6292
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,84.87181,242.3736,36.05668,0,36.05668,373.6907,88.97381,0.2004093,0,28.84534,0,278.4303
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.03538,14.03538,0,0,0,14.03538,365.8453,0,0,0,51.34778,14.77408,14.03538,0,0,48.81513,274.8246,36.5737,0,36.5737,408.3876,97.23495,0.2001387,15.43892,41.07822,0,326.1724
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,34.40656,34.40656,0,0,0,34.40656,215.4031,25.65393,0,0,74.1128,36.21743,34.40656,0,0,12.24144,307.7409,12.24144,0,12.24144,420.0009,100,0.2000482,37.84722,59.29024,0,381.8537
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000482,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.51294,12.51294,0,0,0,12.51294,814.7506,88.77774,0,0,101.9493,13.17152,12.51294,0,0,0,318.7582,0,0,0,420.0009,100,0.2000482,13.76423,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,97.54914,97.54914,40.74791,0,12.57722,97.54914,61.29298,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.2000482,107.3041,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,175.1487,149.7,81,0,22.761,149.7,33.38236,0,25.44875,42.96362,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.2000482,192.6636,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,23.23483,23.23483,0,0,0,23.23483,279.1611,15.58001,0,0,64.86262,24.45772,23.23483,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1998651,25.55832,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,56.68252,56.68252,0,0,0,56.68252,77.36571,0,0,0,43.85283,59.66581,56.68252,0,0,0,318.7582,0,15.81298,-15.81298,403.3325,96.03136,0.1998651,62.35077,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.612493,7.612493,0,0,0,7.612493,120.7116,0,0,0,9.18916,8.013151,7.612493,0,0,17.56997,302.9453,1.17601,0,1.17601,404.4482,96.29699,0.1998564,8.373742,7.351328,0,312.1344
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,61.65265,61.65265,0,0,0,61.65265,5.776381,0,7.105427E-15,0,3.561292,64.89752,61.65265,0,0,16.39396,304.0037,0,61.33623,-61.33623,339.7941,80.90319,0.1998564,67.81791,2.849033,0,307.5649
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,122.6775,122.6775,81,0,22.761,122.6775,0,0,0,0,0,43.87109,41.67754,0,0,84.54533,242.6674,0,43.87109,-43.87109,293.5499,69.89269,0.1998564,134.9453,0,81,242.6674
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.291,198.7963,68.7,0,68.7,358.7245,85.41042,0.1998898,0,0,81,198.7963
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,94.13129,94.13129,81,0,22.761,94.13129,0,0,0,0,0,13.82241,13.13129,0,0,64.59099,260.6263,0,13.82241,-13.82241,344.1544,81.94135,0.1998898,103.5444,0,81,260.6263
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,79.22797,79.22797,81,0,22.761,79.22797,0,0,0,0,0,0,0,1.772029,1.683428,79.94923,246.8039,1.683428,0,1.683428,345.7514,82.32159,0.1998957,87.15076,0,81,246.8039
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,30.50016,30.50016,0,0,0,30.50016,0,0,3.552714E-15,0,0,32.10543,30.50016,0,0,78.26579,248.319,0,32.10543,-32.10543,311.9093,74.26397,0.1998957,33.55018,0,0,248.319
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,15.63662,15.63662,0,0,0,15.63662,0,0,1.776357E-15,0,0,16.4596,15.63662,0,0,113.9385,216.2136,0,16.4596,-16.4596,294.5594,70.13303,0.1998957,17.20029,0,0,216.2136
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,52.46811,52.46811,0,0,0,52.46811,0,0,0,0,0,55.2296,52.46811,0,0,132.2269,199.754,0,55.2296,-55.2296,236.3422,56.27185,0.1998957,57.71492,0,0,199.754
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,107.5262,107.5262,81,0,22.761,107.5262,0,0,0,0,0,27.92233,26.52622,0,0,193.5932,144.5244,0,27.92233,-27.92233,206.9095,49.26407,0.1998957,118.2788,0,81,144.5244
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,67.81071,67.81071,81,0,22.761,67.81071,0,0,0,0,0,0,0,13.18929,12.52982,224.618,116.6021,12.52982,0,12.52982,218.7964,52.09426,0.1999399,74.59178,0,81,116.6021
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.53865,38.53865,81,0,22.761,38.53865,0,0,0,0,0,0,0,42.46135,40.33828,212.0882,127.8789,40.33828,0,40.33828,257.0646,61.20574,0.200082,42.39251,0,81,127.8789
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.7499,164.1833,68.7,0,68.7,322.2392,76.72346,0.2001146,0,0,81,164.1833
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,89.69752,89.69752,81,0,22.761,89.69752,0,0,0,0,0,9.155281,8.697517,0,0,103.0499,226.0134,0,9.155281,-9.155281,312.5886,74.42572,0.2001146,98.66727,0,81,226.0134
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,72.05167,72.05167,81,0,22.761,72.05167,29.86888,0,0,0,21.52102,0,0,8.948336,8.500919,113.2224,216.8581,30.02194,0,30.02194,341.0699,81.20697,0.2001971,79.25683,17.21682,81,238.3791
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,83.20046,243.8778,38.14099,0,38.14099,377.2537,89.82212,0.1999182,0,30.51279,0,282.0188
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,14.25225,14.25225,0,0,0,14.25225,547.5731,17.97963,0,0,78.04147,15.00237,14.25225,0,0,45.05947,278.2047,45.05947,0,45.05947,420.0009,100,0.1995898,15.67747,62.43318,0,356.2462
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,65.67888,65.67888,20.25,0,7.39125,65.67888,141.621,45.19519,0,0,93.01506,47.81988,45.42888,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,72.24677,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,42.83092,42.83092,0,0,0,42.83092,238.5322,57.08034,0,0,102.1655,45.08519,42.83092,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,47.11402,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,38.43335,38.43335,0,0,0,38.43335,294.1182,72.58333,0,0,113.0395,40.45616,38.43335,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,42.27669,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.012901,2.012901,0,0,0,2.012901,4588.856,90.25026,0,0,92.3691,2.118843,2.012901,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,2.214191,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,0,55.60975,0,388.2704
