Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,61.55961,61.55961,0,0,0,61.55961,78.2648,0,7.105427E-15,0,48.17951,64.79959,61.55961,0,0,0,318.7582,0,16.62008,-16.62008,402.4817,95.82879,0.1995898,67.71558,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,32.17967,32.17967,0,0,0,32.17967,60.29113,0,0,0,19.40149,33.87334,32.17967,0,0,18.46676,302.1382,0,14.47185,-14.47185,387.2271,92.19673,0.1995898,35.39764,15.52119,0,321.5396
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,34.54659,287.6663,4.155354,0,4.155354,391.1692,93.13533,0.1995596,0,3.324284,0,291.8217
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.39124,291.4061,0,0,0,391.1692,93.13533,0.1995596,0,0,0,291.4061
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.30099,11.30099,0,0,0,11.30099,0,0,1.776357E-15,0,0,11.89578,11.30099,0,0,30.39124,291.4061,0,11.89578,-11.89578,378.6299,90.1498,0.1995596,12.43109,0,0,291.4061
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.008685,1.008685,0,0,0,1.008685,0,0,0,0,0,1.061774,1.008685,0,0,43.60878,279.5103,0,1.061774,-1.061774,377.5107,89.88332,0.1995596,1.109554,0,0,279.5103
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.47618,34.47618,0,0,0,34.47618,0,0,7.105427E-15,0,0,36.29071,34.47618,0,0,44.78852,278.4485,0,36.29071,-36.29071,339.257,80.7753,0.1995596,37.92379,0,0,278.4485
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,99.83574,99.83574,81,0,22.761,99.83574,0,0,0,0,0,19.82709,18.83574,0,0,85.11154,242.1578,0,19.82709,-19.82709,318.3574,75.79922,0.1995596,109.8193,0,81,242.1578
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.1416,222.3307,68.7,0,68.7,383.5319,91.31693,0.1995932,0,0,81,222.3307
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.52341,14.52341,0,0,0,14.52341,0,0,1.776357E-15,0,0,15.28781,14.52341,0,0,38.44164,284.1607,0,15.28781,-15.28781,367.4171,87.48009,0.1995932,15.97576,0,0,284.1607
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,16.21679,16.21679,0,0,0,16.21679,0,0,0,0,0,17.07031,16.21679,0,0,55.42809,268.873,0,17.07031,-17.07031,349.4235,83.19589,0.1995932,17.83847,0,0,268.873
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,38.59487,38.59487,0,0,0,38.59487,0,0,0,0,0,40.62617,38.59487,0,0,74.3951,251.8026,0,40.62617,-40.62617,306.5997,72.99978,0.1995932,42.45435,0,0,251.8026
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,48.12447,48.12447,0,0,0,48.12447,0,0,7.105427E-15,0,0,50.65733,48.12447,0,0,119.5353,211.1765,0,50.65733,-50.65733,253.2022,60.28611,0.1995932,52.93692,0,0,211.1765
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,57.58993,57.58993,0,0,0,57.58993,0,0,7.105427E-15,0,0,60.62098,57.58993,0,0,175.8212,160.5191,0,60.62098,-60.62098,189.3021,45.07183,0.1995932,63.34892,0,0,160.5191
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,105.951,105.951,81,0,22.761,105.951,0,0,0,0,0,26.26418,24.95097,0,0,243.1779,99.89814,0,26.26418,-26.26418,161.6172,38.48021,0.1995932,116.5461,0,81,99.89814
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,50.29278,50.29278,81,0,22.761,50.29278,28.28752,0,0,0,14.22658,0,0,30.70722,29.17186,272.3603,73.63396,43.39844,0,43.39844,202.7886,48.28289,0.1997301,55.32206,11.38126,81,87.86054
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,77.94535,77.94535,81,0,22.761,77.94535,45.00366,0,0,0,35.07826,0,0,3.054648,2.901916,228.9619,112.6926,37.98018,0,37.98018,238.8197,56.86172,0.1998259,85.73988,28.06261,81,147.7708
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,141.4375,141.4375,81,0,22.761,141.4375,41.13639,0,0,5.881223,58.18228,63.6184,60.43748,0,0,190.9817,146.8747,0,5.436117,-5.436117,233.0895,55.4974,0.1998259,155.5812,46.54582,81,205.057
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,107.0948,107.0948,81,0,22.761,107.0948,54.94138,0,0,0,58.83936,27.46822,26.09481,0,0,197.0218,141.4386,31.37114,0,31.37114,262.8508,62.5834,0.1999022,117.8043,47.07149,81,200.278
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,165.6507,169.6726,132.165,0,132.165,388.2336,92.43639,0.1994775,0,50.77204,81,233.1377
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,31.54673,31.54673,0,0,0,31.54673,346.015,42.46369,0,0,109.1564,33.20708,31.54673,0,0,33.48562,288.6212,33.48562,0,33.48562,420.0009,100,0.199237,34.7014,87.3251,0,397.7776
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199237,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,36.82376,36.82376,0,0,0,36.82376,264.8504,58.76603,0,0,97.52787,38.76185,36.82376,0,0,0,318.7582,0,0,0,420.0009,100,0.199237,40.50613,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,52.69402,52.69402,0,0,0,52.69402,97.24286,0,0,0,51.24117,55.46738,52.69402,0,0,0,318.7582,0,4.226219,-4.226219,415.546,98.93933,0.199237,57.96342,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,60.65505,60.65505,0,0,0,60.65505,46.52299,7.105427E-15,0,0,28.21854,63.84742,60.65505,0,0,4.695798,314.532,0,35.62888,-35.62888,377.9899,89.99741,0.199237,66.72055,22.57483,0,342.7505
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,130.9662,130.9662,81,0,22.761,130.9662,19.16959,0,0,0,25.10568,52.59598,49.96618,0,0,44.28344,278.9031,0,27.4903,-27.4903,349.0126,83.09806,0.199237,144.0628,20.08455,81,304.0088
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,169.7286,149.7,81,0,22.761,149.7,2.853992,0,20.02857,37.00142,4.272427,72.31579,68.7,0,0,74.82822,251.4128,0,68.04337,-68.04337,277.2885,66.02095,0.199237,186.7014,3.417941,81,255.6853
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,98.09308,98.09308,81,0,22.761,98.09308,0,0,0,0,0,17.99272,17.09308,0,0,150.432,183.3695,0,17.99272,-17.99272,258.3226,61.50525,0.199237,107.9024,0,81,183.3695
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,109.459,109.459,81,0,22.761,109.459,0,0,0,0,0,29.95685,28.45901,0,0,170.4239,165.3768,0,29.95685,-29.95685,226.7453,53.98686,0.199237,120.4049,0,81,165.3768
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,80.81656,80.81656,81,0,22.761,80.81656,0,0,0,0,0,0,0,0.1834416,0.1742695,203.7093,135.4199,0.1742695,0,0.1742695,226.9106,54.02623,0.1992376,88.89822,0,81,135.4199
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,77.94958,77.94958,81,0,22.761,77.94958,0,0,0,0,0,0,0,3.050412,2.897891,203.535,135.5767,2.897891,0,2.897891,229.6598,54.68079,0.1992477,85.74454,0,81,135.5767
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.347097,2.347097,74.66289,0,21.15771,2.347097,0,0,0,0,0,0,0,72.31579,68.7,200.6371,138.1848,68.7,0,68.7,294.8343,70.19851,0.1993054,2.581807,0,81,138.1848
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.61683,36.61683,81,0,22.761,36.61683,0,0,0,0,0,0,0,44.38317,42.16401,131.9371,200.0148,42.16401,0,42.16401,334.8346,79.72237,0.1994515,40.27851,0,81,200.0148
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,40.7499,40.7499,81,0,22.761,40.7499,0,0,0,0,0,0,0,40.2501,38.23759,89.77309,237.9624,38.23759,0,38.23759,371.11,88.35934,0.1995835,44.82489,0,81,237.9624
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,44.35257,44.35257,0,0,0,44.35257,0,0,7.105427E-15,0,0,46.68692,44.35257,0,0,51.53549,272.3763,0,46.68692,-46.68692,321.8976,76.64214,0.1995835,48.78783,0,0,272.3763
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,65.93498,65.93498,81,0,22.761,65.93498,0,0,0,0,0,0,0,15.06501,14.31176,103.4098,225.6894,14.31176,0,14.31176,335.475,79.87483,0.1996329,72.52848,0,81,225.6894
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.09808,238.57,68.7,0,68.7,400.6495,95.39256,0.1996658,0,0,81,238.57
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,88.68311,88.68311,81,0,22.761,88.68311,0,0,0,0,0,8.087486,7.683112,0,0,20.39808,300.4,0,8.087486,-8.087486,392.1246,93.36281,0.1996658,97.55142,0,81,300.4
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,88.28254,88.28254,81,0,22.761,88.28254,0,0,0,0,0,7.665831,7.28254,0,0,29.38417,292.3125,0,7.665831,-7.665831,384.0441,91.43888,0.1996658,97.11079,0,81,292.3125
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,54.94485,54.94485,0,0,0,54.94485,37.81942,0,7.105427E-15,0,20.77983,57.83669,54.94485,0,0,37.90176,284.6466,0,37.05686,-37.05686,344.9827,82.13857,0.1996658,60.43934,16.62386,0,305.4265
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,0,0,0,52.12097,0,0,0,0,79.07606,247.5898,52.12097,0,52.12097,394.429,93.91148,0.199295,0,41.69677,0,299.7108
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,113.7665,113.7665,67.15118,0,19.25725,113.7665,66.82446,7.105427E-15,0,0,76.02383,49.06874,46.61531,0,0,26.95509,294.4987,26.95509,0,26.95509,420.0009,100,0.1993247,125.1431,60.81907,81,370.5225
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,127.9116,127.9116,59.2116,0,17.24853,127.9116,75.25601,23.94538,0,0,96.26117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,140.7028,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,15.60057,15.60057,0,0,0,15.60057,559.111,70.80284,0,0,87.22449,16.42165,15.60057,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,17.16063,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,48.59679,48.59679,0,0,0,48.59679,178.1626,35.42678,0,0,86.5813,51.15451,48.59679,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,53.45647,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,65.86454,65.86454,20.25,0,7.39125,65.86454,157.1869,55.51511,0,0,103.5304,48.01531,45.61454,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,72.451,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,38.20967,38.20967,0,0,0,38.20967,195.606,34.5197,0,0,74.7404,40.22071,38.20967,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,42.03064,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,103.9776,103.9776,80.21705,0,22.56291,103.9776,24.05435,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1993247,114.3754,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,24.95999,24.95999,0,0,0,24.95999,16.63062,0,0,0,4.151001,26.27367,24.95999,0,0,0,318.7582,0,22.12267,-22.12267,396.6815,94.44778,0.1993247,27.45599,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.58074,296.6356,0,0,0,396.6815,94.44778,0.1993247,0,0,0,296.6356
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,111.9945,111.9945,81,0,22.761,111.9945,0,0,0,0,0,32.62581,30.99452,0,0,24.58074,296.6356,0,32.62581,-32.62581,362.2909,86.25956,0.1993247,123.194,0,81,296.6356
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,100.1984,100.1984,81,0,22.761,100.1984,0,0,0,0,0,20.20885,19.1984,0,0,60.83165,264.0097,0,20.20885,-20.20885,340.9889,81.18767,0.1993247,110.2182,0,81,264.0097
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.60663,11.60663,0,0,0,11.60663,0,0,0,0,0,12.2175,11.60663,0,0,83.28592,243.8009,0,12.2175,-12.2175,328.1105,78.12139,0.1993247,12.76729,0,0,243.8009
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.92363,54.92363,0,0,0,54.92363,0,0,0,0,0,57.81435,54.92363,0,0,96.86092,231.5834,0,57.81435,-57.81435,267.1688,63.6115,0.1993247,60.416,0,0,231.5834
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,14.19024,14.19024,0,0,0,14.19024,0,0,1.776357E-15,0,0,14.93709,14.19024,0,0,161.0991,173.769,0,14.93709,-14.93709,251.4238,59.86268,0.1993247,15.60926,0,0,173.769
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,121.7823,121.7823,81,0,22.761,121.7823,0,0,0,0,0,42.92877,40.78233,0,0,177.6959,158.832,0,42.92877,-42.92877,206.1729,49.08868,0.1993247,133.9606,0,81,158.832
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,74.711,74.711,81,0,22.761,74.711,0,8.881784E-16,0,0,0,0,0,6.289001,5.974551,225.3945,115.9032,5.974551,0,5.974551,211.8408,50.43819,0.1993452,82.1821,0,81,115.9032
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.41637,40.41637,81,0,22.761,40.41637,0,0,0,0,0,0,0,40.58363,38.55445,219.4199,121.2803,38.55445,0,38.55445,248.4168,59.14673,0.1994776,44.458,0,81,121.2803
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,52.60243,52.60243,81,0,22.761,52.60243,0,0,0,0,0,0,0,28.39757,26.97769,180.8655,155.9793,26.97769,0,26.97769,274.01,65.24036,0.1995699,57.86268,0,81,155.9793
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,53.12162,53.12162,81,0,22.761,53.12162,0,0,0,0,0,0,0,27.87839,26.48447,153.8878,180.2592,26.48447,0,26.48447,299.1354,71.22258,0.1996605,58.43378,0,81,180.2592
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,60.86068,60.86068,81,0,22.761,60.86068,0,0,0,0,0,0,0,20.13932,19.13235,127.4033,204.0952,19.13235,0,19.13235,317.286,75.54413,0.1997257,66.94675,0,81,204.0952
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,114.8097,114.8097,81,0,22.761,114.8097,19.40514,0,0,0,22.27899,35.5892,33.80974,0,0,108.271,221.3143,0,13.31021,-13.31021,303.2558,72.20361,0.1997257,126.2907,17.82319,81,243.5933
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,42.14962,42.14962,81,0,22.761,42.14962,99.65001,0,0,0,42.0021,0,0,38.85038,36.90786,123.0601,208.0041,78.90996,0,78.90996,378.1163,90.02752,0.1997723,46.36458,33.60168,81,250.0062
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,41.74971,41.74971,0,0,0,41.74971,140.5845,0,0,0,58.69363,43.94706,41.74971,0,0,44.15014,279.0231,14.74656,0,14.74656,392.1061,93.35842,0.1996682,45.92468,46.9549,0,337.7167
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.509276,1.509276,0,0,0,1.509276,3193.837,17.21151,0,0,48.2038,1.588711,1.509276,0,0,29.40358,292.295,29.40358,0,29.40358,420.0009,100,0.199461,1.660203,38.56304,0,340.4988
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,35.53922,35.53922,0,0,0,35.53922,117.7536,4.439011,0,0,41.84872,37.40971,35.53922,0,0,0,318.7582,0,0,0,420.0009,100,0.199461,39.09314,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,30.6207,30.6207,0,0,0,30.6207,118.1014,3.931149,0,0,36.16347,32.23232,30.6207,0,0,0,318.7582,0,0,0,420.0009,100,0.199461,33.68277,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,138.6979,138.6979,81,0,22.761,138.6979,31.25491,0,0,2.867731,43.34992,60.73467,57.69794,0,0,0,318.7582,0,17.38475,-17.38475,401.6757,95.63688,0.199461,152.5677,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,17.58714,17.58714,0,0,0,17.58714,191.3893,0,0,0,33.65991,18.51278,17.58714,0,0,19.31639,301.3735,15.14713,0,15.14713,416.0455,99.05827,0.1993544,19.34586,26.92793,0,335.0334
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,58.69488,0,0,62.86414,0,0,0,0,4.16926,315.0059,4.16926,0,4.16926,420.0009,100,0.1993251,0,50.29131,0,377.87
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,94.05395,94.05395,53.41851,0,15.78288,94.05395,45.47831,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1993251,103.4593,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,47.66737,47.66737,0,0,0,47.66737,35.13877,7.105427E-15,0,0,16.74973,50.17617,47.66737,0,0,0,318.7582,0,33.42645,-33.42645,384.7663,91.61083,0.1993251,52.4341,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,66.25012,66.25012,81,0,22.761,66.25012,4.175808,0,0,0,2.766478,0,0,14.74988,14.01239,37.1405,285.3318,16.77886,0,16.77886,400.6841,95.40079,0.1993794,72.87513,2.213182,81,288.0983
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36163,300.4328,0,0,0,400.6841,95.40079,0.1993794,0,0,0,300.4328
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,93.27023,93.27023,81,0,22.761,93.27023,0,0,0,0,0,12.91603,12.27022,0,0,20.36163,300.4328,0,12.91603,-12.91603,387.0694,92.1592,0.1993794,102.5972,0,81,300.4328
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,125.5225,125.5225,81,0,22.761,125.5225,0,0,1.421085E-14,0,0,46.8658,44.52251,0,0,34.71277,287.5167,0,46.8658,-46.8658,337.6685,80.3971,0.1993794,138.0748,0,81,287.5167
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,81.73589,81.73589,81,0,22.761,81.73589,0,0,0,0,0,0.7746282,0.7358968,0,0,86.78589,240.6509,0,0.7746282,-0.7746282,336.852,80.2027,0.1993794,89.90948,0,81,240.6509
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,96.83151,96.83151,81,0,22.761,96.83151,0,0,0,0,0,16.66475,15.83152,0,0,87.64658,239.8763,0,16.66475,-16.66475,319.2858,76.02028,0.1993794,106.5147,0,81,239.8763
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,49.73592,49.73592,81,0,22.761,49.73592,0,0,0,0,0,0,0,31.26408,29.70087,106.163,223.2115,29.70087,0,29.70087,347.4625,82.729,0.1994804,54.70951,0,81,223.2115
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,66.38048,66.38048,81,0,22.761,66.38048,0,0,0,0,0,0,0,14.61952,13.88855,76.4621,249.9423,13.88855,0,13.88855,360.6383,85.8661,0.1995275,73.01852,0,81,249.9423
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.6952,30.6952,0,0,0,30.6952,0,0,0,0,0,32.31074,30.6952,0,0,62.57356,262.442,0,32.31074,-32.31074,326.5798,77.75695,0.1995275,33.76472,0,0,262.442
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,62.12661,62.12661,0,0,0,62.12661,0,0,7.105427E-15,0,0,65.39643,62.12661,0,0,98.47438,230.1313,0,65.39643,-65.39643,257.646,61.34415,0.1995275,68.33927,0,0,230.1313
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,85.01284,85.01284,81,0,22.761,85.01284,0,0,0,0,0,4.224039,4.012837,0,0,171.1371,164.7348,0,4.224039,-4.224039,253.1934,60.28403,0.1995275,93.51412,0,81,164.7348
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,74.08343,74.08343,81,0,22.761,74.08343,0,0,0,0,0,0,0,6.916576,6.570747,175.8305,160.5108,6.570747,0,6.570747,259.427,61.7682,0.1995498,81.49177,0,81,160.5108
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.01414,26.01414,81,0,22.761,26.01414,0,0,0,0,0,0,0,54.98586,52.23657,169.2597,166.4245,52.23657,0,52.23657,308.9829,73.56722,0.1997266,28.61555,0,81,166.4245
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,91.01923,91.01923,81,0,22.761,91.01923,17.05086,0,0,0,15.51957,10.54656,10.01924,0,0,117.0231,213.4374,4.973002,0,4.973002,313.7007,74.69051,0.1997383,100.1212,12.41565,81,228.957
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,142.1415,142.1415,81,0,22.761,142.1415,34.22081,0,0,6.655659,48.64198,64.35948,61.14151,0,0,112.0501,217.9131,0,15.71751,-15.71751,297.133,70.74582,0.1997383,156.3557,38.91358,81,266.5551
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,24.40222,24.40222,81,0,22.761,24.40222,242.4611,0,0,0,59.16589,0,0,56.59778,53.76789,129.514,202.1956,112.9338,0,112.9338,404.2714,96.25491,0.1995467,26.84244,47.33271,81,261.3615
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,140.8953,140.8953,73.51124,0,20.86634,140.8953,62.11054,3.552714E-15,0,5.284801,87.51082,70.93056,67.38403,0,0,16.58025,303.836,16.58025,0,16.58025,420.0009,100,0.1994439,154.9848,70.00865,81,391.3468
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,71.96668,71.96668,20.25,0,7.39125,71.96668,125.0293,35.54081,0,0,89.97942,54.43861,51.71668,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,79.16335,71.98354,81,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,72.55839,72.55839,20.25,0,7.39125,72.55839,90.29831,10.45753,0,0,65.51899,55.06146,52.30838,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,79.81422,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,84.47919,84.47919,20.25,0,7.39125,84.47919,84.08757,3.426827,0,0,71.0365,67.60967,64.22919,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,92.92711,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,43.52266,43.52266,0,0,0,43.52266,163.2055,25.21806,0,0,71.03138,45.81332,43.52266,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,47.87492,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,40.2444,40.2444,0,0,0,40.2444,181.6611,30.7459,0,0,73.10842,42.36253,40.2444,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,44.26884,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,97.08329,97.08329,61.60939,0,17.85518,97.08329,38.4628,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,106.7916,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,16.57029,16.57029,0,0,0,16.57029,105.5346,0.04497206,0,0,17.48738,17.44241,16.57029,0,0,0,318.7582,0,0,0,420.0009,100,0.1994439,18.22732,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,149.722,149.7,81,0,22.761,149.7,2.538222,0,0.02200489,14.99421,3.799718,72.31579,68.7,0,0,0,318.7582,0,68.51608,-68.51608,347.7786,82.80425,0.1994439,164.6942,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,127.8538,127.8538,81,0,22.761,127.8538,0,0,0,0,0,49.3198,46.85381,0,0,76.12897,250.2422,0,49.3198,-49.3198,295.7909,70.42627,0.1994439,140.6392,0,81,250.2422
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,48.68566,48.68566,81,0,22.761,48.68566,0,0,0,0,0,0,0,32.31434,30.69862,130.9287,200.9224,30.69862,0,30.69862,324.9142,77.36037,0.1995473,53.55423,0,81,200.9224
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.81763,33.81763,81,0,22.761,33.81763,0,0,0,0,0,0,0,47.18237,44.82325,100.2301,228.5511,44.82325,0,44.82325,367.4373,87.48489,0.1996979,37.19939,0,81,228.5511
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,40.54426,40.54426,0,0,0,40.54426,0,0,0,0,0,42.67817,40.54426,0,0,55.40687,268.8921,0,42.67817,-42.67817,322.4505,76.77378,0.1996979,44.59869,0,0,268.8921
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,48.58921,48.58921,0,0,0,48.58921,0,0,0,0,0,51.14653,48.58921,0,0,102.827,226.2139,0,51.14653,-51.14653,268.5374,63.93734,0.1996979,53.44813,0,0,226.2139
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,18.58866,18.58866,0,0,0,18.58866,0,0,0,0,0,19.56701,18.58866,0,0,159.6565,175.0674,0,19.56701,-19.56701,247.9119,59.02653,0.1996979,20.44753,0,0,175.0674
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,19.51829,19.51829,0,0,0,19.51829,0,0,3.552714E-15,0,0,20.54557,19.51829,0,0,181.3977,155.5003,0,20.54557,-20.54557,226.255,53.87012,0.1996979,21.47012,0,0,155.5003
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,23.59068,23.59068,0,0,0,23.59068,0,0,3.552714E-15,0,0,24.83229,23.59068,0,0,204.2261,134.9548,0,24.83229,-24.83229,200.0794,47.63787,0.1996979,25.94975,0,0,134.9548
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,45.12949,45.12949,0,0,0,45.12949,0,0,7.105427E-15,0,0,47.50472,45.12949,0,0,231.8175,110.1225,0,47.50472,-47.50472,150.0051,35.71542,0.1996979,49.64244,0,0,110.1225
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,50.55666,50.55666,0,0,0,50.55666,0,0,0,0,0,53.21754,50.55666,0,0,284.6005,62.61774,0,53.21754,-53.21754,93.90885,22.35921,0.1996979,55.61233,0,0,62.61774
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,16.44422,16.44422,81,0,22.761,16.44422,0,0,0,0,0,0,0,64.55578,61.32799,343.7311,9.400206,61.32799,0,61.32799,152.0897,36.21176,0.199866,18.08864,0,81,9.400206
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.4031,64.5954,68.7,0,68.7,217.2642,51.72948,0.1998974,0,0,81,64.5954
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,14.23341,14.23341,81,0,22.761,14.23341,51.33641,0,0,0,7.306921,0,0,66.76659,63.42826,213.7031,126.4254,70.73518,0,70.73518,284.3695,67.70689,0.1999991,15.65675,5.845537,81,133.7323
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,142.968,190.0871,75.44585,0,75.44585,355.9437,84.74834,0.1999835,0,5.396679,81,196.8329
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,61.16734,61.16734,0,0,0,61.16734,10.58011,0,1.421085E-14,0,6.47157,64.38667,61.16734,0,0,67.52211,257.9883,0,57.9151,-57.9151,294.8958,70.21316,0.1999835,67.28407,5.177256,0,264.4599
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,131.8722,200.0732,26.87277,0,26.87277,320.3896,76.28309,0.1997981,0,21.49822,0,226.946
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,65.20908,65.20908,81,0,22.761,65.20908,13.0762,0,0,0,8.526872,0,0,15.79091,15.00137,104.9995,224.2587,23.52824,0,23.52824,342.7104,81.59756,0.1998675,71.73,6.821497,81,232.7856
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,148.5709,148.5709,81,0,22.761,148.5709,7.980098,0,0,13.72798,11.8561,71.12726,67.57089,0,0,81.47121,245.4341,0,59.27115,-59.27115,280.2332,66.72205,0.1998675,163.428,9.484882,81,257.2902
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,149.0424,149.0424,81,0,22.761,149.0424,24.6275,0,0,14.24668,36.70543,71.62362,68.04243,0,0,147.328,186.163,0,34.91818,-34.91818,243.4262,57.9585,0.1998675,163.9467,29.36435,81,222.8684
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,33.37399,33.37399,81,0,22.761,33.37399,215.5202,0,0,0,71.92768,0,0,47.62601,45.24471,186.126,151.2448,117.1724,0,117.1724,354.5857,84.42499,0.1996498,36.71139,57.54215,81,223.1725
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,68.95364,256.7,46.32049,0,46.32049,398.5291,94.8877,0.1993328,0,37.05639,0,303.0204
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,99.09518,99.09518,81,0,22.761,99.09518,9.341172,0,1.421085E-14,0,9.256651,19.04756,18.09518,0,0,22.63316,298.3884,0,9.790906,-9.790906,388.2086,92.43044,0.1993328,109.0047,7.405321,81,307.645
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,63.39726,63.39726,81,0,22.761,63.39726,14.80291,0,0,0,9.384639,0,0,17.60274,16.7226,33.51194,288.5975,26.10724,0,26.10724,412.9761,98.32745,0.1994099,69.73699,7.507711,81,297.9821
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,126.8767,126.8767,81,0,22.761,126.8767,2.801764,0,0,0,3.554784,48.29121,45.87665,0,0,7.404704,312.094,0,44.73643,-44.73643,365.8198,87.09978,0.1994099,139.5643,2.843827,81,315.6488
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,27.88328,27.88328,0,0,0,27.88328,0,0,3.552714E-15,0,0,29.35082,27.88328,0,0,57.11185,267.3576,0,29.35082,-29.35082,334.8813,79.73348,0.1994099,30.67161,0,0,267.3576
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,117.9215,117.9215,81,0,22.761,117.9215,0,0,0,0,0,38.86472,36.92148,0,0,89.72387,238.0067,0,38.86472,-38.86472,293.9143,69.97945,0.1994099,129.7136,0,81,238.0067
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,74.91713,74.91713,81,0,22.761,74.91713,0,0,0,0,0,0,0,6.082871,5.778728,132.9069,199.142,5.778728,0,5.778728,299.3965,71.28473,0.199429,82.40884,0,81,199.142
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,44.31637,44.31637,81,0,22.761,44.31637,0,0,0,0,0,0,0,36.68363,34.84945,127.1282,204.3429,34.84945,0,34.84945,332.4576,79.1564,0.199544,48.74801,0,81,204.3429
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,17.87652,17.87652,81,0,22.761,17.87652,0,0,0,0,0,0,0,63.12348,59.9673,92.27872,235.7074,59.9673,0,59.9673,389.3475,92.70161,0.1997184,19.66418,0,81,235.7074
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.55067,15.55067,0,0,0,15.55067,0,0,1.776357E-15,0,0,16.36913,15.55067,0,0,32.31141,289.6779,0,16.36913,-16.36913,372.093,88.59338,0.1997184,17.10574,0,0,289.6779
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,22.30653,22.30653,0,0,0,22.30653,0,0,3.552714E-15,0,0,23.48056,22.30653,0,0,50.49933,273.3088,0,23.48056,-23.48056,347.3423,82.70038,0.1997184,24.53719,0,0,273.3088
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.58884,249.8283,0,0,0,347.3423,82.70038,0.1997184,0,0,0,249.8283
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,22.84446,22.84446,0,0,0,22.84446,0,0,3.552714E-15,0,0,24.04679,22.84446,0,0,76.58884,249.8283,0,24.04679,-24.04679,321.9947,76.66526,0.1997184,25.1289,0,0,249.8283
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.732307,7.732307,0,0,0,7.732307,0,0,1.776357E-15,0,0,8.139271,7.732307,0,0,103.3075,225.7815,0,8.139271,-8.139271,313.4152,74.62251,0.1997184,8.505538,0,0,225.7815
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.75172,1.75172,0,0,0,1.75172,0,0,0,0,0,1.843916,1.75172,0,0,112.3511,217.6422,0,1.843916,-1.843916,311.4715,74.15974,0.1997184,1.926892,0,0,217.6422
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,30.34646,30.34646,0,0,0,30.34646,0,0,3.552714E-15,0,0,31.94364,30.34646,0,0,114.3999,215.7983,0,31.94364,-31.94364,277.8,66.14272,0.1997184,33.38111,0,0,215.7983
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,149.8929,183.8546,20.24007,0,20.24007,297.0014,70.71448,0.1995805,0,16.19205,0,204.0947
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,50.649,50.649,0,0,0,50.649,71.85861,0,7.105427E-15,0,36.39567,53.31474,50.649,0,0,129.6528,202.0707,0,16.91907,-16.91907,279.1671,66.46823,0.1995805,55.71391,29.11654,0,238.4664
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,91.91557,91.91557,81,0,22.761,91.91557,51.56502,0,0,0,47.39628,11.49007,10.91557,0,0,148.4518,185.1516,35.90621,0,35.90621,313.2307,74.5786,0.1996631,101.1071,37.91702,81,232.5479
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,115.1951,115.1951,81,0,22.761,115.1951,51.10165,0,0,0,58.86658,35.9948,34.19506,0,0,112.5456,217.4672,22.87178,0,22.87178,334.9288,79.7448,0.1997156,126.7146,47.09326,81,276.3338
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,35.89596,35.89596,35.80632,0,11.327,35.89596,250.0787,0,0,0,89.76814,0.09435114,0.08963358,0,0,89.67379,238.0518,89.67379,0,89.67379,420.0009,100,0.1992562,39.48555,71.81451,81,327.8199
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,21.23525,21.23525,0,0,0,21.23525,471.7742,77.82953,0,0,100.1824,22.35289,21.23525,0,0,0,318.7582,0,0,0,420.0009,100,0.1992562,23.35877,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,79.03846,79.03846,20.25,0,7.39125,79.03846,109.8634,24.95177,0,0,86.83436,61.88259,58.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1992562,86.94231,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,46.79652,46.79652,0,0,0,46.79652,123.1158,8.354427,0,0,57.61392,49.25949,46.79652,0,0,0,318.7582,0,0,0,420.0009,100,0.1992562,51.47617,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,21.01107,21.01107,0,0,0,21.01107,303.7339,41.70083,0,0,63.81775,22.11692,21.01107,0,0,0,318.7582,0,0,0,420.0009,100,0.1992562,23.11218,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,29.07192,29.07192,0,0,0,29.07192,193.1886,25.5616,0,0,56.16362,30.60202,29.07192,0,0,0,318.7582,0,0,0,420.0009,100,0.1992562,31.97911,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,178.5783,149.7,81,0,22.761,149.7,8.146118,0,28.87833,46.73617,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1992562,196.4362,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,57.81795,57.81795,0,0,0,57.81795,6.168409,0,7.105427E-15,0,3.566448,60.861,57.81795,0,0,66.80117,258.6372,0,57.29456,-57.29456,296.2339,70.53175,0.1992562,63.59975,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,108.5074,108.5074,81,0,22.761,108.5074,0,0,0,0,0,28.95521,27.50745,0,0,130.4618,201.3426,0,28.95521,-28.95521,265.7125,63.26474,0.1992562,119.3582,0,81,201.3426
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.6342,172.3874,68.7,0,68.7,330.887,78.78246,0.1992882,0,0,81,172.3874
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,71.22881,71.22881,81,0,22.761,71.22881,0,0,0,0,0,0,0,9.771185,9.282625,93.93423,234.2174,9.282625,0,9.282625,339.6933,80.87919,0.1993186,78.3517,0,81,234.2174
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,95.05312,95.05312,81,0,22.761,95.05312,0,0,0,0,0,14.79276,14.05313,0,0,84.65161,242.5718,0,14.79276,-14.79276,324.1003,77.16659,0.1993186,104.5584,0,81,242.5718
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.231659,5.231659,77.54745,0,21.8875,5.231659,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,101.088,227.779,68.7,0,68.7,389.2749,92.68431,0.1994001,5.754825,0,81,227.779
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,103.0442,103.0442,81,0,22.761,103.0442,0,0,0,0,0,23.20439,22.04417,0,0,32.38802,289.609,0,23.20439,-23.20439,364.8153,86.86061,0.1994001,113.3486,0,81,289.609
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,21.66551,21.66551,0,0,0,21.66551,0,0,3.552714E-15,0,0,22.8058,21.66551,0,0,58.17067,266.4046,0,22.8058,-22.8058,340.7759,81.13695,0.1994001,23.83206,0,0,266.4046
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,61.4728,61.4728,0,0,0,61.4728,0,0,1.421085E-14,0,0,64.70821,61.4728,0,0,83.51045,243.5988,0,64.70821,-64.70821,272.5674,64.89688,0.1994001,67.62008,0,0,243.5988
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,116.5469,116.5469,81,0,22.761,116.5469,0,0,1.421085E-14,0,0,37.41781,35.54692,0,0,155.4085,178.8906,0,37.41781,-37.41781,233.1256,55.50599,0.1994001,128.2016,0,81,178.8906
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,88.84078,88.84078,81,0,22.761,88.84078,0,0,0,0,0,8.253457,7.840785,0,0,196.9838,141.4728,0,8.253457,-8.253457,224.4257,53.43458,0.1994001,97.72486,0,81,141.4728
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,54.19633,54.19633,81,0,22.761,54.19633,0,0,0,0,0,0,0,26.80367,25.46349,206.1543,133.2193,25.46349,0,25.46349,248.5825,59.18618,0.199483,59.61596,0,81,133.2193
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,43.88398,43.88398,81,0,22.761,43.88398,0,0,0,0,0,0,0,37.11602,35.26022,180.6908,156.1365,35.26022,0,35.26022,282.0333,67.15064,0.1995976,48.27238,0,81,156.1365
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,63.91255,63.91255,81,0,22.761,63.91255,38.12439,0,0,0,24.36627,0,0,17.08745,16.23308,145.4306,187.8707,40.59935,0,40.59935,320.5492,76.32108,0.1997055,70.3038,19.49301,81,212.237
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,104.8313,224.4101,97.1968,0,97.1968,412.7581,98.27556,0.1995454,0,22.79744,81,252.9069
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,16.74846,0,0,24.38292,0,0,0,0,7.634453,311.8872,7.634453,0,7.634453,420.0009,100,0.1994943,0,19.50633,0,336.2701
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,94.18382,94.18382,25.48382,0,8.715405,94.18382,92.74731,15.03717,0,0,87.35296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994943,103.6022,69.88237,81,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,70.00095,70.00095,20.25,0,7.39125,70.00095,128.7168,37.73355,0,0,90.10297,52.36942,49.75095,0,0,0,318.7582,0,0,0,420.0009,100,0.1994943,77.00105,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,115.1092,115.1092,46.40917,0,14.00952,115.1092,91.49871,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994943,126.6201,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,64.21625,64.21625,20.25,0,7.39125,64.21625,105.2872,21.3312,0,0,67.61146,46.28026,43.96625,0,0,0,318.7582,0,0,0,420.0009,100,0.1994943,70.63787,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,130.408,130.408,81,0,22.761,130.408,25.57432,0,0,0,33.35097,52.00843,49.40801,0,0,0,318.7582,0,18.65746,-18.65746,400.3341,95.31747,0.1994943,143.4488,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,65.73203,65.73203,68.86702,0,19.69136,65.73203,26.51755,0,0,0,17.43052,0,0,3.134991,2.978241,20.73051,300.1008,20.40877,0,20.40877,419.6956,99.92732,0.1995434,72.30524,13.94442,81,317.5313
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,120.2148,120.2148,77.21177,0,21.80258,120.2148,37.9222,2.720046E-15,0,0,45.5881,45.26635,43.00303,0,0,0.3217491,318.4687,0.3217491,0,0.3217491,420.0009,100,0.1995441,132.2363,36.47048,81,364.0567
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,32.19222,32.19222,0,0,0,32.19222,65.69803,0,0,0,21.14965,33.88655,32.19222,0,0,0,318.7582,0,12.7369,-12.7369,406.575,96.80338,0.1995441,35.41145,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,169.4512,149.7,81,0,22.761,149.7,2.412737,0,19.75117,36.69629,3.611867,72.31579,68.7,0,0,14.15211,306.0213,0,68.70393,-68.70393,334.1547,79.56048,0.1995441,186.3963,2.889494,81,309.6332
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,155.9838,149.7,81,0,22.761,149.7,0,0,6.28383,21.88221,0,72.31579,68.7,0,0,90.4898,237.3174,0,72.31579,-72.31579,257.9272,61.4111,0.1995441,171.5822,0,81,237.3174
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,96.11446,96.11446,81,0,22.761,96.11446,0,0,0,0,0,15.90996,15.11446,0,0,170.8407,165.0016,0,15.90996,-15.90996,241.1566,57.41812,0.1995441,105.7259,0,81,165.0016
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,63.75273,63.75273,81,0,22.761,63.75273,0,0,0,0,0,0,0,17.24727,16.38491,188.5184,149.0917,16.38491,0,16.38491,256.7007,61.11908,0.199597,70.128,0,81,149.0917
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,65.98749,65.98749,81,0,22.761,65.98749,0,0,0,0,0,0,0,15.01251,14.26189,172.1335,163.8381,14.26189,0,14.26189,270.2307,64.34051,0.199643,72.58624,0,81,163.8381
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,68.64176,68.64176,81,0,22.761,68.64176,0,1.776357E-15,0,0,0,0,0,12.35824,11.74033,157.8716,176.6738,11.74033,0,11.74033,281.3685,66.99238,0.1996808,75.50594,0,81,176.6738
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,29.87679,29.87679,81,0,22.761,29.87679,0,0,0,0,0,0,0,51.12321,48.56705,146.1313,187.2401,48.56705,0,48.56705,327.4433,77.96253,0.1998369,32.86446,0,81,187.2401
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.12337,43.12337,81,0,22.761,43.12337,0,0,0,0,0,0,0,37.87663,35.9828,97.56422,230.9504,35.9828,0,35.9828,361.5796,86.0902,0.1999523,47.43571,0,81,230.9504
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,59.18182,59.18182,0,0,0,59.18182,0,0,7.105427E-15,0,0,62.29665,59.18182,0,0,61.58143,263.3349,0,62.29665,-62.29665,295.9131,70.45537,0.1999523,65.1,0,0,263.3349
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.06203,13.06203,0,0,0,13.06203,0,0,1.776357E-15,0,0,13.74951,13.06203,0,0,130.7999,201.0383,0,13.74951,-13.74951,281.4199,67.0046,0.1999523,14.36823,0,0,201.0383
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.046221,7.046221,0,0,0,7.046221,0,0,8.881784E-16,0,0,7.417075,7.046221,0,0,146.0772,187.2888,0,7.417075,-7.417075,273.6016,65.1431,0.1999523,7.750843,0,0,187.2888
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,60.68987,60.68987,0,0,0,60.68987,0,0,7.105427E-15,0,0,63.88408,60.68987,0,0,154.3183,179.8717,0,63.88408,-63.88408,206.2619,49.10987,0.1999523,66.75886,0,0,179.8717
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,67.82545,67.82545,81,0,22.761,67.82545,0,0,0,0,0,0,0,13.17455,12.51583,225.3007,115.9876,12.51583,0,12.51583,218.1354,51.9369,0.1999924,74.60799,0,81,115.9876
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.358046,5.358046,77.67384,0,21.91948,5.358046,402.5885,1.421085E-14,0,0,21.57088,0,0,72.31579,68.7,212.7848,127.2519,90.27087,0,90.27087,303.7739,72.32697,0.1999288,5.89385,17.2567,81,148.8228
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,133.4146,133.4146,81,0,22.761,133.4146,35.14109,0,0,0,46.88335,55.1733,52.41463,0,0,122.514,208.4957,0,8.289948,-8.289948,295.0355,70.24641,0.1999288,146.7561,37.50668,81,255.379
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.035582,7.035582,63.81658,0,18.41359,7.035582,1105.567,0,0,0,77.78306,0,0,56.78099,53.94195,131.725,200.2057,131.725,0,131.725,420.0009,100,0.1994623,7.73914,62.22645,81,277.9888
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,46.88106,46.88106,0,0,0,46.88106,215.0353,51.46234,0,0,100.8108,49.34848,46.88106,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,51.56917,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,95.30531,95.30531,26.60531,0,8.999144,95.30531,107.888,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,104.8358,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.563371,4.563371,0,0,0,4.563371,2307.338,100.4888,0,0,105.2924,4.803548,4.563371,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,5.019708,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,42.78029,42.78029,0,0,0,42.78029,246.9751,60.62476,0,0,105.6566,45.03188,42.78029,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,47.05832,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,21.5568,21.5568,0,0,0,21.5568,414.1074,66.57692,0,0,89.26829,22.69137,21.5568,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,23.71248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.607712,5.607712,0,0,0,5.607712,1420.905,73.77741,0,0,79.68027,5.902855,5.607712,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,6.168484,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.954333,5.954333,0,0,0,5.954333,1017.919,54.34256,0,0,60.61028,6.267719,5.954333,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,6.549767,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.25244,11.25244,0,0,0,11.25244,283.9669,20.10854,0,0,31.95321,11.84468,11.25244,0,0,0,318.7582,0,0,0,420.0009,100,0.1994623,12.37769,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,48.93481,48.93481,0,0,0,48.93481,7.559974,0,7.105427E-15,0,3.699459,51.51033,48.93481,0,0,0,318.7582,0,47.81087,-47.81087,369.6038,88.00072,0.1994623,53.82829,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,125.0586,125.0586,81,0,22.761,125.0586,0,0,0,0,0,46.37752,44.05864,0,0,53.12319,270.9474,0,46.37752,-46.37752,320.7176,76.36118,0.1994623,137.5645,0,81,270.9474
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.6538,224.5698,68.7,0,68.7,385.8921,91.87889,0.1994931,0,0,81,224.5698
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,225.6128,149.7,81,0,22.761,149.7,0,0,75.91277,98.47404,0,72.31579,68.7,0,0,35.95376,286.3998,0,72.31579,-72.31579,309.6646,73.72952,0.1994931,248.174,0,81,286.3998
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,17.16335,17.16335,81,0,22.761,17.16335,0,0,0,0,0,0,0,63.83665,60.64482,116.3046,214.084,60.64482,0,60.64482,367.1973,87.42776,0.1996573,18.87968,0,81,214.084
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,20.80985,20.80985,0,0,0,20.80985,0,0,3.552714E-15,0,0,21.9051,20.80985,0,0,55.65981,268.6644,0,21.9051,-21.9051,344.1073,81.93015,0.1996573,22.89083,0,0,268.6644
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,105.1357,105.1357,81,0,22.761,105.1357,0,0,0,0,0,25.40604,24.13574,0,0,79.99882,246.7593,0,25.40604,-25.40604,317.327,75.55389,0.1996573,115.6493,0,81,246.7593
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,24.57177,24.57177,81,0,22.761,24.57177,0,0,0,0,0,0,0,56.42823,53.60682,108.2278,221.3533,53.60682,0,53.60682,368.1829,87.66241,0.1998271,27.02894,0,81,221.3533
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,81.98911,81.98911,81,0,22.761,81.98911,0,0,0,0,0,1.041162,0.9891039,0,0,54.62093,269.5994,0,1.041162,-1.041162,367.0854,87.40111,0.1998271,90.18801,0,81,269.5994
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,86.21281,86.21281,81,0,22.761,86.21281,0,0,0,0,0,5.487164,5.212806,0,0,55.77777,268.5582,0,5.487164,-5.487164,361.3014,86.02397,0.1998271,94.83408,0,81,268.5582
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,84.47385,84.47385,81,0,22.761,84.47385,0,0,0,0,0,3.65668,3.473846,0,0,61.87463,263.0711,0,3.65668,-3.65668,357.4469,85.10625,0.1998271,92.92123,0,81,263.0711
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,67.18969,67.18969,81,0,22.761,67.18969,0,0,0,0,0,0,0,13.81031,13.11979,65.9376,259.4144,13.11979,0,13.11979,369.8935,88.06969,0.1998686,73.90866,0,81,259.4144
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.51118,30.51118,0,0,0,30.51118,0,0,3.552714E-15,0,0,32.11703,30.51118,0,0,52.81781,271.2222,0,32.11703,-32.11703,336.0392,80.00916,0.1998686,33.5623,0,0,271.2222
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,21.86421,21.86421,0,0,0,21.86421,105.352,0,0,0,23.03438,23.01496,21.86421,0,0,88.5034,239.1052,0.01942048,0,0.01942048,336.0576,80.01355,0.1998685,24.05063,18.4275,0,262.1396
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,48.07579,48.07579,0,0,0,48.07579,88.61655,0,0,0,42.60311,50.60609,48.07579,0,0,88.48398,239.1227,0,8.00299,-8.00299,327.6217,78.005,0.1998685,52.88337,34.08249,0,281.7257
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,131.3653,131.3653,81,0,22.761,131.3653,44.78164,0,0,0,58.82754,53.01611,50.3653,0,0,97.37619,231.1197,5.811434,0,5.811434,333.1349,79.31767,0.1998813,144.5018,47.06203,81,289.9472
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,129.0769,129.0769,81,0,22.761,129.0769,58.18572,0,0,0,75.1043,50.60723,48.07687,0,0,91.56476,236.3499,24.49707,0,24.49707,356.3748,84.85098,0.1999109,141.9846,60.08344,81,311.4543
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,207.6804,149.7,81,0,22.761,149.7,65.06554,0,57.98039,78.74843,97.40311,72.31579,68.7,0,0,67.06768,258.3973,25.08732,0,25.08732,380.1748,90.51762,0.1997462,228.4484,77.92249,81,355.8004
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8002404,0.8002404,0,0,0,0.8002404,12911.21,60.49799,0,0,103.3207,0.8423583,0.8002404,0,0,41.98036,280.9759,41.98036,0,41.98036,420.0009,100,0.1994712,0.8802645,82.65656,0,384.2966
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,18.92049,18.92049,0,0,0,18.92049,485.2802,71.90108,0,0,91.81738,19.9163,18.92049,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,20.81254,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,53.37863,53.37863,0,0,0,53.37863,131.8232,14.17736,0,0,70.36539,56.18803,53.37863,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,58.71649,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,91.68342,91.68342,24.89485,0,8.566397,91.68342,76.68099,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,100.8518,56.243,81,389.062
