Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,62.46383,62.46383,20.25,0,7.39125,62.46383,81.27459,6.33161,0,0,50.76722,44.43561,42.21383,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,68.71021,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.357038,5.357038,0,0,0,5.357038,481.7324,20.1676,0,0,25.80659,5.638987,5.357038,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,5.892741,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,82.34399,82.34399,79.11964,0,22.28527,82.34399,4.121787,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,90.57838,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994712,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,113.3469,113.3469,81,0,22.761,113.3469,0,0,0,0,0,34.04932,32.34685,0,0,0,318.7582,0,34.04932,-34.04932,384.1097,91.45451,0.1994712,124.6815,0,81,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,125.192,125.192,81,0,22.761,125.192,0,0,0,0,0,46.5179,44.19201,0,0,37.83258,284.7089,0,46.5179,-46.5179,335.0755,79.77973,0.1994712,137.7112,0,81,284.7089
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.96939,49.96939,81,0,22.761,49.96939,0,0,0,0,0,0,0,31.03061,29.47908,89.51913,238.191,29.47908,0,29.47908,363.0418,86.43836,0.1995644,54.96632,0,81,238.191
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,93.01514,93.01514,81,0,22.761,93.01514,0,0,0,0,0,12.64752,12.01515,0,0,60.04005,264.7222,0,12.64752,-12.64752,349.7102,83.26416,0.1995644,102.3167,0,81,264.7222
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.09286,252.0747,0,0,0,349.7102,83.26416,0.1995644,0,0,0,252.0747
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,55.99723,55.99723,0,0,0,55.99723,0,0,7.105427E-15,0,0,58.94445,55.99723,0,0,74.09286,252.0747,0,58.94445,-58.94445,287.5773,68.47064,0.1995644,61.59695,0,0,252.0747
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5867,193.1302,0,0,0,287.5773,68.47064,0.1995644,0,0,0,193.1302
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,12.69055,12.69055,0,0,0,12.69055,0,0,1.776357E-15,0,0,13.35847,12.69055,0,0,139.5867,193.1302,0,13.35847,-13.35847,273.4962,65.11802,0.1995644,13.9596,0,0,193.1302
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,16.73592,16.73592,0,0,0,16.73592,0,0,0,0,0,17.61676,16.73592,0,0,154.4294,179.7717,0,17.61676,-17.61676,254.9265,60.69667,0.1995644,18.40951,0,0,179.7717
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,16.84974,16.84974,0,0,0,16.84974,0,0,3.552714E-15,0,0,17.73656,16.84974,0,0,174.0036,162.155,0,17.73656,-17.73656,236.2305,56.24525,0.1995644,18.53471,0,0,162.155
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.09095,32.09095,0,0,0,32.09095,0,0,0,0,0,33.77995,32.09095,0,0,193.7109,144.4184,0,33.77995,-33.77995,200.6234,47.76737,0.1995644,35.30004,0,0,144.4184
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,231.2442,110.6385,22.35889,0,22.35889,221.8349,52.81772,0.1994183,0,17.88711,0,132.9974
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,66.03146,66.03146,81,0,22.761,66.03146,76.83632,0,0,0,50.73614,0,0,14.96854,14.22012,208.8853,130.7615,64.95626,0,64.95626,283.4578,67.48981,0.199553,72.6346,40.58891,81,181.4976
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,35.10119,35.10119,81,0,22.761,35.10119,187.854,0,0,0,65.939,0,0,45.89881,43.60387,143.929,189.2221,109.5429,0,109.5429,387.3793,92.23297,0.1993974,38.61131,52.7512,81,255.1611
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,71.01517,71.01517,20.25,0,7.39125,71.01517,146.1824,15.9885,0,0,103.8117,53.43702,50.76517,0,0,34.38616,287.8107,34.38616,0,34.38616,420.0009,100,0.1991744,78.11668,83.04934,81,391.6223
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,100.9184,100.9184,32.21838,0,10.41925,100.9184,109.5689,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,111.0102,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,61.37067,61.37067,0,0,0,61.37067,174.7801,42.66301,0,0,107.2637,64.60071,61.37067,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,67.50774,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,108.8018,108.8018,40.10183,0,12.41376,108.8018,88.20038,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,119.682,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,133.455,133.455,64.75499,0,18.65101,133.455,58.3255,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,146.8005,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,41.21532,41.21532,0,0,0,41.21532,111.8149,2.700304,0,0,46.08485,43.38455,41.21532,0,0,0,318.7582,0,0,0,420.0009,100,0.1991744,45.33685,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,141.5174,141.5174,81,0,22.761,141.5174,18.32315,0,0,5.969187,25.93045,63.70257,60.51744,0,0,0,318.7582,0,37.77212,-37.77212,380.1855,90.52019,0.1991744,155.6692,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,99.90598,99.90598,81,0,22.761,99.90598,3.389932,0,0,0,3.386744,19.90103,18.90598,0,0,41.96902,280.9861,0,16.51429,-16.51429,362.778,86.37553,0.1991744,109.8966,2.709395,81,284.3729
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,170.4945,149.7,81,0,22.761,149.7,0,0,20.79453,37.84399,0,72.31579,68.7,0,0,60.31823,264.4718,0,72.31579,-72.31579,286.5504,68.22615,0.1991744,187.544,0,81,264.4718
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.46169,60.46169,81,0,22.761,60.46169,0,0,0,0,0,0,0,20.53831,19.5114,140.6691,192.156,19.5114,0,19.5114,305.0605,72.63332,0.1992357,66.50786,0,81,192.156
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.1577,209.7163,68.7,0,68.7,370.2351,88.15104,0.1992665,0,0,81,209.7163
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.900938,7.900938,0,0,0,7.900938,0,0,0,0,0,8.316777,7.900938,0,0,52.45771,271.5463,0,8.316777,-8.316777,361.4684,86.06374,0.1992665,8.691031,0,0,271.5463
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,69.1153,69.1153,81,0,22.761,69.1153,0,0,0,0,0,0,0,11.88471,11.29047,61.69857,263.2295,11.29047,0,11.29047,372.1795,88.61399,0.1993019,76.02682,0,81,263.2295
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,19.83588,19.83588,0,0,0,19.83588,0,0,3.552714E-15,0,0,20.87988,19.83588,0,0,50.4081,273.3909,0,20.87988,-20.87988,350.1702,83.37369,0.1993019,21.81947,0,0,273.3909
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,68.64027,68.64027,81,0,22.761,68.64027,0,0,0,0,0,0,0,12.35973,11.74174,73.60796,252.5111,11.74174,0,11.74174,361.3094,86.02587,0.1993386,75.5043,0,81,252.5111
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.16209,49.16209,0,0,0,49.16209,0,0,7.105427E-15,0,0,51.74956,49.16209,0,0,61.86621,263.0786,0,51.74956,-51.74956,306.7606,73.03809,0.1993386,54.07829,0,0,263.0786
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,132.1329,132.1329,81,0,22.761,132.1329,0,0,0,0,0,53.82417,51.13296,0,0,119.3657,211.3291,0,53.82417,-53.82417,250.0249,59.52962,0.1993386,145.3463,0,81,211.3291
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,55.01712,55.01712,81,0,22.761,55.01712,0,0,0,0,0,0,0,25.98288,24.68373,179.1703,157.5049,24.68373,0,24.68373,273.442,65.10509,0.1994158,60.51883,0,81,157.5049
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.4866,179.7203,68.7,0,68.7,338.6165,80.62282,0.199446,0,0,81,179.7203
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,85.78662,241.5503,0.5557102,0,0.5557102,339.1437,80.74834,0.1994424,0,0.4445682,0,242.106
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,85.23091,242.0504,23.05186,0,23.05186,361.0126,85.95522,0.1992941,0,18.44149,0,265.1023
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,42.36199,42.36199,0,0,0,42.36199,113.8423,0,0,0,48.22586,44.59157,42.36199,0,0,62.17905,262.7971,3.634295,0,3.634295,364.4604,86.77612,0.1992707,46.59819,38.58069,0,311.0229
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,54.72373,54.72373,0,0,0,54.72373,143.1628,0,0,0,78.34402,57.60393,54.72373,0,0,58.54475,266.0679,20.7401,0,20.7401,384.1362,91.46082,0.1991374,60.1961,62.67522,0,344.412
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,76.36697,76.36697,25.4778,0,8.713884,76.36697,119.6488,0,0,0,91.3722,53.56755,50.88917,0,0,37.80465,284.734,37.80465,0,37.80465,420.0009,100,0.1989422,84.00367,73.09776,81,376.1062
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,77.73917,77.73917,20.25,0,7.39125,77.73917,112.8837,27.23992,0,0,87.75484,60.51492,57.48918,0,0,0,318.7582,0,0,0,420.0009,100,0.1989422,85.51309,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989422,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,123.0596,123.0596,54.35958,0,16.02098,123.0596,86.18516,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989422,135.3655,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,68.85701,68.85701,20.25,0,7.39125,68.85701,120.1734,31.58256,0,0,82.74783,51.16527,48.60701,0,0,0,318.7582,0,0,0,420.0009,100,0.1989422,75.74271,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,66.15894,66.15894,20.25,0,7.39125,66.15894,95.09045,14.58564,0,0,62.91084,48.3252,45.90894,0,0,0,318.7582,0,0,0,420.0009,100,0.1989422,72.77484,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,61.47416,61.47416,0,0,0,61.47416,83.20502,0,7.105427E-15,0,51.14959,64.70963,61.47416,0,0,0,318.7582,0,13.56005,-13.56005,405.7073,96.59678,0.1989422,67.62157,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,8.802465,0,0,23.86919,0,0,0,0,15.06672,305.1982,15.06672,0,15.06672,420.0009,100,0.1988457,0,19.09535,0,329.0674
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988457,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,38.6739,38.6739,0,0,0,38.6739,0,0,0,0,0,40.70937,38.6739,0,0,0,318.7582,0,40.70937,-40.70937,377.0894,89.78301,0.1988457,42.54129,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,256.6178,149.7,81,0,22.761,149.7,0,0,106.9178,132.5795,0,72.31579,68.7,0,0,45.23264,278.0489,0,72.31579,-72.31579,300.8618,71.63363,0.1988457,282.2795,0,81,278.0489
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,88.07964,88.07964,81,0,22.761,88.07964,0,0,0,0,0,7.45225,7.079638,0,0,125.5835,205.7331,0,7.45225,-7.45225,293.0065,69.76331,0.1988457,96.8876,0,81,205.7331
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,120.6885,120.6885,81,0,22.761,120.6885,0,0,0,0,0,41.77739,39.68852,0,0,133.8638,198.2808,0,41.77739,-41.77739,248.9693,59.27827,0.1988457,132.7574,0,81,198.2808
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,46.40746,46.40746,81,0,22.761,46.40746,0,0,0,0,0,0,0,34.59254,32.86291,180.2831,156.5034,32.86291,0,32.86291,280.1458,66.70123,0.1989483,51.04821,0,81,156.5034
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,81.63262,81.63262,81,0,22.761,81.63262,0,0,0,0,0,0.6659184,0.6326225,0,0,147.4202,186.08,0,0.6659184,-0.6659184,279.4438,66.53411,0.1989483,89.79588,0,81,186.08
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.1601,185.4141,68.7,0,68.7,344.6183,82.05183,0.1989794,0,0,81,185.4141
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,43.26466,43.26466,0,0,0,43.26466,0,0,7.105427E-15,0,0,45.54175,43.26466,0,0,79.46011,247.2441,0,45.54175,-45.54175,296.6131,70.62203,0.1989794,47.59113,0,0,247.2441
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,73.54235,73.54235,81,0,22.761,73.54235,0,0,0,0,0,0,0,7.457648,7.084765,130.0621,201.7024,7.084765,0,7.084765,303.3343,72.22231,0.1990014,80.89659,0,81,201.7024
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.9773,208.0787,68.7,0,68.7,368.5089,87.74004,0.1990323,0,0,81,208.0787
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.27729,269.9087,0,0,0,368.5089,87.74004,0.1990323,0,0,0,269.9087
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,54.27729,269.9087,0.2599776,0,0.2599776,368.7555,87.79876,0.1990307,0,0.2079821,0,270.1686
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,50.4017,50.4017,0,0,0,50.4017,55.76968,0,0,0,28.10886,53.05442,50.4017,0,0,54.01731,270.1426,0,24.94556,-24.94556,342.4606,81.53807,0.1990307,55.44187,22.48709,0,298.2515
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,79.47042,79.47042,81,0,22.761,79.47042,62.99448,0,0,0,50.06198,0,0,1.529581,1.453102,81.7346,245.1971,51.51508,0,51.51508,391.3321,93.17412,0.199144,87.41746,40.04958,81,295.2591
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,90.87801,90.87801,44.34146,0,13.48639,90.87801,87.1557,7.105427E-15,0,0,79.20537,48.98585,46.53656,0,0,30.21952,291.5607,30.21952,0,30.21952,420.0009,100,0.1991508,99.96581,63.3643,81,370.766
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,41.68691,41.68691,0,0,0,41.68691,187.6284,34.33552,0,0,78.21648,43.88095,41.68691,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,45.8556,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,48.90987,48.90987,0,0,0,48.90987,194.8682,43.82569,0,0,95.30977,51.48407,48.90987,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,53.80086,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,72.96748,72.96748,20.25,0,7.39125,72.96748,150.9562,54.65688,0,0,110.149,55.49208,52.71747,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,80.26422,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,60.15891,60.15891,0,0,0,60.15891,174.9985,41.95201,0,0,105.2772,63.32516,60.15891,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,66.1748,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.75006,8.75006,0,0,0,8.75006,1048.538,82.53708,0,0,91.74767,9.210589,8.75006,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,9.625066,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,81.81685,81.81685,20.25,0,7.39125,81.81685,88.34476,7.473692,0,0,72.2809,64.80721,61.56685,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,89.99854,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,26.4429,26.4429,0,0,0,26.4429,206.9803,26.89696,0,0,54.73159,27.83463,26.4429,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,29.08719,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991508,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,52.82773,52.82773,0,0,0,52.82773,6.163864,0,7.105427E-15,0,3.25623,55.60814,52.82773,0,0,0,318.7582,0,52.35191,-52.35191,364.8171,86.86104,0.1991508,58.11051,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.40713,10.40713,0,0,0,10.40713,0,0,1.776357E-15,0,0,10.95487,10.40713,0,0,58.16879,266.4063,0,10.95487,-10.95487,353.2696,84.11165,0.1991508,11.44784,0,0,266.4063
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,26.04324,26.04324,0,0,0,26.04324,0,0,0,0,0,27.41394,26.04324,0,0,70.34087,255.4514,0,27.41394,-27.41394,324.3728,77.23147,0.1991508,28.64757,0,0,255.4514
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.8804,42.8804,0,0,0,42.8804,0,0,7.105427E-15,0,0,45.13726,42.8804,0,0,100.8008,228.0375,0,45.13726,-45.13726,276.7939,65.90319,0.1991508,47.16844,0,0,228.0375
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,30.60332,30.60332,0,0,0,30.60332,0,0,3.552714E-15,0,0,32.21402,30.60332,0,0,150.9533,182.9002,0,32.21402,-32.21402,242.8374,57.81831,0.1991508,33.66365,0,0,182.9002
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,41.86273,41.86273,0,0,0,41.86273,0,0,7.105427E-15,0,0,44.06603,41.86273,0,0,186.7467,150.6862,0,44.06603,-44.06603,196.3877,46.75888,0.1991508,46.049,0,0,150.6862
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,61.42699,61.42699,0,0,0,61.42699,0,0,1.421085E-14,0,0,64.65999,61.42699,0,0,235.7089,106.6202,0,64.65999,-64.65999,128.2301,30.53091,0.1991508,67.56969,0,0,106.6202
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,43.00771,43.00771,81,0,22.761,43.00771,0,0,0,0,0,0,0,37.99229,36.09268,307.5534,41.9602,36.09268,0,36.09268,162.4706,38.6834,0.1992622,47.30848,0,81,41.9602
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,23.94686,23.94686,81,0,22.761,23.94686,0,0,0,0,0,0,0,57.05315,54.20049,271.4607,74.4436,54.20049,0,54.20049,213.8897,50.92602,0.1994289,26.34154,0,81,74.4436
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,28.27368,28.27368,81,0,22.761,28.27368,0,0,0,0,0,0,0,52.72632,50.09,217.2602,123.224,50.09,0,50.09,261.4093,62.24018,0.1995825,31.10105,0,81,123.224
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.65501,45.65501,81,0,22.761,45.65501,0,0,0,0,0,0,0,35.34499,33.57774,167.1702,168.3051,33.57774,0,33.57774,293.2639,69.8246,0.1996852,50.22052,0,81,168.3051
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,53.58342,53.58342,81,0,22.761,53.58342,0,0,0,0,0,0,0,27.41658,26.04575,133.5925,198.525,26.04575,0,26.04575,317.9731,75.70773,0.1997647,58.94176,0,81,198.525
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,52.06684,52.06684,81,0,22.761,52.06684,2.313098,0,0,0,1.204357,0,0,28.93316,27.4865,107.5467,221.9662,28.69086,0,28.69086,345.1916,82.18832,0.1998511,57.27352,0.9634857,81,223.1705
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,48.14874,48.14874,0,0,0,48.14874,31.93513,0,0,0,15.37636,50.68288,48.14874,0,0,78.85585,247.788,0,35.30652,-35.30652,307.9753,73.3273,0.1998511,52.96361,12.30109,0,263.1643
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,39.16962,39.16962,0,0,0,39.16962,107.7852,0,0,0,42.21905,41.23117,39.16962,0,0,118.0853,212.4814,0.9878759,0,0.9878759,308.9124,73.55044,0.1998448,43.08658,33.77524,0,254.7005
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,117.0974,213.3705,49.3412,0,49.3412,355.7216,84.69546,0.1995328,0,39.47296,0,262.7117
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,73.91665,73.91665,68.65616,0,19.63801,73.91665,99.1571,0,0,0,73.2936,5.537356,5.260489,0,0,67.75624,257.7776,67.75624,0,67.75624,420.0009,100,0.1995355,81.30831,58.63488,81,331.0712
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,104.1396,104.1396,35.77963,0,11.32025,104.1396,69.0975,0,0,0,71.95786,71.95786,68.35997,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,114.5536,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,66.49885,66.49885,20.25,0,7.39125,66.49885,80.88361,5.103672,0,0,53.78667,48.68299,46.24884,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,73.14873,43.02933,81,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,112.9157,112.9157,44.21568,0,13.45457,112.9157,69.8904,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,124.2073,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,18.33981,18.33981,0,0,0,18.33981,476.6963,68.12013,0,0,87.42519,19.30506,18.33981,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,20.17379,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,80.23746,80.23746,39.99985,0,12.38796,80.23746,52.78754,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,88.26121,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,67.97086,67.97086,46.16405,0,13.9475,67.97086,33.77114,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1995355,74.76794,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,42.81115,42.81115,0,0,0,42.81115,7.027436,0,0,0,3.008526,45.06437,42.81115,0,0,0,318.7582,0,42.05584,-42.05584,375.6701,89.44508,0.1995355,47.09227,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,143.5887,143.5887,81,0,22.761,143.5887,0,0,0,8.247581,0,65.88285,62.58871,0,0,46.72872,276.7024,0,65.88285,-65.88285,306.2234,72.9102,0.1995355,157.9476,0,81,276.7024
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,101.6439,101.6439,81,0,22.761,101.6439,0,0,0,0,0,21.7304,20.64388,0,0,119.9319,210.8195,0,21.7304,-21.7304,283.3176,67.45644,0.1995355,111.8083,0,81,210.8195
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,105.2123,105.2123,81,0,22.761,105.2123,0,0,0,0,0,25.48662,24.21229,0,0,144.0768,189.0891,0,25.48662,-25.48662,256.4524,61.05996,0.1995355,115.7335,0,81,189.0891
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.3952,163.6025,68.7,0,68.7,321.6269,76.57767,0.1995648,0,0,81,163.6025
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,40.74778,40.74778,81,0,22.761,40.74778,0,0,0,0,0,0,0,40.25222,38.23961,103.6952,225.4325,38.23961,0,38.23961,357.9042,85.21511,0.1996807,44.82256,0,81,225.4325
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.09552,13.09552,0,0,0,13.09552,0,0,1.776357E-15,0,0,13.78476,13.09552,0,0,65.45564,259.8481,0,13.78476,-13.78476,343.3737,81.75549,0.1996807,14.40507,0,0,259.8481
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.929814,7.929814,0,0,0,7.929814,0,0,8.881784E-16,0,0,8.347173,7.929814,0,0,80.77203,246.0634,0,8.347173,-8.347173,334.5751,79.66057,0.1996807,8.722795,0,0,246.0634
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.524641,5.524641,0,0,0,5.524641,0,0,0,0,0,5.815412,5.524641,0,0,90.04667,237.7162,0,5.815412,-5.815412,328.4451,78.20106,0.1996807,6.077105,0,0,237.7162
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.50824,231.9008,0,0,0,328.4451,78.20106,0.1996807,0,0,0,231.9008
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,19.71145,19.71145,0,0,0,19.71145,0,0,0,0,0,20.74889,19.71145,0,0,96.50824,231.9008,0,20.74889,-20.74889,306.5738,72.99362,0.1996807,21.68259,0,0,231.9008
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,60.9342,60.9342,0,0,0,60.9342,0,0,1.421085E-14,0,0,64.14127,60.9342,0,0,119.5626,211.1519,0,64.14127,-64.14127,238.963,56.89584,0.1996807,67.02762,0,0,211.1519
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,94.79337,94.79337,81,0,22.761,94.79337,1.641379,0,0,0,1.555918,14.51934,13.79337,0,0,190.8306,147.0107,0,12.96342,-12.96342,225.2984,53.64236,0.1996807,104.2727,1.244735,81,148.5666
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,54.96712,54.96712,81,0,22.761,54.96712,20.35841,0,0,0,11.19043,0,0,26.03288,24.73124,205.2344,134.0472,35.92167,0,35.92167,259.3766,61.75622,0.1997792,60.46383,8.952344,81,145.2377
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,55.92744,55.92744,81,0,22.761,55.92744,39.87188,0,0,0,22.29932,0,0,25.07256,23.81893,169.3128,166.3767,46.11825,0,46.11825,303.1283,72.17326,0.1998982,61.52019,17.83946,81,188.6761
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.637186,6.637186,75.45201,0,21.35736,6.637186,871.1588,0,0,0,57.82042,0,0,68.81483,65.37408,123.1945,207.8832,123.1945,0,123.1945,420.0009,100,0.1996134,7.300905,46.25634,81,265.7036
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,31.89058,31.89058,0,0,0,31.89058,304.2405,63.45502,0,0,97.02406,33.56903,31.89058,0,0,0,318.7582,0,0,0,420.0009,100,0.1996134,35.07964,77.61925,0,415.7823
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996134,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,109.9078,109.9078,41.20776,0,12.69356,109.9078,108.9702,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996134,120.8985,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,44.17207,44.17207,0,0,0,44.17207,166.7958,27.18024,0,0,73.67715,46.49691,44.17207,0,0,0,318.7582,0,0,0,420.0009,100,0.1996134,48.58927,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,173.1939,149.7,81,0,22.761,149.7,44.70097,0,23.49389,40.81328,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1996134,190.5133,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,42.54161,42.54161,0,0,0,42.54161,109.2043,0,0,0,46.45728,44.78065,42.54161,0,0,5.998265,313.3598,1.676628,0,1.676628,415.901,99.02384,0.1996029,46.79578,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,108.0921,108.0921,75.11494,0,21.27208,108.0921,36.11223,1.598721E-14,0,0,39.03448,34.71285,32.97721,0,0,4.321638,314.8687,4.321638,0,4.321638,420.0009,100,0.199612,118.9014,31.22759,81,353.9032
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199612,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,33.32362,33.32362,0,0,0,33.32362,9.251082,0,7.105427E-15,0,3.082796,35.0775,33.32362,0,0,0,318.7582,0,31.9947,-31.9947,386.2755,91.97016,0.199612,36.65598,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,85.17265,85.17265,81,0,22.761,85.17265,0,0,0,0,0,4.392271,4.172657,0,0,35.54967,286.7635,0,4.392271,-4.392271,381.6456,90.86782,0.199612,93.68993,0,81,286.7635
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,25.90652,25.90652,0,0,0,25.90652,0,0,3.552714E-15,0,0,27.27002,25.90652,0,0,40.42997,282.3712,0,27.27002,-27.27002,352.9005,84.02376,0.199612,28.49717,0,0,282.3712
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,135.2954,135.2954,81,0,22.761,135.2954,0,0,0,0,0,57.1531,54.29545,0,0,70.72999,255.1012,0,57.1531,-57.1531,292.6558,69.67982,0.199612,148.825,0,81,255.1012
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,43.38904,43.38904,81,0,22.761,43.38904,0,0,0,0,0,0,0,37.61096,35.73041,134.2334,197.9481,35.73041,0,35.73041,326.5527,77.75048,0.1997195,47.72795,0,81,197.9481
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,23.61135,23.61135,81,0,22.761,23.61135,0,0,0,0,0,0,0,57.38865,54.51922,98.50302,230.1055,54.51922,0,54.51922,378.2741,90.06509,0.199883,25.97248,0,81,230.1055
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.9838,279.1728,0,0,0,378.2741,90.06509,0.199883,0,0,0,279.1728
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,73.51237,73.51237,81,0,22.761,73.51237,0,0,0,0,0,0,0,7.487627,7.113245,43.9838,279.1728,7.113245,0,7.113245,385.0224,91.67181,0.1999043,80.86361,0,81,279.1728
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,71.6237,71.6237,81,0,22.761,71.6237,0,0,0,0,0,0,0,9.376306,8.907491,36.87056,285.5747,8.907491,0,8.907491,393.4727,93.6838,0.1999309,78.78606,0,81,285.5747
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,34.72653,34.72653,0,0,0,34.72653,0,0,7.105427E-15,0,0,36.55424,34.72653,0,0,27.96307,293.5915,0,36.55424,-36.55424,354.9412,84.50964,0.1999309,38.19918,0,0,293.5915
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,68.41441,68.41441,81,0,22.761,68.41441,0,1.776357E-15,0,0,0,0,0,12.58559,11.95631,68.5789,257.0372,11.95631,0,11.95631,366.2839,87.21029,0.1999667,75.25584,0,81,257.0372
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.62258,267.7979,0,0,0,366.2839,87.21029,0.1999667,0,0,0,267.7979
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,34.98775,34.98775,0,0,0,34.98775,4.741693,0,7.105427E-15,0,1.659012,36.82921,34.98775,0,0,56.62258,267.7979,0,35.1702,-35.1702,329.2113,78.38348,0.1999667,38.48652,1.327209,0,269.4569
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,58.72554,58.72554,0,0,0,58.72554,35.19099,0,7.105427E-15,0,20.6661,61.81636,58.72554,0,0,95.70058,232.6277,0,41.15026,-41.15026,285.8351,68.05585,0.1999667,64.5981,16.53288,0,253.2938
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,57.41497,57.41497,0,0,0,57.41497,88.4284,7.105427E-15,0,0,50.77114,60.43681,57.41497,0,0,141.4231,191.4774,0,9.66567,-9.66567,275.6466,65.63001,0.1999667,63.15647,40.61691,0,242.2486
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,10.83273,10.83273,0,0,0,10.83273,779.3129,0,0,0,84.42088,11.40287,10.83273,0,0,152.1627,181.8118,73.018,0,73.018,344.9176,82.12306,0.1995129,11.916,67.5367,0,266.2327
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,111.2885,111.2885,81,0,22.761,111.2885,89.87986,0,0,0,100.0259,31.88263,30.2885,0,0,79.14472,247.528,68.14331,0,68.14331,409.564,97.51504,0.1994261,122.4174,80.02076,81,347.5539
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,37.37029,37.37029,0,0,0,37.37029,289.6752,57.91391,0,0,108.2525,39.33715,37.37029,0,0,11.00141,308.857,11.00141,0,11.00141,420.0009,100,0.1993581,41.10732,86.60197,0,417.1094
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,43.36089,43.36089,0,0,0,43.36089,260.5089,67.31594,0,0,112.959,45.64305,43.36089,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,47.69698,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,58.76447,58.76447,0,0,0,58.76447,162.0136,33.34909,0,0,95.20643,61.85734,58.76447,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,64.64091,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,54.08741,54.08741,0,0,0,54.08741,174.8139,37.61818,0,0,94.5523,56.93412,54.08741,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,59.49615,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,87.22002,87.22002,44.9363,0,13.63688,87.22002,51.03091,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,95.94202,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993581,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,30.42404,30.42404,0,0,0,30.42404,10.10394,0,3.552714E-15,0,3.074027,32.0253,30.42404,0,0,0,318.7582,0,28.95127,-28.95127,389.4835,92.73399,0.1993581,33.46644,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,41.86498,41.86498,0,0,0,41.86498,0,0,7.105427E-15,0,0,44.0684,41.86498,0,0,32.16808,289.8069,0,44.0684,-44.0684,343.0313,81.67397,0.1993581,46.05148,0,0,289.8069
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,102.5794,102.5794,81,0,22.761,102.5794,0,0,0,0,0,22.7152,21.57944,0,0,81.13297,245.7386,0,22.7152,-22.7152,319.0874,75.97305,0.1993581,112.8374,0,81,245.7386
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.3721,223.0234,68.7,0,68.7,384.262,91.49076,0.1993872,0,0,81,223.0234
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,76.22821,76.22821,81,0,22.761,76.22821,0,0,0,0,0,0,0,4.771787,4.533198,37.67208,284.8534,4.533198,0,4.533198,388.5625,92.5147,0.1994007,83.85104,0,81,284.8534
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,33.21207,33.21207,0,0,0,33.21207,0,0,0,0,0,34.96008,33.21207,0,0,33.13888,288.9332,0,34.96008,-34.96008,351.7114,83.74064,0.1994007,36.53328,0,0,288.9332
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,121.8276,121.8276,81,0,22.761,121.8276,0,0,0,0,0,42.97643,40.82761,0,0,71.98341,253.9732,0,42.97643,-42.97643,306.4102,72.95467,0.1994007,134.0104,0,81,253.9732
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,11.72235,11.72235,81,0,22.761,11.72235,0,0,0,0,0,0,0,69.27765,65.81377,119.735,210.9967,65.81377,0,65.81377,368.8467,87.82046,0.1995228,12.89458,0,81,210.9967
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,47.35896,47.35896,0,0,0,47.35896,0,0,0,0,0,49.85153,47.35896,0,0,53.92123,270.2291,0,49.85153,-49.85153,316.2986,75.30903,0.1995228,52.09485,0,0,270.2291
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3118,220.3776,0,0,0,316.2986,75.30903,0.1995228,0,0,0,220.3776
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,135.3732,135.3732,81,0,22.761,135.3732,0,0,0,0,0,57.23496,54.37321,0,0,109.3118,220.3776,0,57.23496,-57.23496,255.9676,60.94455,0.1995228,148.9105,0,81,220.3776
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,16.77488,16.77488,81,0,22.761,16.77488,0,0,0,0,0,0,0,64.22512,61.01387,172.9062,163.1426,61.01387,0,61.01387,313.8504,74.72614,0.1996739,18.45237,0,81,163.1426
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,29.63407,29.63407,81,0,22.761,29.63407,1.7749,0,0,0,0.5259752,0,0,51.36593,48.79763,111.8924,218.0551,49.32361,0,49.32361,360.6429,85.86719,0.1998194,32.59747,0.4207801,81,218.5811
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,120.0842,120.0842,81,0,22.761,120.0842,22.0421,0,0,0,26.46906,41.14122,39.08415,0,0,62.56874,262.4464,0,14.67215,-14.67215,345.1771,82.18486,0.1998194,132.0926,21.17525,81,288.9154
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,86.21408,86.21408,81,0,22.761,86.21408,63.75824,0,0,0,54.96857,5.488504,5.214079,0,0,78.87113,247.7742,49.48007,0,49.48007,392.118,93.36125,0.1999216,94.83549,43.97486,81,302.7428
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,22.63953,22.63953,0,0,0,22.63953,336.3363,22.9228,0,0,76.14494,23.83108,22.63953,0,0,29.39106,292.3063,29.39106,0,29.39106,420.0009,100,0.1997413,24.90348,60.91595,0,368.4512
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,66.93105,66.93105,20.25,0,7.39125,66.93105,145.1925,48.0409,0,0,97.17884,49.13795,46.68105,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,73.62415,77.74307,81,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,82.50862,82.50862,20.25,0,7.39125,82.50862,112.5744,27.34822,0,0,92.88361,65.53539,62.25863,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,90.75948,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,88.18601,88.18601,20.25,0,7.39125,88.18601,109.8386,25.35069,0,0,96.86227,71.51159,67.93601,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,97.00462,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,48.77592,48.77592,0,0,0,48.77592,199.6028,46.01505,0,0,97.35812,51.34307,48.77592,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,53.65351,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,14.30311,14.30311,0,0,0,14.30311,674.3065,81.39091,0,0,96.44682,15.05591,14.30311,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,15.73343,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.48662,7.48662,0,0,0,7.48662,934.819,62.10569,0,0,69.98634,7.880652,7.48662,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,8.235282,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,69.05386,69.05386,28.9833,0,9.600776,69.05386,61.08208,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1997413,75.95924,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,49.1259,49.1259,0,0,0,49.1259,54.93467,0,0,0,26.98715,51.71148,49.1259,0,0,0,318.7582,0,24.72433,-24.72433,393.9391,93.79484,0.1997413,54.03849,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,69.17345,69.17345,81,0,22.761,69.17345,4.370599,0,0,0,3.023294,0,0,11.82655,11.23522,27.47147,294.0339,14.25851,0,14.25851,407.4659,97.0155,0.1997807,76.0908,2.418635,81,297.0572
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.21857,11.21857,0,0,0,11.21857,0,0,0,0,0,11.80903,11.21857,0,0,13.21296,306.8665,0,11.80903,-11.80903,395.0181,94.05174,0.1997807,12.34043,0,0,306.8665
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,48.4901,48.4901,0,0,0,48.4901,0,0,7.105427E-15,0,0,51.04221,48.4901,0,0,26.3341,295.0575,0,51.04221,-51.04221,341.2149,81.24149,0.1997807,53.33911,0,0,295.0575
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.69678,64.69678,81,0,22.761,64.69678,0,0,0,0,0,0,0,16.30322,15.48806,83.04767,244.0153,15.48806,0,15.48806,355.9082,84.73987,0.1998263,71.16647,0,81,244.0153
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,78.70344,78.70344,81,0,22.761,78.70344,0,0,0,0,0,0,0,2.296563,2.181735,67.55961,257.9546,2.181735,0,2.181735,357.9779,85.23267,0.1998328,86.57378,0,81,257.9546
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,89.2196,89.2196,81,0,22.761,89.2196,0,0,0,0,0,8.652219,8.219607,0,0,65.37788,259.9182,0,8.652219,-8.652219,348.8577,83.0612,0.1998328,98.14157,0,81,259.9182
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,38.03565,38.03565,0,0,0,38.03565,0,0,0,0,0,40.03753,38.03565,0,0,74.99145,251.2659,0,40.03753,-40.03753,306.6544,73.01282,0.1998328,41.83922,0,0,251.2659
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.4776,211.2284,0,0,0,306.6544,73.01282,0.1998328,0,0,0,211.2284
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,80.2337,80.2337,81,0,22.761,80.2337,0,0,0,0,0,0,0,0.7663033,0.7279881,119.4776,211.2284,0.7279881,0,0.7279881,307.3451,73.17725,0.1998349,88.25706,0,81,211.2284
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,82.18042,82.18042,81,0,22.761,82.18042,0,0,0,0,0,1.242551,1.180424,0,0,118.7496,211.8836,0,1.242551,-1.242551,306.0353,72.8654,0.1998349,90.39847,0,81,211.8836
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,27.70429,27.70429,81,0,22.761,27.70429,0,0,0,0,0,0,0,53.29571,50.63092,120.1302,210.641,50.63092,0,50.63092,354.068,84.30174,0.1999838,30.47472,0,81,210.641
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.49929,256.2089,0,0,0,354.068,84.30174,0.1999838,0,0,0,256.2089
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,81.83883,81.83883,81,0,22.761,81.83883,2.242253,0,0,0,1.835034,0.8829792,0.8388302,0,0,69.49929,256.2089,0.9520543,0,0.9520543,354.9712,84.51678,0.1999858,90.02271,1.468027,81,258.0439
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,42.51798,42.51798,0,0,0,42.51798,50.5373,0,7.105427E-15,0,21.48744,44.75576,42.51798,0,0,68.54724,257.0657,0,23.26833,-23.26833,330.4442,78.67705,0.1999858,46.76978,17.18995,0,278.5532
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,112.2215,112.2215,81,0,22.761,112.2215,46.19532,0,0,0,51.84109,32.86478,31.22154,0,0,94.40094,233.7974,18.97631,0,18.97631,348.4467,82.96335,0.2000247,123.4437,41.47288,81,285.6385
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,37.03872,37.03872,0,0,0,37.03872,209.9323,0,0,0,77.75623,38.98813,37.03872,0,0,75.42462,250.8761,38.7681,0,38.7681,385.2254,91.72015,0.1997878,40.7426,62.20499,0,328.6323
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,88.82153,88.82153,37.67355,0,11.79941,88.82153,101.8858,0,0,0,90.49651,53.83998,51.14798,0,0,36.65652,285.7674,36.65652,0,36.65652,420.0009,100,0.1997137,97.70369,72.3972,81,376.2639
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,169.7303,149.7,81,0,22.761,149.7,67.42327,28.61685,20.03031,37.00334,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997137,186.7033,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,85.67266,85.67266,20.25,0,7.39125,85.67266,114.1742,28.95013,0,0,97.81609,68.86596,65.42266,0,0,0,318.7582,0,0,0,420.0009,100,0.1997137,94.23992,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,14.36261,14.36261,0,0,0,14.36261,592.706,70.00953,0,0,85.12807,15.11854,14.36261,0,0,0,318.7582,0,0,0,420.0009,100,0.1997137,15.79887,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,59.22548,59.22548,0,0,0,59.22548,152.1805,27.78704,0,0,90.12965,62.34261,59.22548,0,0,0,318.7582,0,0,0,420.0009,100,0.1997137,65.14803,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,75.55672,75.55672,20.25,0,7.39125,75.55672,82.5326,4.141322,0,0,62.35893,58.21761,55.30672,0,0,0,318.7582,0,0,0,420.0009,100,0.1997137,83.1124,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,134.9041,134.9041,81,0,22.761,134.9041,38.09649,0,0,0,51.39372,56.74114,53.90408,0,0,0,318.7582,0,5.347416,-5.347416,414.3642,98.65794,0.1997137,148.3945,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,52.97696,52.97696,0,0,0,52.97696,39.03,0,7.105427E-15,0,20.6769,55.76522,52.97696,0,0,5.941573,313.4108,0,35.08831,-35.08831,377.3778,89.85168,0.1997137,58.27465,16.54152,0,334.0877
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,146.7346,146.7346,81,0,22.761,146.7346,2.031837,0,2.842171E-14,11.70803,2.981407,69.19429,65.73457,0,0,44.92859,278.3225,0,66.21288,-66.21288,307.5833,73.23398,0.1997137,161.408,2.385125,81,281.3039
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,50.18517,50.18517,81,0,22.761,50.18517,0,0,0,0,0,0,0,30.81483,29.27409,118.4985,212.1096,29.27409,0,29.27409,335.3552,79.84631,0.1997996,55.20369,0,81,212.1096
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,143.2404,143.2404,81,0,22.761,143.2404,0,0,2.842171E-14,7.864387,0,65.51616,62.24035,0,0,89.22437,238.4563,0,65.51616,-65.51616,266.2951,63.40346,0.1997996,157.5644,0,81,238.4563
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.0201,172.9401,68.7,0,68.7,331.4696,78.92118,0.1998273,0,0,81,172.9401
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,29.59855,29.59855,81,0,22.761,29.59855,0,0,0,0,0,0,0,51.40145,48.83138,93.3201,234.7701,48.83138,0,48.83138,377.7951,89.95104,0.1999698,32.5584,0,81,234.7701
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.943848,6.943848,0,0,0,6.943848,0,0,8.881784E-16,0,0,7.309313,6.943848,0,0,44.48872,278.7184,0,7.309313,-7.309313,370.0905,88.11659,0.1999698,7.638233,0,0,278.7184
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,54.50683,54.50683,0,0,0,54.50683,0,0,7.105427E-15,0,0,57.37561,54.50683,0,0,52.61018,271.4091,0,57.37561,-57.37561,309.6112,73.71681,0.1999698,59.95751,0,0,271.4091
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,35.92976,35.92976,0,0,0,35.92976,0,0,7.105427E-15,0,0,37.8208,35.92976,0,0,116.3609,214.0335,0,37.8208,-37.8208,269.7446,64.22478,0.1999698,39.52274,0,0,214.0335
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,37.63124,37.63124,0,0,0,37.63124,0,0,7.105427E-15,0,0,39.61183,37.63124,0,0,158.384,176.2126,0,39.61183,-39.61183,227.9901,54.28324,0.1999698,41.39436,0,0,176.2126
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,23.67442,23.67442,0,0,0,23.67442,0,0,0,0,0,24.92044,23.67442,0,0,202.3971,136.6008,0,24.92044,-24.92044,201.7216,48.02886,0.1999698,26.04186,0,0,136.6008
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,24.62038,24.62038,0,0,0,24.62038,0,0,3.552714E-15,0,0,25.91619,24.62038,0,0,230.0865,111.6804,0,25.91619,-25.91619,174.4036,41.52457,0.1999698,27.08242,0,0,111.6804
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,99.1563,99.1563,81,0,22.761,99.1563,0,0,0,0,0,19.11189,18.1563,0,0,258.8823,85.76419,0,19.11189,-19.11189,154.2579,36.72799,0.1999698,109.0719,0,81,85.76419
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,55.29382,55.29382,81,0,22.761,55.29382,3.40534,0,0,0,1.882942,0,0,25.70618,24.42087,280.1177,66.6523,26.30381,0,26.30381,179.2118,42.6694,0.2000448,60.8232,1.506354,81,68.53524
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,83.03987,83.03987,81,0,22.761,83.03987,24.14652,0,0,0,20.05124,2.147231,2.039869,0,0,253.8139,90.32572,17.90401,0,17.90401,196.1971,46.7135,0.2000812,91.34386,16.04099,81,110.377
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,97.52862,97.52862,81,0,22.761,97.52862,57.5122,0,0,0,56.09085,17.39854,16.52861,0,0,235.9099,106.4393,38.69231,0,38.69231,232.9038,55.45318,0.2001598,107.2815,44.87268,81,162.5302
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,44.80019,44.80019,81,0,22.761,44.80019,171.3687,0,0,0,76.77351,0,0,36.19981,34.38982,197.2176,141.2624,111.1633,0,111.1633,338.3626,80.56236,0.2000035,49.28022,61.41881,81,218.0359
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,68.61201,68.61201,56.21501,0,16.4904,68.61201,144.4408,0,0,0,99.10372,13.04947,12.397,0,0,86.05424,241.3094,86.05424,0,86.05424,420.0009,100,0.1997895,75.47321,79.28297,81,340.4131
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,74.24724,74.24724,20.25,0,7.39125,74.24724,122.8377,34.36442,0,0,91.20362,56.8392,53.99724,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,81.67197,72.9629,81,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,66.27453,66.27453,20.25,0,7.39125,66.27453,159.8691,57.50563,0,0,105.9525,48.44687,46.02453,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,72.90198,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,65.951,65.951,20.25,0,7.39125,65.951,159.9329,57.37103,0,0,105.4773,48.10631,45.701,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,72.5461,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,115.9747,115.9747,47.27475,0,14.22851,115.9747,74.68804,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,127.5722,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,110.2196,110.2196,42.7453,0,13.08256,110.2196,64.44007,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,121.2416,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,80.93129,80.93129,37.76244,0,11.8219,80.93129,56.1475,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,89.02442,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997895,0,13.73434,0,335.9261
