Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,213.8701,149.7,81,0,22.761,149.7,1.982256,0,64.17008,85.55709,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1997895,235.2571,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,58.17977,58.17977,0,0,0,58.17977,0,0,7.105427E-15,0,0,61.24186,58.17977,0,0,77.05373,249.4099,0,61.24186,-61.24186,282.3467,67.22527,0.1997895,63.99775,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.303899,9.303899,0,0,0,9.303899,0,0,0,0,0,9.793577,9.303899,0,0,145.1002,188.168,0,9.793577,-9.793577,272.0233,64.76733,0.1997895,10.23429,0,0,188.168
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,132.2593,132.2593,81,0,22.761,132.2593,0,0,0,0,0,53.9572,51.25934,0,0,155.982,178.3744,0,53.9572,-53.9572,215.1474,51.22548,0.1997895,145.4853,0,81,178.3744
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,41.76431,41.76431,81,0,22.761,41.76431,0,0,0,0,0,0,0,39.23569,37.2739,215.9344,124.4172,37.2739,0,37.2739,250.5086,59.64478,0.1998974,45.94074,0,81,124.4172
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,22.5195,22.5195,81,0,22.761,22.5195,0,0,0,0,0,0,0,58.4805,55.55648,178.6605,157.9637,55.55648,0,55.55648,303.2141,72.19369,0.2000576,24.77145,0,81,157.9637
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,106.3081,106.3081,81,0,22.761,106.3081,0,0,0,0,0,26.64011,25.3081,0,0,123.104,207.9646,0,26.64011,-26.64011,275.1329,65.50771,0.2000576,116.9389,0,81,207.9646
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.7042,181.3245,68.7,0,68.7,340.3075,81.02543,0.2000844,0,0,81,181.3245
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.00417,243.1545,0,0,0,340.3075,81.02543,0.2000844,0,0,0,243.1545
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.00417,243.1545,0,0,0,340.3075,81.02543,0.2000844,0,0,0,243.1545
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,56.10231,56.10231,0,0,0,56.10231,0,0,0,0,0,59.05506,56.10231,0,0,84.00417,243.1545,0,59.05506,-59.05506,278.058,66.20415,0.2000844,61.71254,0,0,243.1545
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.47094,30.47094,0,0,0,30.47094,0,0,0,0,0,32.07467,30.47094,0,0,149.6209,184.0994,0,32.07467,-32.07467,244.2483,58.15424,0.2000844,33.51803,0,0,184.0994
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,51.49084,51.49084,0,0,0,51.49084,2.11944,0,0,0,1.091317,54.20089,51.49084,0,0,185.2594,152.0247,0,53.10957,-53.10957,188.2659,44.82513,0.2000844,56.63993,0.8730538,0,153.1161
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,78.80697,78.80697,81,0,22.761,78.80697,29.72349,0,0,0,23.42418,0,0,2.193032,2.08338,244.2701,98.91517,25.50756,0,25.50756,212.4645,50.58669,0.2001374,86.68767,18.73934,81,122.3393
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,218.7625,121.872,118.2836,0,118.2836,324.6782,77.30418,0.1998676,0,39.66692,81,171.4556
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,87.53167,87.53167,81,0,22.761,87.53167,73.79561,0,0,0,64.59454,6.875445,6.531672,0,0,100.4789,228.3273,57.71909,0,57.71909,379.4354,90.34157,0.1999832,96.28484,51.67562,81,292.9218
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,62.72346,62.72346,34.69151,0,11.04495,62.72346,115.2154,0,0,0,72.2671,29.50733,28.03196,0,0,42.75977,280.2744,42.75977,0,42.75977,420.0009,100,0.1998495,68.99581,57.81368,81,352.5415
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.096493,1.096493,0,0,0,1.096493,8247.931,89.28381,0,0,90.43801,1.154203,1.096493,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,1.206143,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,209.4043,149.7,81,0,22.761,149.7,64.3826,24.06496,59.70427,80.6447,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,230.3447,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,94.11097,94.11097,25.41097,0,8.696975,94.11097,96.89566,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,103.5221,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,114.4335,114.4335,50.0595,0,14.93305,114.4335,59.21529,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,125.8769,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,29.36976,29.36976,0,0,0,29.36976,135.2661,8.81179,0,0,39.72733,30.91553,29.36976,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,32.30674,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998495,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,108.577,108.577,81,0,22.761,108.577,2.566848,0,1.421085E-14,0,2.787005,29.02838,27.57696,0,0,0,318.7582,0,26.24137,-26.24137,392.34,93.4141,0.1998495,119.4347,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.15708,292.5168,0,0,0,392.34,93.4141,0.1998495,0,0,0,292.5168
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,34.30525,34.30525,0,0,0,34.30525,0,0,0,0,0,36.11079,34.30525,0,0,29.15708,292.5168,0,36.11079,-36.11079,354.2759,84.35123,0.1998495,37.73577,0,0,292.5168
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,70.57243,70.57243,81,0,22.761,70.57243,0,0,0,0,0,0,0,10.42757,9.906187,69.28018,256.4061,9.906187,0,9.906187,363.6737,86.58881,0.1998778,77.62968,0,81,256.4061
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,79.79491,79.79491,81,0,22.761,79.79491,0,0,0,0,0,0,0,1.205093,1.144838,59.37399,265.3216,1.144838,0,1.144838,364.7598,86.8474,0.199881,87.7744,0,81,265.3216
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.22916,266.352,0,0,0,364.7598,86.8474,0.199881,0,0,0,266.352
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,54.4229,54.4229,0,0,0,54.4229,0,0,0,0,0,57.28726,54.4229,0,0,58.22916,266.352,0,57.28726,-57.28726,304.3737,72.4698,0.199881,59.86518,0,0,266.352
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,61.52409,61.52409,0,0,0,61.52409,0,0,1.421085E-14,0,0,64.76221,61.52409,0,0,121.8817,209.0647,0,64.76221,-64.76221,236.1084,56.21617,0.199881,67.67651,0,0,209.0647
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,27.58508,27.58508,0,0,0,27.58508,0,0,0,0,0,29.03692,27.58508,0,0,193.8397,144.3025,0,29.03692,-29.03692,205.5008,48.92866,0.199881,30.34359,0,0,144.3025
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,56.00778,56.00778,0,0,0,56.00778,0,0,0,0,0,58.95556,56.00778,0,0,226.1029,115.2656,0,58.95556,-58.95556,143.3562,34.13235,0.199881,61.60856,0,0,115.2656
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,55.4999,55.4999,81,0,22.761,55.4999,0,0,0,0,0,0,0,25.5001,24.2251,291.6091,56.31004,24.2251,0,24.2251,166.3381,39.60423,0.1999502,61.04989,0,81,56.31004
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,109.6416,109.6416,81,0,22.761,109.6416,0,0,0,0,0,30.14905,28.6416,0,0,267.384,78.11263,0,30.14905,-30.14905,134.5582,32.03761,0.1999502,120.6058,0,81,78.11263
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,68.82298,68.82298,81,0,22.761,68.82298,1.940837,0,0,0,1.335742,0,0,12.17701,11.56816,300.8829,47.96358,12.9039,0,12.9039,146.7999,34.9523,0.1999859,75.70528,1.068594,81,49.29932
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,144.1616,144.1616,81,0,22.761,144.1616,15.62969,0,0,16.69844,22.53201,66.48589,63.1616,0,0,287.979,59.57709,0,43.95389,-43.95389,100.4685,23.92102,0.1999859,158.5778,18.02561,81,82.1091
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,99.21504,99.21504,81,0,22.761,99.21504,53.91539,0,0,3.130988,53.49218,19.17373,18.21504,0,0,336.8167,15.6232,34.31845,0,34.31845,133.0258,31.67275,0.2000542,109.1365,42.79374,81,69.11539
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,51.02961,51.02961,81,0,22.761,51.02961,112.9194,0,0,0,57.62235,0,0,29.97039,28.47187,302.4982,46.50981,86.09422,0,86.09422,214.702,51.11941,0.2000499,56.13257,46.09788,81,104.1322
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,127.387,127.387,81,0,22.761,127.387,58.79233,0,0,0,74.89376,48.82837,46.38696,0,0,216.404,123.9946,26.06539,0,26.06539,239.4298,57.00697,0.2000812,140.1257,59.91501,81,198.8884
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,190.3386,147.4535,141.1343,0,141.1343,373.3215,88.88589,0.1996803,0,57.94742,81,219.8877
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,21.62673,21.62673,0,0,0,21.62673,453.7242,26.15637,0,0,98.12569,22.76497,21.62673,0,0,49.20435,274.4743,49.20435,0,49.20435,420.0009,100,0.1993912,23.7894,78.50056,0,372.6
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,27.94857,27.94857,0,0,0,27.94857,371.311,74.35658,0,0,103.7761,29.41955,27.94857,0,0,0,318.7582,0,0,0,420.0009,100,0.1993912,30.74343,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,59.33062,59.33062,0,0,0,59.33062,175.0253,41.3903,0,0,103.8436,62.45328,59.33062,0,0,0,318.7582,0,0,0,420.0009,100,0.1993912,65.26368,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8960008,0.8960008,0,0,0,0.8960008,9193.332,81.42917,0,0,82.37232,0.9431587,0.8960008,0,0,0,318.7582,0,0,0,420.0009,100,0.1993912,0.9856008,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,75.76748,75.76748,39.1307,0,12.16807,75.76748,50.89919,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1993912,83.34422,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,119.1333,119.1333,81,0,22.761,119.1333,19.49013,0,0,0,23.21924,40.14032,38.1333,0,0,0,318.7582,0,16.92108,-16.92108,402.1645,95.75325,0.1993912,131.0466,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,139.4697,139.4697,81,0,22.761,139.4697,1.998503,0,0,3.716687,2.787307,61.54707,58.46972,0,0,18.8012,301.8372,0,58.75976,-58.75976,340.2262,81.00608,0.1993912,153.4167,2.229846,81,304.6245
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,71.81219,71.81219,81,0,22.761,71.81219,0,0,0,0,0,0,0,9.187804,8.728414,84.08982,243.0774,8.728414,0,8.728414,348.5067,82.97763,0.199416,78.99342,0,81,243.0774
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,34.3366,34.3366,0,0,0,34.3366,0,0,7.105427E-15,0,0,36.14379,34.3366,0,0,75.36141,250.933,0,36.14379,-36.14379,310.4078,73.90648,0.199416,37.77026,0,0,250.933
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,21.19014,21.19014,0,0,0,21.19014,0,0,3.552714E-15,0,0,22.30541,21.19014,0,0,115.5212,214.7892,0,22.30541,-22.30541,286.8959,68.3084,0.199416,23.30915,0,0,214.7892
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.141882,2.141882,0,0,0,2.141882,0,0,0,0,0,2.254613,2.141882,0,0,140.305,192.4838,0,2.254613,-2.254613,284.5193,67.74255,0.199416,2.35607,0,0,192.4838
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.81988,35.81988,0,0,0,35.81988,0,0,0,0,0,37.70514,35.81988,0,0,142.8101,190.2291,0,37.70514,-37.70514,244.7746,58.27955,0.199416,39.40187,0,0,190.2291
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.13384,36.13384,0,0,0,36.13384,0,0,7.105427E-15,0,0,38.03562,36.13384,0,0,184.7047,152.524,0,38.03562,-38.03562,204.6815,48.7336,0.199416,39.74722,0,0,152.524
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,20.97953,20.97953,0,0,0,20.97953,0,0,0,0,0,22.08371,20.97953,0,0,226.9665,114.4884,0,22.08371,-22.08371,181.4032,43.19116,0.199416,23.07748,0,0,114.4884
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,26.03643,26.03643,0,0,0,26.03643,0,0,0,0,0,27.40677,26.03643,0,0,251.504,92.40467,0,27.40677,-27.40677,152.514,36.31278,0.199416,28.64007,0,0,92.40467
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.87785,53.87785,0,0,0,53.87785,0,0,7.105427E-15,0,0,56.71352,53.87785,0,0,281.9559,64.99791,0,56.71352,-56.71352,92.73268,22.07916,0.199416,59.26563,0,0,64.99791
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,44.77222,44.77222,81,0,22.761,44.77222,0,0,0,0,0,0,0,36.22778,34.4164,344.9709,8.284386,34.4164,0,34.4164,125.3829,29.85302,0.1995136,49.24944,0,81,8.284386
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,25.7599,25.7599,81,0,22.761,25.7599,0,0,0,0,0,0,0,55.2401,52.4781,310.5545,39.25914,52.4781,0,52.4781,175.168,41.70659,0.199662,28.33589,0,81,39.25914
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,53.72479,53.72479,81,0,22.761,53.72479,3.765867,0,0,0,2.023204,0,0,27.27521,25.91145,258.0764,86.48943,27.93465,0,27.93465,201.6692,48.01637,0.1997392,59.09727,1.618563,81,88.51263
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,41.347,41.347,81,0,22.761,41.347,35.77765,0,0,0,14.79298,0,0,39.653,37.67035,230.1418,111.6306,52.46333,0,52.46333,251.4402,59.86661,0.1998744,45.4817,11.83439,81,126.4236
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,177.6785,158.8476,114.4091,0,114.4091,359.9783,85.70894,0.1996342,0,36.56729,81,204.5567
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,39.56418,39.56418,0,0,0,39.56418,108.9044,0,0,0,43.08712,41.6465,39.56418,0,0,63.26935,261.8158,1.440612,0,1.440612,361.3449,86.03434,0.1996258,43.5206,34.46969,0,304.9029
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,89.48317,89.48317,81,0,22.761,89.48317,66.03304,0,0,0,59.08846,8.92965,8.483169,0,0,61.82874,263.1124,50.15881,0,50.15881,408.9298,97.36404,0.1997243,98.43149,47.27077,81,322.2008
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,19.39578,19.39578,0,0,0,19.39578,460.3775,57.20724,0,0,89.29379,20.41661,19.39578,0,0,11.66993,308.2553,11.66993,0,11.66993,420.0009,100,0.1996565,21.33535,71.43503,0,397.5491
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,22.26983,22.26983,0,0,0,22.26983,409.5288,67.75945,0,0,91.20137,23.44193,22.26983,0,0,0,318.7582,0,0,0,420.0009,100,0.1996565,24.49681,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.17276,14.17276,0,0,0,14.17276,733.5595,89.04691,0,0,103.9656,14.91869,14.17276,0,0,0,318.7582,0,0,0,420.0009,100,0.1996565,15.59003,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996565,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,27.45261,27.45261,0,0,0,27.45261,204.5096,27.24575,0,0,56.14324,28.89749,27.45261,0,0,0,318.7582,0,0,0,420.0009,100,0.1996565,30.19787,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,17.47727,17.47727,0,0,0,17.47727,170.0552,11.32388,0,0,29.72101,18.39713,17.47727,0,0,0,318.7582,0,0,0,420.0009,100,0.1996565,19.225,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,37.91875,37.91875,0,0,0,37.91875,36.04243,0,7.105427E-15,0,13.66684,39.91448,37.91875,0,0,0,318.7582,0,26.24764,-26.24764,392.3334,93.41253,0.1996565,41.71063,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,68.47038,68.47038,81,0,22.761,68.47038,4.151639,0,0,0,2.842643,0,0,12.52962,11.90314,29.16404,292.5106,14.74578,0,14.74578,406.3225,96.74326,0.1996954,75.31742,2.274114,81,295.3532
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,95.12345,95.12345,81,0,22.761,95.12345,0,0,0,0,0,14.86679,14.12345,0,0,14.41826,305.7818,0,14.86679,-14.86679,390.6515,93.01208,0.1996954,104.6358,0,81,305.7818
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.93692,290.915,0,0,0,390.6515,93.01208,0.1996954,0,0,0,290.915
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,128.4858,128.4858,81,0,22.761,128.4858,0,0,0,0,0,49.98509,47.48583,0,0,30.93692,290.915,0,49.98509,-49.98509,337.9626,80.46712,0.1996954,141.3344,0,81,290.915
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,73.99177,73.99177,81,0,22.761,73.99177,0,0,0,0,0,0,0,7.008231,6.657819,86.47591,240.9299,6.657819,0,6.657819,344.2787,81.97097,0.199714,81.39095,0,81,240.9299
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,71.84319,71.84319,81,0,22.761,71.84319,0,0,0,0,0,0,0,9.156807,8.698967,79.81808,246.922,8.698967,0,8.698967,352.5313,83.93586,0.1997384,79.02751,0,81,246.922
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.43583,14.43583,0,0,0,14.43583,0,0,0,0,0,15.19561,14.43583,0,0,71.11912,254.751,0,15.19561,-15.19561,336.5137,80.12216,0.1997384,15.87941,0,0,254.751
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.00313,239.5554,0,0,0,336.5137,80.12216,0.1997384,0,0,0,239.5554
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,124.1891,124.1891,81,0,22.761,124.1891,0,0,0,0,0,45.4622,43.18908,0,0,88.00313,239.5554,0,45.4622,-45.4622,288.5924,68.71233,0.1997384,136.608,0,81,239.5554
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,37.02934,37.02934,81,0,22.761,37.02934,0,0,0,0,0,0,0,43.97066,41.77213,138.5167,194.0932,41.77213,0,41.77213,328.2209,78.14767,0.1998551,40.73227,0,81,194.0932
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,35.18328,35.18328,81,0,22.761,35.18328,0,0,0,0,0,0,0,45.81672,43.52589,96.74454,231.6881,43.52589,0,43.52589,369.5132,87.97916,0.1999765,38.7016,0,81,231.6881
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,19.02947,19.02947,0,0,0,19.02947,0,0,0,0,0,20.03102,19.02947,0,0,53.21866,270.8614,0,20.03102,-20.03102,348.3986,82.95189,0.1999765,20.93242,0,0,270.8614
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,75.47535,250.8304,2.024669,0,2.024669,350.3194,83.40922,0.1999647,0,1.619735,0,252.8551
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,51.38318,51.38318,0,0,0,51.38318,25.572,0,0,0,13.13971,54.08756,51.38318,0,0,73.45068,252.6526,0,40.94785,-40.94785,307.1566,73.13237,0.1999647,56.5215,10.51177,0,265.7923
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,41.01372,41.01372,0,0,0,41.01372,100.447,0,0,0,41.19705,43.17234,41.01372,0,0,118.9483,211.7048,0,1.975284,-1.975284,305.0744,72.63663,0.1999647,45.11509,32.95764,0,252.9018
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,63.3272,63.3272,81,0,22.761,63.3272,93.69707,3.552714E-15,0,0,59.33574,0,0,17.6728,16.78916,121.1431,209.7295,76.12489,0,76.12489,377.2928,89.83145,0.2000185,69.65992,47.46859,81,269.0652
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,103.0167,103.0167,65.60871,0,18.867,103.0167,81.92359,0,0,0,84.39494,39.37678,37.40794,0,0,45.01816,278.2419,45.01816,0,45.01816,420.0009,100,0.2000125,113.3183,67.51596,81,362.6368
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000125,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000125,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000125,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,43.01743,43.01743,0,0,0,43.01743,194.7654,38.50158,0,0,83.78308,45.2815,43.01743,0,0,0,318.7582,0,0,0,420.0009,100,0.2000125,47.31917,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,50.98201,50.98201,0,0,0,50.98201,93.24323,0,0,0,47.53727,53.66527,50.98201,0,0,0,318.7582,0,6.128005,-6.128005,413.5414,98.46203,0.2000125,56.08021,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,56.82631,56.82631,0,0,0,56.82631,39.78633,0,7.105427E-15,0,22.60911,59.81717,56.82631,0,0,6.808894,312.6302,0,37.20806,-37.20806,374.3206,89.12378,0.2000125,62.50894,18.08729,0,335.2393
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,48.15118,275.4221,16.26163,0,16.26163,389.7477,92.7969,0.1999184,0,13.0093,0,291.6838
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.655505,1.655505,0,0,0,1.655505,152.9657,0,0,0,2.532355,1.742637,1.655505,0,0,31.88956,290.0576,0.7897181,0,0.7897181,390.4969,92.97527,0.1999139,1.821056,2.025884,0,292.59
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.09984,290.7684,0,0,0,390.4969,92.97527,0.1999139,0,0,0,290.7684
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.09984,290.7684,0,0,0,390.4969,92.97527,0.1999139,0,0,0,290.7684
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,73.0975,73.0975,81,0,22.761,73.0975,0,0,0,0,0,0,0,7.902493,7.507368,31.09984,290.7684,7.507368,0,7.507368,397.619,94.67101,0.1999347,80.40726,0,81,290.7684
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,39.71886,39.71886,0,0,0,39.71886,0,0,0,0,0,41.80932,39.71886,0,0,23.59247,297.525,0,41.80932,-41.80932,353.5482,84.17796,0.1999347,43.69074,0,0,297.525
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.04728,255.7157,0,0,0,353.5482,84.17796,0.1999347,0,0,0,255.7157
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.04728,255.7157,0,0,0,353.5482,84.17796,0.1999347,0,0,0,255.7157
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.04728,255.7157,0,0,0,353.5482,84.17796,0.1999347,0,0,0,255.7157
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.04728,255.7157,0,0,0,353.5482,84.17796,0.1999347,0,0,0,255.7157
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.87305,54.87305,0,0,0,54.87305,0,0,7.105427E-15,0,0,57.7611,54.87305,0,0,70.04728,255.7157,0,57.7611,-57.7611,292.6626,69.68143,0.1999347,60.36035,0,0,255.7157
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,67.79499,67.79499,81,0,22.761,67.79499,0,0,0,0,0,0,0,13.20501,12.54476,134.2263,197.9546,12.54476,0,12.54476,304.5636,72.515,0.1999695,74.57449,0,81,197.9546
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,58.22145,58.22145,81,0,22.761,58.22145,0,0,0,0,0,0,0,22.77855,21.63962,121.6815,209.2449,21.63962,0,21.63962,325.0928,77.40289,0.2000294,64.04359,0,81,209.2449
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.27092,12.27092,81,0,22.761,12.27092,16.13774,1.421085E-14,0,0,1.980249,0,0,68.72908,65.29263,100.0419,228.7205,67.27287,0,67.27287,388.9134,92.59824,0.2001338,13.49801,1.5842,81,230.7008
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,32.76902,289.2661,20.94731,0,20.94731,408.7858,97.32975,0.200013,0,16.75784,0,310.2134
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,31.14647,0,0,42.96818,0,0,0,0,11.82172,308.1187,11.82172,0,11.82172,420.0009,100,0.199945,0,34.37455,0,351.0869
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,79.54055,79.54055,20.25,0,7.39125,79.54055,94.15848,12.48307,0,0,74.89417,62.41111,59.29055,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,87.49461,59.91534,81,393.6524
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,49.56689,49.56689,0,0,0,49.56689,157.3398,25.81275,0,0,77.98843,52.17567,49.56689,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,54.52357,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,13.25217,13.25217,0,0,0,13.25217,720.0152,81.46796,0,0,95.41761,13.94965,13.25217,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,14.57738,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,148.9695,148.9695,80.26952,0,22.57619,148.9695,61.65669,19.53389,0,14.16647,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,163.8665,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,58.40707,58.40707,0,0,0,58.40707,136.2453,18.09578,0,0,79.5769,61.48112,58.40707,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,64.24777,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,29.05106,29.05106,0,0,0,29.05106,170.2691,18.88491,0,0,49.46497,30.58006,29.05106,0,0,0,318.7582,0,0,0,420.0009,100,0.199945,31.95616,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,58.88276,58.88276,0,0,0,58.88276,47.76331,0,0,0,28.12436,61.98186,58.88276,0,0,0,318.7582,0,33.8575,-33.8575,384.3119,91.50265,0.199945,64.77104,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,51.56203,51.56203,0,0,0,51.56203,3.650851,0,7.105427E-15,0,1.882453,54.27582,51.56203,0,0,37.61945,284.9007,0,52.39336,-52.39336,329.0844,78.35328,0.199945,56.71823,1.505962,0,286.7832
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,71.10342,71.10342,81,0,22.761,71.10342,0,0,0,0,0,0,0,9.896585,9.401756,95.8343,232.5074,9.401756,0,9.401756,338.0037,80.47692,0.1999709,78.21375,0,81,232.5074
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,137.1689,137.1689,81,0,22.761,137.1689,0,0,0,1.185811,0,59.12518,56.16892,0,0,86.43254,240.9689,0,59.12518,-59.12518,275.6803,65.63804,0.1999709,150.8858,0,81,240.9689
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,23.60174,23.60174,81,0,22.761,23.60174,0,0,0,0,0,0,0,57.39826,54.52835,152.1272,181.8438,54.52835,0,54.52835,327.4105,77.95471,0.2001213,25.96192,0,81,181.8438
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,26.81896,26.81896,81,0,22.761,26.81896,0,0,0,0,0,0,0,54.18104,51.47198,97.59884,230.9193,51.47198,0,51.47198,376.2411,89.58102,0.2002628,29.50086,0,81,230.9193
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,115.2541,115.2541,81,0,22.761,115.2541,0,0,0,0,0,36.05694,34.25409,0,0,46.12685,277.244,0,36.05694,-36.05694,338.2337,80.53168,0.2002628,126.7795,0,81,277.244
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,48.15766,48.15766,0,0,0,48.15766,0,0,7.105427E-15,0,0,50.69227,48.15766,0,0,86.19012,241.1871,0,50.69227,-50.69227,284.7994,67.80923,0.2002628,52.97342,0,0,241.1871
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,52.45557,52.45557,0,0,0,52.45557,0,0,7.105427E-15,0,0,55.2164,52.45557,0,0,142.5149,190.4948,0,55.2164,-55.2164,226.5962,53.95136,0.2002628,57.70113,0,0,190.4948
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,24.58253,24.58253,0,0,0,24.58253,0,0,3.552714E-15,0,0,25.87635,24.58253,0,0,203.8664,135.2785,0,25.87635,-25.87635,199.3201,47.45707,0.2002628,27.04079,0,0,135.2785
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.33125,53.33125,0,0,0,53.33125,0,0,0,0,0,56.13816,53.33125,0,0,232.6179,109.4021,0,56.13816,-56.13816,140.1453,33.36786,0.2002628,58.66438,0,0,109.4021
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,30.43027,30.43027,0,0,0,30.43027,0,0,0,0,0,32.03187,30.43027,0,0,294.9937,53.26394,0,32.03187,-32.03187,106.3807,25.3287,0.2002628,33.4733,0,0,53.26394
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.5846,21.23207,0,0,0,106.3807,25.3287,0.2002628,0,0,0,21.23207
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,33.82831,33.82831,81,0,22.761,33.82831,5.410859,0,0,0,1.830402,0,0,47.17169,44.8131,330.5846,21.23207,46.64351,0,46.64351,150.6306,35.86437,0.2003891,37.21114,1.464322,81,23.06247
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.634977,6.634977,78.95077,0,22.24254,6.634977,328.959,0,0,0,21.82636,0,0,72.31579,68.7,283.9411,63.21122,90.52636,0,90.52636,236.5115,56.31215,0.2003423,7.298475,17.46109,81,85.03758
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,48.43658,48.43658,81,0,22.761,48.43658,64.16611,0,0,0,31.07987,0,0,32.56342,30.93525,193.4147,144.685,62.01512,0,62.01512,295.3442,70.31991,0.200475,53.28024,24.8639,81,175.7648
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,55.24491,55.24491,81,0,22.761,55.24491,79.81409,3.552714E-15,0,0,44.09322,0,0,25.75509,24.46734,131.3996,200.4986,68.56055,0,68.56055,360.3864,85.80613,0.2005699,60.7694,35.27457,81,244.5918
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,21.8564,0,0,84.69548,0,0,0,0,62.83908,262.2031,62.83908,0,62.83908,420.0009,100,0.2002116,0,67.75639,0,346.8985
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,74.76851,74.76851,20.25,0,7.39125,74.76851,106.116,21.95343,0,0,79.34134,57.38791,54.51851,0,0,0,318.7582,0,0,0,420.0009,100,0.2002116,82.24536,63.47307,81,398.0996
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,116.1944,116.1944,47.49439,0,14.28408,116.1944,75.09628,14.94187,0,0,87.25766,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2002116,127.8138,69.80613,81,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,139.1598,139.1598,70.45978,0,20.09432,139.1598,60.44938,11.80543,0,3.37576,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2002116,153.0758,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,134.3547,134.3547,81,0,22.761,134.3547,40.22674,1.421085E-14,0,0,54.0465,56.16281,53.35466,0,0,0,318.7582,0,2.116309,-2.116309,417.7701,99.46886,0.2002116,147.7901,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,67.23649,67.23649,25.33012,0,8.676521,67.23649,69.10447,0,0,0,46.46342,44.11196,41.90636,0,0,2.351454,316.6419,2.351454,0,2.351454,420.0009,100,0.2002161,73.96014,37.17073,81,363.1053
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,165.7921,149.7,81,0,22.761,149.7,16.42484,0,16.09213,32.67134,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.2002161,182.3713,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.2001283,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.2001184,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,58.84707,58.84707,0,0,0,58.84707,0,0,7.105427E-15,0,0,61.94429,58.84707,0,0,35.84945,286.4937,0,61.94429,-61.94429,320.696,76.35605,0.2001184,64.73178,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,88.24906,88.24906,81,0,22.761,88.24906,0,0,0,0,0,7.630588,7.249059,0,0,104.6764,224.5494,0,7.630588,-7.630588,312.6527,74.44097,0.2001184,97.07397,0,81,224.5494
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,71.82623,71.82623,81,0,22.761,71.82623,0,0,0,0,0,0,0,9.173778,8.715089,113.1549,216.9188,8.715089,0,8.715089,320.9206,76.40951,0.2001421,79.00884,0,81,216.9188
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,92.93582,92.93582,81,0,22.761,92.93582,0,0,0,0,0,12.56402,11.93582,0,0,104.4398,224.7624,0,12.56402,-12.56402,307.6769,73.25626,0.2001421,102.2294,0,81,224.7624
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.948217,4.948217,77.26401,0,21.81579,4.948217,0,0,0,0,0,0,0,72.31579,68.7,118.3998,212.1984,68.7,0,68.7,372.8515,88.77398,0.2002067,5.443038,0,81,212.1984
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,41.11795,41.11795,0,0,0,41.11795,0,0,7.105427E-15,0,0,43.28205,41.11795,0,0,49.69981,274.0284,0,43.28205,-43.28205,327.2282,77.91132,0.2002067,45.22975,0,0,274.0284
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,100.6556,100.6556,81,0,22.761,100.6556,0,0,0,0,0,20.69012,19.65562,0,0,97.79098,230.7463,0,20.69012,-20.69012,305.4189,72.71863,0.2002067,110.7212,0,81,230.7463
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.78,210.0562,68.7,0,68.7,370.5934,88.23635,0.2002316,0,0,81,210.0562
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,27.89522,27.89522,0,0,0,27.89522,0,0,3.552714E-15,0,0,29.36339,27.89522,0,0,52.08001,271.8862,0,29.36339,-29.36339,339.6417,80.86691,0.2002316,30.68475,0,0,271.8862
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,79.51052,79.51052,81,0,22.761,79.51052,0,0,0,0,0,0,0,1.489478,1.415004,84.706,242.5228,1.415004,0,1.415004,340.9841,81.18652,0.2002354,87.46157,0,81,242.5228
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,26.96544,26.96544,0,0,0,26.96544,0,0,3.552714E-15,0,0,28.38467,26.96544,0,0,83.29099,243.7963,0,28.38467,-28.38467,311.064,74.06271,0.2002354,29.66198,0,0,243.7963
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,114.8295,215.4117,1.272384,0,1.272384,312.2711,74.35011,0.2002282,0,1.017908,0,216.6841
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,73.33617,73.33617,81,0,22.761,73.33617,28.9409,0,0,0,21.22414,0,0,7.663833,7.280642,113.5571,216.5568,28.50479,0,28.50479,339.3131,80.78867,0.200288,80.66978,16.97931,81,237.7809
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,96.32302,96.32302,81,0,22.761,96.32302,25.17322,0,0,0,24.24761,16.1295,15.32302,0,0,85.05235,242.2111,8.118113,0,8.118113,347.0146,82.62236,0.2003033,105.9553,19.39809,81,266.4587
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,94.77589,94.77589,81,0,22.761,94.77589,25.92712,0,0,0,24.57265,14.50093,13.77589,0,0,76.93423,249.5174,10.07172,0,10.07172,356.5695,84.89733,0.2003223,104.2535,19.65812,81,274.0901
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,8.286642,0,0,75.14915,0,0,0,0,66.86251,258.582,66.86251,0,66.86251,420.0009,100,0.1999446,0,60.11932,0,333.7311
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,41.40814,41.40814,0,0,0,41.40814,177.5964,29.95185,0,0,73.53937,43.58752,41.40814,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,45.54895,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,111.3292,111.3292,42.6292,0,13.05319,111.3292,77.91114,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,122.4621,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7343969,0.7343969,0,0,0,0.7343969,4999.588,35.94377,0,0,36.71682,0.7730494,0.7343969,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,0.8078367,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999446,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,34.39214,34.39214,0,0,0,34.39214,4.035887,0,0,0,1.388028,36.20226,34.39214,0,0,0,318.7582,0,34.81423,-34.81423,383.3034,91.26254,0.1999446,37.83136,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.68248,283.944,0,0,0,383.3034,91.26254,0.1999446,0,0,0,283.944
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.68248,283.944,0,0,0,383.3034,91.26254,0.1999446,0,0,0,283.944
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.976296,3.976296,0,0,0,3.976296,0,0,8.881784E-16,0,0,4.185575,3.976296,0,0,38.68248,283.944,0,4.185575,-4.185575,378.8914,90.21207,0.1999446,4.373926,0,0,283.944
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,27.77416,27.77416,0,0,0,27.77416,0,0,3.552714E-15,0,0,29.23595,27.77416,0,0,43.33311,279.7584,0,29.23595,-29.23595,348.074,82.8746,0.1999446,30.55157,0,0,279.7584
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1999446,0,0,0,250.5225
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1999446,0,0,0,250.5225
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1999446,0,0,0,250.5225
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,45.28344,45.28344,0,0,0,45.28344,0,0,7.105427E-15,0,0,47.66678,45.28344,0,0,75.8175,250.5225,0,47.66678,-47.66678,297.8288,70.91148,0.1999446,49.81179,0,0,250.5225
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,34.50434,34.50434,0,0,0,34.50434,0,0,7.105427E-15,0,0,36.32036,34.50434,0,0,128.7806,202.8557,0,36.32036,-36.32036,259.5438,61.79602,0.1999446,37.95478,0,0,202.8557
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,24.3732,24.3732,0,0,0,24.3732,0,0,3.552714E-15,0,0,25.656,24.3732,0,0,169.1366,166.5353,0,25.656,-25.656,232.5,55.35704,0.1999446,26.81052,0,0,166.5353
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,109.4627,109.4627,81,0,22.761,109.4627,0,0,0,0,0,29.96074,28.4627,0,0,197.6432,140.8793,0,29.96074,-29.96074,200.9186,47.83767,0.1999446,120.409,0,81,140.8793
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,85.34643,85.34643,81,0,22.761,85.34643,2.296521,0,0,0,1.959998,4.575186,4.346426,0,0,230.9329,110.9186,0,2.615187,-2.615187,198.162,47.18133,0.1999446,93.88107,1.567999,81,112.8786
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,111.2763,111.2763,81,0,22.761,111.2763,9.696277,0,0,0,10.78965,31.86975,30.27627,0,0,233.8387,108.3034,0,21.0801,-21.0801,175.9416,41.89077,0.1999446,122.4039,8.631724,81,119.0931
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,23.69707,23.69707,81,0,22.761,23.69707,80.35876,0,0,0,19.04267,0,0,57.30293,54.43778,257.261,87.2233,73.48045,0,73.48045,245.6513,58.48829,0.2000117,26.06678,15.23414,81,106.266
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,130.097,130.097,81,0,22.761,130.097,21.19018,0,0,0,27.56778,51.68101,49.09696,0,0,183.7806,153.3557,0,24.11323,-24.11323,220.2337,52.43649,0.2000117,143.1067,22.05423,81,180.9235
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,89.96568,89.96568,81,0,22.761,89.96568,50.21273,0,0,0,45.17422,9.437551,8.965673,0,0,210.573,129.2425,35.73668,0,35.73668,254.1365,60.50857,0.2000791,98.96224,36.13938,81,174.4167
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,174.8364,161.4055,101.5079,0,101.5079,350.4354,83.43682,0.19992,0,26.24633,81,194.2134
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.58615,5.58615,0,0,0,5.58615,433.2813,0,0,0,24.20374,5.880158,5.58615,0,0,73.32846,252.7626,18.32359,0,18.32359,367.8186,87.57569,0.1998174,6.144765,19.363,0,276.9664
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,110.078,110.078,81,0,22.761,110.078,16.70206,0,0,0,18.3853,30.60846,29.07803,0,0,55.00487,269.2538,0,12.22315,-12.22315,354.9343,84.508,0.1998174,121.0858,14.70824,81,287.6391
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,46.11034,46.11034,0,0,0,46.11034,92.7524,7.105427E-15,0,0,42.76845,48.5372,46.11034,0,0,68.58615,257.0307,0,5.76875,-5.76875,348.8535,83.0602,0.1998174,50.72137,34.21476,0,299.7991
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,23.73218,23.73218,0,0,0,23.73218,99.91632,3.552714E-15,0,0,23.71232,24.98124,23.73218,0,0,74.99587,251.2619,0,1.268922,-1.268922,347.5159,82.74173,0.1998174,26.1054,18.96986,0,274.9742
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,76.40579,249.993,18.59686,0,18.59686,365.1585,86.94232,0.1997133,0,14.87748,0,268.5899
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,126.1183,126.1183,81,0,22.761,126.1183,3.10143,0,0,0,3.911472,47.49298,45.11833,0,0,57.80893,266.7302,0,43.58151,-43.58151,319.2195,76.00449,0.1997133,138.7302,3.129178,81,270.6417
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,74.65268,74.65268,81,0,22.761,74.65268,2.668463,0,0,0,1.992079,0,0,6.347323,6.029957,106.2328,223.1487,8.022036,0,8.022036,326.8299,77.81649,0.1997333,82.11794,1.593663,81,225.1408
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,65.85152,65.85152,81,0,22.761,65.85152,0,0,0,0,0,0,0,15.14848,14.39105,98.21079,230.3685,14.39105,0,14.39105,340.4825,81.06709,0.1997721,72.43668,0,81,230.3685
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,20.95078,20.95078,0,0,0,20.95078,0,0,0,0,0,22.05345,20.95078,0,0,83.81974,243.3205,0,22.05345,-22.05345,317.2361,75.53225,0.1997721,23.04585,0,0,243.3205
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,20.81358,20.81358,0,0,0,20.81358,0,0,3.552714E-15,0,0,21.90903,20.81358,0,0,108.3236,221.267,0,21.90903,-21.90903,294.1419,70.03365,0.1997721,22.89494,0,0,221.267
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,24.04539,24.04539,0,0,0,24.04539,0,0,0,0,0,25.31094,24.04539,0,0,132.6669,199.358,0,25.31094,-25.31094,267.4619,63.68127,0.1997721,26.44993,0,0,199.358
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,96.09811,96.09811,81,0,22.761,96.09811,0,0,0,0,0,15.89274,15.0981,0,0,160.7902,174.047,0,15.89274,-15.89274,250.7094,59.6926,0.1997721,105.7079,0,81,174.047
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,18.59382,18.59382,81,0,22.761,18.59382,0,0,0,0,0,0,0,62.40618,59.28587,178.4488,158.1543,59.28587,0,59.28587,306.9529,73.08389,0.1999183,20.45321,0,81,158.1543
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,91.28729,91.28729,81,0,22.761,91.28729,0,0,0,0,0,10.82873,10.28729,0,0,119.1629,211.5116,0,10.82873,-10.82873,295.5385,70.36617,0.1999183,100.416,0,81,211.5116
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.311308,2.311308,74.6271,0,21.14865,2.311308,0,0,0,0,0,0,0,72.31579,68.7,131.1949,200.6828,68.7,0,68.7,360.713,85.88388,0.1999616,2.542439,0,81,200.6828
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,19.27026,19.27026,0,0,0,19.27026,0,0,3.552714E-15,0,0,20.28449,19.27026,0,0,62.49486,262.5128,0,20.28449,-20.28449,339.3313,80.793,0.1999616,21.19729,0,0,262.5128
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.55501,11.55501,0,0,0,11.55501,0,0,1.776357E-15,0,0,12.16316,11.55501,0,0,85.03318,242.2284,0,12.16316,-12.16316,326.5102,77.74036,0.1999616,12.71051,0,0,242.2284
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,42.50674,42.50674,0,0,0,42.50674,0,0,0,0,0,44.74394,42.50674,0,0,98.54781,230.0652,0,44.74394,-44.74394,279.3459,66.5108,0.1999616,46.75742,0,0,230.0652
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,109.3064,109.3064,81,0,22.761,109.3064,0.7601328,0,1.421085E-14,0,0.8308741,29.79625,28.30643,0,0,148.2633,185.3213,0,28.96537,-28.96537,248.8137,59.24125,0.1999616,120.2371,0.6646993,81,186.1521
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,180.4471,156.3559,95.90942,0,95.90942,339.8014,80.90493,0.1998353,0,21.76753,81,183.5653
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,66.34826,66.34826,81,0,22.761,66.34826,73.711,0,0,0,48.90596,0,0,14.65174,13.91916,84.53764,242.6744,62.82512,0,62.82512,399.4025,95.09565,0.1999608,72.98308,39.12477,81,291.5803
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,77.89867,77.89867,34.07456,0,10.88886,77.89867,87.09154,3.552714E-15,0,0,67.84315,46.13064,43.82411,0,0,21.71251,299.2169,21.71251,0,21.71251,420.0009,100,0.1999482,85.68854,54.27452,81,367.0601
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,10.70483,10.70483,0,0,0,10.70483,895.2034,84.56173,0,0,95.82996,11.26824,10.70483,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,11.77531,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,68.88519,68.88519,20.25,0,7.39125,68.88519,145.211,48.83395,0,0,100.0289,51.19494,48.63519,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,75.77371,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,56.80742,56.80742,0,0,0,56.80742,170.7953,37.22713,0,0,97.02441,59.79728,56.80742,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,62.48816,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,26.69502,26.69502,0,0,0,26.69502,336.7072,61.78404,0,0,89.88406,28.10002,26.69502,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,29.36452,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,69.25758,69.25758,20.25,0,7.39125,69.25758,92.81531,12.69471,0,0,64.28163,51.58692,49.00758,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,76.18333,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,11.76355,11.76355,0,0,0,11.76355,466.1171,42.44925,0,0,54.83194,12.38269,11.76355,0,0,0,318.7582,0,0,0,420.0009,100,0.1999482,12.93991,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,223.0491,149.7,81,0,22.761,149.7,16.98334,0,73.34907,95.65398,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1999482,245.354,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,114.7398,114.7398,81,0,22.761,114.7398,2.274788,0,1.421085E-14,0,2.610087,35.51558,33.7398,0,0,52.10192,271.8665,0,32.90549,-32.90549,335.8872,79.97298,0.1999482,126.2138,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.15112,69.15112,81,0,22.761,69.15112,0,0,0,0,0,0,0,11.84887,11.25643,88.66357,238.961,11.25643,0,11.25643,346.566,82.51554,0.1999782,76.06624,0,81,238.961
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,61.23241,61.23241,0,0,0,61.23241,0,0,1.421085E-14,0,0,64.45518,61.23241,0,0,77.40714,249.0918,0,64.45518,-64.45518,278.6243,66.33897,0.1999782,67.35566,0,0,249.0918
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.01418,10.01418,0,0,0,10.01418,0,0,0,0,0,10.54124,10.01418,0,0,149.024,184.6366,0,10.54124,-10.54124,267.5128,63.6934,0.1999782,11.0156,0,0,184.6366
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,30.21851,30.21851,0,0,0,30.21851,0,0,3.552714E-15,0,0,31.80896,30.21851,0,0,160.7365,174.0954,0,31.80896,-31.80896,233.9832,55.71018,0.1999782,33.24036,0,0,174.0954
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,76.87519,76.87519,81,0,22.761,76.87519,0,0,0,0,0,0,0,4.124809,3.918569,196.0798,142.2864,3.918569,0,3.918569,237.7007,56.59529,0.1999886,84.56271,0,81,142.2864
