Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.80422,56.80422,81,0,22.761,56.80422,0,0,0,0,0,0,0,24.19578,22.98599,192.1612,145.8131,22.98599,0,22.98599,259.5071,61.78729,0.2000497,62.48464,0,81,145.8131
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,59.43563,59.43563,81,0,22.761,59.43563,0,0,0,0,0,0,0,21.56437,20.48615,169.1752,166.5005,20.48615,0,20.48615,278.942,66.41463,0.2001041,65.3792,0,81,166.5005
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,22.38592,22.38592,81,0,22.761,22.38592,0,0,0,0,0,0,0,58.61408,55.68338,148.6891,184.9381,55.68338,0,55.68338,331.7679,78.9922,0.2002517,24.62451,0,81,184.9381
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,73.07355,73.07355,81,0,22.761,73.07355,0,0,0,0,0,0,0,7.926448,7.530126,93.0057,235.0531,7.530126,0,7.530126,338.9116,80.69308,0.2002716,80.38091,0,81,235.0531
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.077161,3.077161,0,0,0,3.077161,0,0,4.440892E-16,0,0,3.239117,3.077161,0,0,85.47557,241.8302,0,3.239117,-3.239117,335.4973,79.88014,0.2002716,3.384878,0,0,241.8302
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,56.68948,56.68948,0,0,0,56.68948,0,0,7.105427E-15,0,0,59.67313,56.68948,0,0,89.07459,238.5911,0,59.67313,-59.67313,272.5963,64.90374,0.2002716,62.35843,0,0,238.5911
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,111.1369,111.1369,81,0,22.761,111.1369,2.091597,0,1.421085E-14,0,2.324536,31.72304,30.13688,0,0,155.3781,178.918,0,29.3985,-29.3985,241.6075,57.52549,0.2002716,122.2506,1.859629,81,181.2425
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,188.0431,149.5195,86.1117,0,86.1117,323.3003,76.9761,0.2001996,0,13.92936,81,166.9312
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,28.7675,28.7675,81,0,22.761,28.7675,111.4062,0,0,0,32.0488,0,0,52.2325,49.62087,101.9314,227.02,81.66967,0,81.66967,400.7789,95.42336,0.2002196,31.64425,25.63904,81,259.0688
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,20.0339,20.0339,0,0,0,20.0339,208.4997,0.420605,0,0,41.77063,21.08832,20.0339,0,0,20.2617,300.5227,20.2617,0,20.2617,420.0009,100,0.200108,22.03729,33.4165,0,342.2933
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,123.3157,123.3157,54.61566,0,16.08576,123.3157,63.2802,5.71861,0,0,78.0344,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,135.6472,62.42752,81,396.7926
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,117.8088,117.8088,58.75612,0,17.1333,117.8088,52.76409,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,129.5897,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,47.36305,47.36305,0,0,0,47.36305,171.0476,31.15752,0,0,81.01337,49.85584,47.36305,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,52.09935,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,33.53659,33.53659,0,0,0,33.53659,212.7253,36.03913,0,0,71.3408,35.30167,33.53659,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,36.89025,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,55.75575,55.75575,0,0,0,55.75575,106.0589,0.4436659,0,0,59.13393,58.69026,55.75575,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,61.33133,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,27.16812,27.16812,0,0,0,27.16812,173.9627,18.66438,0,0,47.2624,28.59802,27.16812,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,29.88493,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.368785,9.368785,0,0,0,9.368785,146.824,3.893748,0,0,13.75563,9.861878,9.368785,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,10.30566,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,72.07476,72.07476,68.6692,0,19.64131,72.07476,4.97372,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.200108,79.28224,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,38.70511,38.70511,0,0,0,38.70511,5.20298,0,0,0,2.013819,40.74222,38.70511,0,0,0,318.7582,0,38.7284,-38.7284,379.1775,90.28018,0.200108,42.57562,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,205.8828,149.7,81,0,22.761,149.7,0,0,56.18283,76.77111,0,72.31579,68.7,0,0,43.03156,280.0298,0,72.31579,-72.31579,302.95,72.13081,0.200108,226.4711,0,81,280.0298
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.3824,207.714,68.7,0,68.7,368.1245,87.64852,0.2001324,0,0,81,207.714
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,86.48994,86.48994,81,0,22.761,86.48994,0,0,0,0,0,5.778879,5.489935,0,0,54.68243,269.544,0,5.778879,-5.778879,362.0331,86.19817,0.2001324,95.13893,0,81,269.544
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.76992,43.76992,0,0,0,43.76992,0,0,7.105427E-15,0,0,46.0736,43.76992,0,0,61.10341,263.7652,0,46.0736,-46.0736,313.4672,74.6349,0.2001324,48.14691,0,0,263.7652
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.7555,35.7555,0,0,0,35.7555,0,0,7.105427E-15,0,0,37.63737,35.7555,0,0,112.2963,217.6916,0,37.63737,-37.63737,273.7939,65.1889,0.2001324,39.33105,0,0,217.6916
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,55.60129,55.60129,0,0,0,55.60129,0,0,7.105427E-15,0,0,58.52767,55.60129,0,0,154.1156,180.0542,0,58.52767,-58.52767,212.1004,50.49999,0.2001324,61.16142,0,0,180.0542
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,28.40528,28.40528,0,0,0,28.40528,0,0,3.552714E-15,0,0,29.9003,28.40528,0,0,219.1463,121.5265,0,29.9003,-29.9003,180.5827,42.99579,0.2001324,31.24581,0,0,121.5265
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.3689,91.62622,0,0,0,180.5827,42.99579,0.2001324,0,0,0,91.62622
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.09824,29.09824,0,0,0,29.09824,0,0,0,0,0,30.62973,29.09824,0,0,252.3689,91.62622,0,30.62973,-30.62973,148.2961,35.30853,0.2001324,32.00806,0,0,91.62622
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,13.24921,13.24921,0,0,0,13.24921,0,0,1.776357E-15,0,0,13.94654,13.24921,0,0,286.4019,60.9965,0,13.94654,-13.94654,133.5952,31.80831,0.2001324,14.57414,0,0,60.9965
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,41.89325,41.89325,81,0,22.761,41.89325,0,0,0,0,0,0,0,39.10675,37.15142,301.8981,47.04996,37.15142,0,37.15142,168.8401,40.19994,0.20023,46.08257,0,81,47.04996
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.50887,7.50887,79.82466,0,22.46364,7.50887,9.076939,0,0,0,0.6815755,0,0,72.31579,68.7,264.7467,80.48623,69.38158,0,69.38158,234.6612,55.87161,0.2003082,8.259757,0.5452604,81,81.16781
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,21.46296,21.46296,81,0,22.761,21.46296,135.9145,0,0,0,29.17127,0,0,59.53704,56.56019,195.3651,142.9296,85.73146,0,85.73146,315.9933,75.23634,0.2003056,23.60925,23.33702,81,172.1009
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,81.6106,81.6106,81,0,22.761,81.6106,71.89307,0,0,0,58.67236,0.6427324,0.6105958,0,0,109.6336,220.088,58.02963,0,58.02963,371.045,88.34387,0.2004112,89.77165,46.93789,81,278.7603
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,31.03498,31.03498,0,0,0,31.03498,238.1016,0,0,0,73.89479,32.6684,31.03498,0,0,51.604,272.3146,41.22639,0,41.22639,410.1558,97.65594,0.2001861,34.13848,59.11583,0,346.2094
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,22.60568,22.60568,0,0,0,22.60568,433.8116,63.89302,0,0,98.06609,23.79546,22.60568,0,0,10.37761,309.4184,10.37761,0,10.37761,420.0009,100,0.2001296,24.86625,78.45287,0,407.4845
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,86.86082,86.86082,20.25,0,7.39125,86.86082,131.8481,44.40772,0,0,114.5244,70.11665,66.61082,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,95.5469,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,172.6035,149.7,81,0,22.761,149.7,65.95589,26.42018,22.90351,40.16386,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,189.8639,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,52.41923,52.41923,0,0,0,52.41923,154.442,25.7792,0,0,80.95734,55.17814,52.41923,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,57.66115,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.32983,10.32983,0,0,0,10.32983,543.23,45.24122,0,0,56.11473,10.8735,10.32983,0,0,0,318.7582,0,0,0,420.0009,100,0.2001296,11.36281,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,32.33997,32.33997,0,0,0,32.33997,68.76546,0,7.105427E-15,0,22.23873,34.04208,32.33997,0,0,0,318.7582,0,11.80334,-11.80334,407.559,97.03767,0.2001296,35.57397,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,91.42902,91.42902,81,0,22.761,91.42902,2.742035,3.552714E-15,0,0,2.507016,10.97791,10.42902,0,0,13.11483,306.9549,0,8.470898,-8.470898,398.6299,94.9117,0.2001296,100.5719,2.005613,81,309.4619
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,57.38332,57.38332,0,0,0,57.38332,0,0,7.105427E-15,0,0,60.4035,57.38332,0,0,22.52694,298.484,0,60.4035,-60.4035,334.959,79.75199,0.2001296,63.12165,0,0,298.484
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,135.6085,135.6085,81,0,22.761,135.6085,0,0,0,0,0,57.48263,54.6085,0,0,89.64193,238.0805,0,57.48263,-57.48263,274.367,65.32535,0.2001296,149.1693,0,81,238.0805
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,135.4745,135.4745,81,0,22.761,135.4745,0,0,0,0,0,57.34159,54.47451,0,0,153.5115,180.5979,0,57.34159,-57.34159,213.9237,50.9341,0.2001296,149.022,0,81,180.5979
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,73.43312,73.43312,81,0,22.761,73.43312,0,0,0,0,0,0,0,7.566879,7.188535,217.2244,123.2563,7.188535,0,7.188535,220.7433,52.55783,0.2001483,80.77644,0,81,123.2563
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,56.70522,56.70522,81,0,22.761,56.70522,0,0,0,0,0,0,0,24.29478,23.08004,210.0359,129.7259,23.08004,0,23.08004,242.639,57.77106,0.2002085,62.37575,0,81,129.7259
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,33.08417,33.08417,81,0,22.761,33.08417,0,0,0,0,0,0,0,47.91583,45.52004,186.9558,150.498,45.52004,0,45.52004,285.8231,68.05298,0.2003268,36.39259,0,81,150.498
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.4358,191.466,68.7,0,68.7,350.9976,83.57069,0.2003506,0,0,81,191.466
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,41.70414,41.70414,0,0,0,41.70414,0,0,7.105427E-15,0,0,43.89909,41.70414,0,0,72.73579,253.296,0,43.89909,-43.89909,304.7239,72.55316,0.2003506,45.87455,0,0,253.296
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,15.56168,15.56168,0,0,0,15.56168,0,0,3.552714E-15,0,0,16.38071,15.56168,0,0,121.5126,209.3969,0,16.38071,-16.38071,287.4571,68.44203,0.2003506,17.11785,0,0,209.3969
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.06078,14.06078,0,0,0,14.06078,0,0,1.776357E-15,0,0,14.80082,14.06078,0,0,139.7134,193.0162,0,14.80082,-14.80082,271.8557,64.72741,0.2003506,15.46686,0,0,193.0162
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,37.24667,37.24667,0,0,0,37.24667,0,0,7.105427E-15,0,0,39.20702,37.24667,0,0,156.1587,178.2154,0,39.20702,-39.20702,230.5278,54.88747,0.2003506,40.97134,0,0,178.2154
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,92.96892,92.96892,81,0,22.761,92.96892,2.581422,0,0,0,2.39992,12.59886,11.96892,0,0,199.7221,139.0084,0,10.19895,-10.19895,219.7772,52.3278,0.2003506,102.2658,1.919936,81,141.4083
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,211.0542,128.8094,89.39926,0,89.39926,304.5888,72.521,0.2002619,0,16.55941,81,149.5087
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,51.13244,51.13244,81,0,22.761,51.13244,75.39169,0,0,0,38.54961,0,0,29.86756,28.37418,121.655,209.2688,66.9238,0,66.9238,368.0783,87.63751,0.2003612,56.24568,30.83969,81,247.8184
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,19.69481,19.69481,0,0,0,19.69481,339.124,0,0,0,66.78983,20.73138,19.69481,0,0,54.73118,269.5002,46.05844,0,46.05844,411.7732,98.04103,0.2001122,21.66429,53.43186,0,336.29
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,88.28952,0,0,96.96225,0,0,0,0,8.672731,310.9528,8.672731,0,8.672731,420.0009,100,0.2000654,0,77.5698,0,407.915
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,134.9028,134.9028,66.20282,0,19.01731,134.9028,74.11027,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,148.3931,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,66.14296,66.14296,20.25,0,7.39125,66.14296,154.2626,53.72547,0,0,102.0338,48.30838,45.89296,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,72.75726,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,52.64837,52.64837,0,0,0,52.64837,151.2017,24.1859,0,0,79.60524,55.41934,52.64837,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,57.91321,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,16.35835,16.35835,0,0,0,16.35835,332.8163,37.22394,0,0,54.44326,17.21932,16.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.2000654,17.99418,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,22.7944,22.7944,0,0,0,22.7944,95.76107,0,0,0,21.82816,23.99411,22.7944,0,0,0,318.7582,0,2.165944,-2.165944,417.7177,99.45641,0.2000654,25.07384,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,30.4412,30.4412,0,0,0,30.4412,7.00384,0,0,0,2.132053,32.04337,30.4412,0,0,2.406605,316.5923,0,29.91131,-29.91131,386.1884,91.94945,0.2000654,33.48532,1.705642,0,318.7243
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,25.18419,25.18419,0,0,0,25.18419,0,0,0,0,0,26.50967,25.18419,0,0,35.6414,286.681,0,26.50967,-26.50967,358.2448,85.29621,0.2000654,27.70261,0,0,286.681
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.09659,260.1713,0,0,0,358.2448,85.29621,0.2000654,0,0,0,260.1713
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.09659,260.1713,0,0,0,358.2448,85.29621,0.2000654,0,0,0,260.1713
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,75.57301,75.57301,81,0,22.761,75.57301,0,0,0,0,0,0,0,5.426988,5.155639,65.09659,260.1713,5.155639,0,5.155639,363.1359,86.46075,0.2000787,83.13031,0,81,260.1713
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,22.55512,22.55512,0,0,0,22.55512,0,0,0,0,0,23.74223,22.55512,0,0,59.94095,264.8114,0,23.74223,-23.74223,338.1093,80.50207,0.2000787,24.81063,0,0,264.8114
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,76.38398,76.38398,81,0,22.761,76.38398,0,0,0,0,0,0,0,4.61602,4.385219,86.32121,241.0691,4.385219,0,4.385219,342.2695,81.49258,0.2000901,84.02238,0,81,241.0691
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,31.17278,31.17278,0,0,0,31.17278,0,0,3.552714E-15,0,0,32.81345,31.17278,0,0,81.93599,245.0158,0,32.81345,-32.81345,307.6811,73.25726,0.2000901,34.29006,0,0,245.0158
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,69.01825,69.01825,81,0,22.761,69.01825,0,0,0,0,0,0,0,11.98175,11.38266,118.3954,212.2024,11.38266,0,11.38266,318.4797,75.82834,0.2001195,75.92007,0,81,212.2024
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,73.18375,73.18375,81,0,22.761,73.18375,0,0,0,0,0,0,0,7.81625,7.425438,107.0127,222.4468,7.425438,0,7.425438,325.524,77.50557,0.2001386,80.50212,0,81,222.4468
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.1562,44.1562,81,0,22.761,44.1562,0,0,0,0,0,0,0,36.8438,35.00161,99.58728,229.1297,35.00161,0,35.00161,358.7295,85.41161,0.2002289,48.57182,0,81,229.1297
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.01631,33.01631,0,0,0,33.01631,0,0,0,0,0,34.75401,33.01631,0,0,64.58566,260.6311,0,34.75401,-34.75401,322.0956,76.68926,0.2002289,36.31794,0,0,260.6311
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,52.14046,52.14046,0,0,0,52.14046,3.586026,0,0,0,1.869771,54.88469,52.14046,0,0,103.2012,225.8771,0,53.01492,-53.01492,266.2129,63.3839,0.2002289,57.35451,1.495817,0,227.7469
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,96.10295,96.10295,81,0,22.761,96.10295,17.61481,0,0,0,16.92836,15.89784,15.10295,0,0,162.1067,172.8622,1.030511,0,1.030511,267.1906,63.61667,0.2002308,105.7132,13.54268,81,189.7905
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,39.04204,39.04204,81,0,22.761,39.04204,56.41691,0,0,0,22.02631,0,0,41.95796,39.86006,161.0762,173.7897,61.88637,0,61.88637,325.9011,77.59534,0.2003567,42.94625,17.62105,81,195.816
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,138.5659,138.5659,81,0,22.761,138.5659,27.80052,0,0,2.722466,38.52203,60.59566,57.56588,0,0,99.18982,229.4874,0,22.07363,-22.07363,302.6335,72.05544,0.2003567,152.4225,30.81763,81,268.0094
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,50.5394,50.5394,81,0,22.761,50.5394,122.1595,0,0,0,61.73866,0,0,30.4606,28.93757,123.7161,207.4138,90.67622,0,90.67622,388.6565,92.53707,0.2003275,55.59334,49.39092,81,269.1524
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.273228,1.273228,0,0,0,1.273228,6294.424,45.76228,0,0,80.14236,1.34024,1.273228,0,0,33.03985,289.0224,33.03985,0,33.03985,420.0009,100,0.2001502,1.400551,64.11389,0,369.1647
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,25.10135,25.10135,0,0,0,25.10135,302.8725,49.60263,0,0,76.0251,26.42248,25.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,27.61149,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,115.5402,115.5402,46.84021,0,14.11857,115.5402,87.48007,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,127.0942,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,80.09885,80.09885,20.25,0,7.39125,80.09885,126.4097,38.2539,0,0,101.2527,62.99879,59.84885,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,88.10873,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,76.85662,76.85662,34.85225,0,11.08562,76.85662,57.52938,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,84.54229,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,65.6347,65.6347,43.30566,0,13.22433,65.6347,35.8107,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.2001502,72.19817,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,42.38631,42.38631,0,0,0,42.38631,5.25749,0,0,0,2.228456,44.61716,42.38631,0,0,0,318.7582,0,42.38871,-42.38871,375.3192,89.36154,0.2001502,46.62494,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,76.06152,76.06152,81,0,22.761,76.06152,0,0,0,0,0,0,0,4.938481,4.691557,47.09857,276.3695,4.691557,0,4.691557,379.77,90.42125,0.2001622,83.66767,0,81,276.3695
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.40701,280.5919,0,0,0,379.77,90.42125,0.2001622,0,0,0,280.5919
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,114.2376,114.2376,81,0,22.761,114.2376,0,0,0,0,0,34.98697,33.23761,0,0,42.40701,280.5919,0,34.98697,-34.98697,342.8905,81.64043,0.2001622,125.6614,0,81,280.5919
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,65.53104,65.53104,81,0,22.761,65.53104,0,0,0,0,0,0,0,15.46896,14.69551,81.28141,245.6049,14.69551,0,14.69551,356.8319,84.95981,0.2001999,72.08414,0,81,245.6049
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,61.96584,61.96584,0,0,0,61.96584,0,0,7.105427E-15,0,0,65.2272,61.96584,0,0,66.58591,258.8309,0,65.2272,-65.2272,288.0764,68.58949,0.2001999,68.16242,0,0,258.8309
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0606,193.6037,0,0,0,288.0764,68.58949,0.2001999,0,0,0,193.6037
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,72.35747,72.35747,81,0,22.761,72.35747,0,0,0,0,0,0,0,8.642531,8.210405,139.0606,193.6037,8.210405,0,8.210405,295.8655,70.44402,0.2002209,79.59322,0,81,193.6037
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.28786,46.28786,81,0,22.761,46.28786,0,0,0,0,0,0,0,34.71214,32.97653,130.8502,200.9931,32.97653,0,32.97653,327.1497,77.89265,0.2003053,50.91665,0,81,200.9931
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.87363,230.672,68.7,0,68.7,392.3243,93.41036,0.2003287,0,0,81,230.672
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.25011,44.25011,0,0,0,44.25011,0,0,7.105427E-15,0,0,46.57906,44.25011,0,0,29.17363,292.502,0,46.57906,-46.57906,343.2257,81.72023,0.2003287,48.67512,0,0,292.502
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.747345,3.747345,0,0,0,3.747345,0,0,4.440892E-16,0,0,3.944574,3.747345,0,0,80.92814,245.9229,0,3.944574,-3.944574,339.0677,80.73025,0.2003287,4.12208,0,0,245.9229
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,54.11252,54.11252,0,0,0,54.11252,1.897867,0,7.105427E-15,0,1.026984,56.96055,54.11252,0,0,85.311,241.9783,0,55.93356,-55.93356,280.1086,66.69238,0.2003287,59.52377,0.821587,0,243.0053
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,88.83128,88.83128,81,0,22.761,88.83128,32.22288,0,0,0,28.624,8.243449,7.831277,0,0,147.4594,186.0448,20.38055,0,20.38055,299.4432,71.29587,0.200365,97.7144,22.8992,81,214.6688
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,83.22185,83.22185,81,0,22.761,83.22185,59.63246,0,0,0,49.62723,2.338783,2.221844,0,0,127.0789,204.3873,47.28845,0,47.28845,344.305,81.97722,0.200449,91.54403,39.70179,81,254.0145
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,56.02425,56.02425,0,0,0,56.02425,133.7547,0,0,0,74.93507,58.9729,56.02425,0,0,79.79041,246.9469,15.96217,0,15.96217,359.4481,85.5827,0.2003638,61.62668,59.94805,0,321.8819
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,33.8384,33.8384,0,0,0,33.8384,283.5262,0,0,0,95.94071,35.61937,33.8384,0,0,63.82824,261.3128,60.32134,0,60.32134,416.6739,99.20787,0.2000423,37.22224,76.75256,0,357.2535
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,115.0986,115.0986,46.39861,0,14.00685,115.0986,98.401,37.4355,0,0,113.2582,72.31579,68.7,0,0,3.506899,315.602,3.506899,0,3.506899,420.0009,100,0.2000237,126.6085,90.60654,81,428.8602
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,62.89245,62.89245,20.25,0,7.39125,62.89245,186.3393,72.30657,0,0,117.1934,44.88679,42.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,69.18169,93.75468,81,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,127.1617,127.1617,58.46165,0,17.0588,127.1617,91.75759,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,139.8778,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,56.34179,56.34179,0,0,0,56.34179,178.1803,41.08281,0,0,100.39,59.30714,56.34179,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,61.97596,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,162.6486,149.7,81,0,22.761,149.7,55.69379,11.05781,12.94861,29.21347,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,178.9135,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,83.56102,83.56102,33.3447,0,10.70421,83.56102,63.25831,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,91.91712,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7117319,0.7117319,0,0,0,0.7117319,3515.632,24.27268,0,0,25.02187,0.7491915,0.7117319,0,0,0,318.7582,0,0,0,420.0009,100,0.2000237,0.7829051,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,113.7497,113.7497,81,0,22.761,113.7497,2.414094,7.105427E-15,0,0,2.746025,34.47337,32.7497,0,0,0,318.7582,0,31.72734,-31.72734,386.5573,92.03726,0.2000237,125.1247,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,53.82504,53.82504,0,0,0,53.82504,0,0,7.105427E-15,0,0,56.65794,53.82504,0,0,35.25261,287.0309,0,56.65794,-56.65794,326.8346,77.8176,0.2000237,59.20755,0,0,287.0309
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,89.83601,89.83601,81,0,22.761,89.83601,0,0,0,0,0,9.301066,8.836013,0,0,98.20587,230.3729,0,9.301066,-9.301066,317.0304,75.48328,0.2000237,98.81962,0,81,230.3729
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,20.22142,20.22142,81,0,22.761,20.22142,0,0,0,0,0,0,0,60.77858,57.73965,108.5404,221.0719,57.73965,0,57.73965,371.807,88.52531,0.2001705,22.24356,0,81,221.0719
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,80.16985,80.16985,81,0,22.761,80.16985,0,0,0,0,0,0,0,0.8301545,0.7886468,50.80074,273.0376,0.7886468,0,0.7886468,372.5552,88.70345,0.2001725,88.18683,0,81,273.0376
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.01209,273.7473,0,0,0,372.5552,88.70345,0.2001725,0,0,0,273.7473
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,98.25295,98.25295,81,0,22.761,98.25295,0,0,0,0,0,18.16101,17.25295,0,0,50.01209,273.7473,0,18.16101,-18.16101,353.4118,84.1455,0.2001725,108.0782,0,81,273.7473
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,16.55932,16.55932,0,0,0,16.55932,0,0,0,0,0,17.43086,16.55932,0,0,70.19099,255.5863,0,17.43086,-17.43086,335.0381,79.77081,0.2001725,18.21525,0,0,255.5863
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,94.57802,94.57802,81,0,22.761,94.57802,0,0,0,0,0,14.29265,13.57802,0,0,89.55861,238.1555,0,14.29265,-14.29265,319.9723,76.18373,0.2001725,104.0358,0,81,238.1555
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,115.0394,115.0394,81,0,22.761,115.0394,0,0,0,0,0,35.83092,34.03937,0,0,105.4393,223.8628,0,35.83092,-35.83092,282.2032,67.1911,0.2001725,126.5433,0,81,223.8628
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.14351,32.14351,81,0,22.761,32.14351,0,0,0,0,0,0,0,48.85649,46.41367,145.2515,188.0319,46.41367,0,46.41367,326.2351,77.67486,0.2002903,35.35786,0,81,188.0319
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.8378,229.8042,68.7,0,68.7,391.4096,93.19258,0.2003135,0,0,81,229.8042
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,30.1378,291.6342,1.34522,0,1.34522,392.6858,93.49643,0.2003064,0,1.076176,0,292.9794
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,43.00065,43.00065,0,0,0,43.00065,60.61089,0,0,0,26.06308,45.26384,43.00065,0,0,28.79258,292.8449,0,19.20077,-19.20077,372.4464,88.67754,0.2003064,47.30072,20.85046,0,318.908
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,75.86327,75.86327,73.3455,0,20.82441,75.86327,69.56864,0,0,0,52.77704,2.650277,2.517763,0,0,50.12677,273.6441,50.12677,0,50.12677,420.0009,100,0.2003948,83.44959,42.22163,81,326.4212
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,72.19862,0,0,72.19862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,0,57.75889,0,390.9568
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,126.8757,126.8757,58.17572,0,16.98646,126.8757,76.16631,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,139.5633,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,142.1711,142.1711,73.47108,0,20.85618,142.1711,74.86302,34.11777,0,6.68819,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,156.3882,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,51.66213,51.66213,0,0,0,51.66213,193.0235,45.33884,0,0,99.72003,54.38119,51.66213,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,56.82834,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,39.76427,39.76427,0,0,0,39.76427,221.3482,46.16037,0,0,88.01751,41.85713,39.76427,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,43.7407,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,102.0871,102.0871,33.38706,0,10.71493,102.0871,78.05697,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,112.2958,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,118.653,118.653,65.69073,0,18.88776,118.653,46.98553,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,130.5183,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.846081,2.846081,0,0,0,2.846081,913.6954,23.00864,0,0,26.00451,2.995875,2.846081,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,3.130689,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003948,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,26.81556,26.81556,0,0,0,26.81556,0,0,3.552714E-15,0,0,28.22691,26.81556,0,0,0,318.7582,0,28.22691,-28.22691,390.2471,92.91578,0.2003948,29.49712,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,141.4304,141.4304,81,0,22.761,141.4304,0,0,0,5.873463,0,63.61097,60.43042,0,0,31.36323,290.5313,0,63.61097,-63.61097,323.1952,76.95109,0.2003948,155.5735,0,81,290.5313
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,145.8006,145.8006,81,0,22.761,145.8006,0,0,0,10.68064,0,68.21114,64.80058,0,0,102.0421,226.9203,0,68.21114,-68.21114,251.2944,59.83187,0.2003948,160.3806,0,81,226.9203
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,80.37315,80.37315,81,0,22.761,80.37315,0,0,0,0,0,0,0,0.6268519,0.5955094,177.8322,158.7092,0.5955094,0,0.5955094,251.8593,59.96638,0.2003963,88.41046,0,81,158.7092
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,77.18343,77.18343,81,0,22.761,77.18343,0,0,0,0,0,0,0,3.816566,3.625737,177.2367,159.2452,3.625737,0,3.625737,255.299,60.78535,0.2004055,84.90178,0,81,159.2452
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.611,162.5083,68.7,0,68.7,320.4735,76.30307,0.2004284,0,0,81,162.5083
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.911,224.3383,68.7,0,68.7,385.6481,91.82079,0.2004512,0,0,81,224.3383
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.21099,286.1683,0,0,0,385.6481,91.82079,0.2004512,0,0,0,286.1683
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,73.4206,73.4206,81,0,22.761,73.4206,0,0,0,0,0,0,0,7.579397,7.200427,36.21099,286.1683,7.200427,0,7.200427,392.479,93.4472,0.2004693,80.76266,0,81,286.1683
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,64.42894,64.42894,81,0,22.761,64.42894,0,0,0,0,0,0,0,16.57106,15.74251,29.01057,292.6487,15.74251,0,15.74251,407.4137,97.00306,0.2005089,70.87183,0,81,292.6487
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,33.9292,33.9292,0,0,0,33.9292,0,0,0,0,0,35.71495,33.9292,0,0,13.26806,306.817,0,35.71495,-35.71495,369.7668,88.03954,0.2005089,37.32212,0,0,306.817
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1570433,0.1570433,0,0,0,0.1570433,1531.531,0,0,0,2.405166,0.1653087,0.1570433,0,0,52.95134,271.102,2.239857,0,2.239857,371.8917,88.54546,0.2004971,0.1727476,1.924133,0,273.5072
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,36.23924,36.23924,0,0,0,36.23924,29.92698,0,7.105427E-15,0,10.84531,38.14657,36.23924,0,0,50.71148,273.1179,0,27.30126,-27.30126,343.1136,81.69357,0.2004971,39.86317,8.67625,0,283.9632
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,37.03401,37.03401,0,0,0,37.03401,83.66579,0,0,0,30.9848,38.98317,37.03401,0,0,81.04621,245.8166,0,7.998373,-7.998373,334.6826,79.68618,0.2004971,40.73742,24.78784,0,276.8014
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,81.00466,81.00466,81,0,22.761,81.00466,53.09985,0,0,0,43.01336,0.004909551,0.004664073,0,0,89.9333,237.8183,43.00845,0,43.00845,375.484,89.40078,0.2005723,89.10513,34.41069,81,280.8316
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,44.77534,44.77534,0,0,0,44.77534,139.9298,0,0,0,62.65404,47.13194,44.77534,0,0,46.92485,276.5259,15.52211,0,15.52211,390.2096,92.90686,0.2004905,49.25287,50.12323,0,339.1799
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.974852,7.974852,0,0,0,7.974852,625.5789,10.09167,0,0,49.88899,8.394581,7.974852,0,0,31.40274,290.4958,31.40274,0,31.40274,420.0009,100,0.2003252,8.772337,39.91119,0,340.3848
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.514153,8.514153,0,0,0,8.514153,479.6057,31.8721,0,0,40.83437,8.962267,8.514153,0,0,0,318.7582,0,0,0,420.0009,100,0.2003252,9.365569,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003252,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,99.87298,99.87298,81,0,22.761,99.87298,11.84594,0,1.421085E-14,0,11.83089,19.86629,18.87298,0,0,0,318.7582,0,8.035396,-8.035396,411.5308,97.98332,0.2003252,109.8603,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,31.00129,31.00129,0,0,0,31.00129,100.096,0,0,0,31.03105,32.63293,31.00129,0,0,8.928218,310.7228,0,1.601884,-1.601884,409.8423,97.58129,0.2003252,34.10142,24.82484,0,341.7539
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,23.2819,23.2819,0,0,0,23.2819,59.78178,0,0,0,13.91834,24.50727,23.2819,0,0,10.70809,309.1209,0,10.58893,-10.58893,398.6805,94.92375,0.2003252,25.61009,11.13467,0,323.0393
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,61.65926,61.65926,0,0,0,61.65926,5.599162,0,0,0,3.452402,64.90448,61.65926,0,0,22.47357,298.532,0,61.45208,-61.45208,333.9044,79.50088,0.2003252,67.82519,2.761922,0,301.9844
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,104.7706,104.7706,81,0,22.761,104.7706,1.940296,0,1.421085E-14,0,2.03286,25.02168,23.7706,0,0,90.75365,237.0799,0,22.98882,-22.98882,309.672,73.73129,0.2003252,115.2477,1.626288,81,239.1128
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,133.3396,133.3396,81,0,22.761,133.3396,0,0,0,0,0,55.09435,52.33963,0,0,116.2968,214.0911,0,55.09435,-55.09435,251.5975,59.90404,0.2003252,146.6736,0,81,214.0911
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,149.3407,149.3407,81,0,22.761,149.3407,0,0,0,14.57475,0,71.93756,68.34068,0,0,177.5127,158.9968,0,71.93756,-71.93756,175.7686,41.84959,0.2003252,164.2747,0,81,158.9968
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,257.4434,87.0592,68.7,0,68.7,240.9432,57.36731,0.2003481,0,0,81,87.0592
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,46.5228,46.5228,81,0,22.761,46.5228,0,0,0,0,0,0,0,34.4772,32.75334,188.7434,148.8892,32.75334,0,32.75334,272.0157,64.76552,0.2004301,51.17508,0,81,148.8892
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,80.71693,80.71693,81,0,22.761,80.71693,0,0,0,0,0,0,0,0.2830725,0.2689189,155.99,178.3672,0.2689189,0,0.2689189,272.2708,64.82626,0.2004307,88.78862,0,81,178.3672
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,30.13383,30.13383,81,0,22.761,30.13383,0,0,0,0,0,0,0,50.86617,48.32286,155.7211,178.6092,48.32286,0,48.32286,318.1139,75.74126,0.2005514,33.14721,0,81,178.6092
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,123.467,123.467,81,0,22.761,123.467,0,0,1.421085E-14,0,0,44.70208,42.46697,0,0,107.3982,222.0998,0,44.70208,-44.70208,270.9938,64.52221,0.2005514,135.8137,0,81,222.0998
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.0672,177.3978,68.7,0,68.7,336.1684,80.03992,0.2005738,0,0,81,177.3978
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,70.57256,70.57256,81,0,22.761,70.57256,0,0,0,0,0,0,0,10.42744,9.906067,88.3672,239.2277,9.906067,0,9.906067,345.5661,82.27747,0.2005985,77.62981,0,81,239.2277
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,29.42865,29.42865,0,0,0,29.42865,0,0,3.552714E-15,0,0,30.97753,29.42865,0,0,78.46114,248.1432,0,30.97753,-30.97753,312.9129,74.50292,0.2005985,32.37152,0,0,248.1432
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,70.76378,70.76378,81,0,22.761,70.76378,0,0,0,0,0,0,0,10.23622,9.724409,112.8806,217.1657,9.724409,0,9.724409,322.1383,76.69943,0.2006227,77.84016,0,81,217.1657
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,24.01457,24.01457,81,0,22.761,24.01457,9.226923,0,0,0,2.215806,0,0,56.98543,54.13615,103.1562,225.9176,56.35196,0,56.35196,375.5984,89.42802,0.2007609,26.41603,1.772645,81,228.1335
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,75.52337,75.52337,81,0,22.761,75.52337,23.14348,0,0,0,17.47873,0,0,5.476633,5.202801,46.80424,276.6344,22.68153,0,22.68153,397.116,94.55125,0.200804,83.07571,13.98299,81,294.1131
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,24.12271,297.0478,8.269664,0,8.269664,404.9613,96.41917,0.2007607,0,6.615731,0,305.3174
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,106.0534,106.0534,81,0,22.761,106.0534,12.90948,0,0,0,13.69095,26.37201,25.0534,0,0,15.85305,304.4905,0,12.68106,-12.68106,391.5943,93.23656,0.2007607,116.6587,10.95276,81,318.1814
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1710286,0.1710286,0,0,0,0.1710286,24877.51,12.42451,0,0,42.54765,0.1800301,0.1710286,0,0,29.94311,291.8094,29.94311,0,29.94311,420.0009,100,0.2006043,0.1881314,34.03812,0,334.3571
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,16.46269,16.46269,0,0,0,16.46269,190.75,14.07344,0,0,31.40258,17.32915,16.46269,0,0,0,318.7582,0,0,0,420.0009,100,0.2006043,18.10896,25.12207,0,350.1608
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,40.51714,0,0,40.51714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006043,0,32.41371,0,359.2754
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,72.02705,72.02705,33.11789,0,10.64683,72.02705,56.86337,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.2006043,79.22975,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,62.07004,62.07004,0,0,0,62.07004,69.09162,0,0,0,42.8852,65.33688,62.07004,0,0,0,318.7582,0,22.45168,-22.45168,396.3347,94.36521,0.2006043,68.27705,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,33.89239,33.89239,0,0,0,33.89239,94.26162,0,0,0,31.94752,35.6762,33.89239,0,0,24.94632,296.3065,0,3.728684,-3.728684,392.4043,93.42941,0.2006043,37.28163,25.55801,0,328.2541
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,93.5815,93.5815,81,0,22.761,93.5815,4.122724,1.776357E-15,0,0,3.858107,13.24368,12.5815,0,0,29.0893,292.5779,0,9.385576,-9.385576,382.511,91.07388,0.2006043,102.9397,3.086485,81,296.436
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,39.51772,283.1923,12.61279,0,12.61279,394.4766,93.92281,0.2005385,0,10.09023,0,295.8051
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,26.90492,294.5438,2.526949,0,2.526949,396.8739,94.49359,0.2005254,0,2.021559,0,297.0707
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.8635241,0.8635241,0,0,0,0.8635241,0,0,1.110223E-16,0,0,0.9089727,0.8635241,0,0,24.37798,296.8181,0,0.9089727,-0.9089727,395.9157,94.26546,0.2005254,0.9498765,0,0,296.8181
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.38795,295.9091,0,0,0,395.9157,94.26546,0.2005254,0,0,0,295.9091
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,16.60217,16.60217,0,0,0,16.60217,0,0,0,0,0,17.47596,16.60217,0,0,25.38795,295.9091,0,17.47596,-17.47596,377.4944,89.87945,0.2005254,18.26238,0,0,295.9091
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,86.49596,86.49596,81,0,22.761,86.49596,0,0,0,0,0,5.78522,5.495959,0,0,44.80568,278.4331,0,5.78522,-5.78522,371.3963,88.42751,0.2005254,95.14555,0,81,278.4331
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,13.83176,13.83176,0,0,0,13.83176,0,0,1.776357E-15,0,0,14.55975,13.83176,0,0,51.23371,272.6479,0,14.55975,-14.55975,356.049,84.77339,0.2005254,15.21494,0,0,272.6479
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.41121,258.0881,0,0,0,356.049,84.77339,0.2005254,0,0,0,258.0881
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.3068,10.3068,0,0,0,10.3068,0,0,1.776357E-15,0,0,10.84927,10.3068,0,0,67.41121,258.0881,0,10.84927,-10.84927,344.6128,82.05051,0.2005254,11.33749,0,0,258.0881
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,42.23882,42.23882,0,0,0,42.23882,0,0,0,0,0,44.46191,42.23882,0,0,79.46595,247.2389,0,44.46191,-44.46191,297.7458,70.89172,0.2005254,46.4627,0,0,247.2389
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.56776,46.56776,0,0,0,46.56776,0,0,7.105427E-15,0,0,49.0187,46.56776,0,0,128.8681,202.777,0,49.0187,-49.0187,246.0756,58.58931,0.2005254,51.22454,0,0,202.777
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,10.74513,10.74513,0,0,0,10.74513,0,0,1.776357E-15,0,0,11.31066,10.74513,0,0,183.3333,153.7583,0,11.31066,-11.31066,234.1531,55.75063,0.2005254,11.81964,0,0,153.7583
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,26.42193,26.42193,0,0,0,26.42193,0,0,3.552714E-15,0,0,27.81256,26.42193,0,0,195.9007,142.4476,0,27.81256,-27.81256,204.8361,48.7704,0.2005254,29.06413,0,0,142.4476
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,39.35918,39.35918,0,0,0,39.35918,2.290161,0,0,0,0.9013887,41.43071,39.35918,0,0,226.8035,114.635,0,40.52932,-40.52932,162.1144,38.5986,0.2005254,43.29509,0.7211109,0,115.5364
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.513712,5.513712,0,0,0,5.513712,357.7097,0,0,0,19.72309,5.803908,5.513712,0,0,271.8361,74.10571,13.91918,0,13.91918,175.3193,41.74261,0.2004528,6.065084,15.77847,0,93.8288
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,72.89078,72.89078,81,0,22.761,72.89078,39.35726,0,0,0,28.68781,0,0,8.109221,7.70376,257.917,86.63297,36.39157,0,36.39157,209.8434,49.96262,0.2005215,80.17986,22.95025,81,115.3208
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,109.4506,109.4506,81,0,22.761,109.4506,40.49086,0,0,0,44.3175,29.94805,28.45065,0,0,221.5254,119.3854,14.36945,0,14.36945,223.4755,53.20834,0.2005463,120.3957,35.454,81,163.7029
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,48.78319,48.78319,81,0,22.761,48.78319,97.07037,0,0,0,47.35402,0,0,32.21681,30.60597,207.1559,132.3179,77.95999,0,77.95999,297.4348,70.81767,0.2005837,53.66151,37.88322,81,179.6719
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.800491,5.800491,77.42912,0,21.85757,5.800491,1054.199,0,0,0,61.14874,0,0,71.62862,68.0472,129.1959,202.4819,129.1959,0,129.1959,420.0009,100,0.2003296,6.38054,48.91899,81,263.6306
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,98.1991,98.1991,29.4991,0,9.731273,98.1991,88.33885,14.43217,0,0,86.74796,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003296,108.019,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,90.44254,90.44254,21.74255,0,7.768864,90.44254,92.497,11.34085,0,0,83.65664,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003296,99.4868,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,27.85109,27.85109,0,0,0,27.85109,333.188,63.47958,0,0,92.79652,29.31694,27.85109,0,0,0,318.7582,0,0,0,420.0009,100,0.2003296,30.6362,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,18.31471,18.31471,0,0,0,18.31471,370.6823,48.61076,0,0,67.8894,19.27864,18.31471,0,0,0,318.7582,0,0,0,420.0009,100,0.2003296,20.14618,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,24.20679,24.20679,0,0,0,24.20679,190.8533,20.71864,0,0,46.19947,25.48084,24.20679,0,0,0,318.7582,0,0,0,420.0009,100,0.2003296,26.62747,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,125.2822,125.2822,81,0,22.761,125.2822,17.30817,0,0,0,21.68406,46.61287,44.28223,0,0,0,318.7582,0,24.92881,-24.92881,393.7236,93.74352,0.2003296,137.8105,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,27.69868,293.8294,1.813238,0,1.813238,395.4438,94.15308,0.2003202,0,1.45059,0,295.6426
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,113.0106,113.0106,81,0,22.761,113.0106,0,0,0,0,0,33.69537,32.0106,0,0,25.88544,295.4613,0,33.69537,-33.69537,359.9257,85.69643,0.2003202,124.3117,0,81,295.4613
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,183.2808,149.7,81,0,22.761,149.7,0,0,33.58077,51.90885,0,72.31579,68.7,0,0,63.32474,261.766,0,72.31579,-72.31579,283.6982,67.54705,0.2003202,201.6089,0,81,261.766
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,132.9536,132.9536,81,0,22.761,132.9536,0,0,0,0,0,54.68802,51.95362,0,0,143.6756,189.4502,0,54.68802,-54.68802,226.0519,53.82178,0.2003202,146.249,0,81,189.4502
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,75.94066,75.94066,81,0,22.761,75.94066,0,0,0,0,0,0,0,5.059341,4.806375,204.4401,134.7621,4.806375,0,4.806375,230.6117,54.90743,0.2003321,83.53472,0,81,134.7621
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,199.6337,139.0879,68.7,0,68.7,295.7862,70.42515,0.2003546,0,0,81,139.0879
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,88.87083,88.87083,81,0,22.761,88.87083,0,0,0,0,0,8.28509,7.870836,0,0,130.9337,200.9179,0,8.28509,-8.28509,287.053,68.34581,0.2003546,97.75792,0,81,200.9179
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.1394,192.6328,68.7,0,68.7,352.2275,83.86353,0.200377,0,0,81,192.6328
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,78.93424,78.93424,81,0,22.761,78.93424,0,0,0,0,0,0,0,2.065756,1.962468,71.43936,254.4628,1.962468,0,1.962468,354.0893,84.3068,0.2003818,86.82767,0,81,254.4628
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,106.467,106.467,81,0,22.761,106.467,0,0,0,0,0,26.80733,25.46696,0,0,69.4769,256.229,0,26.80733,-26.80733,325.8318,77.57886,0.2003818,117.1137,0,81,256.229
