Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,72.29984,72.29984,81,0,22.761,72.29984,0,0,0,0,0,0,0,8.700169,8.265161,99.26282,229.4217,8.265161,0,8.265161,333.6729,79.44576,0.2004022,79.52982,0,81,229.4217
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,19.60837,19.60837,81,0,22.761,19.60837,0,0,0,0,0,0,0,61.39163,58.32205,90.99766,236.8603,58.32205,0,58.32205,389.002,92.61935,0.2005406,21.56921,0,81,236.8603
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,104.1879,104.1879,81,0,22.761,104.1879,2.409948,0,0,0,2.510874,24.40833,23.18792,0,0,32.67561,289.3502,0,21.89746,-21.89746,365.9201,87.12366,0.2005406,114.6067,2.008699,81,291.8611
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,172.8462,149.7,81,0,22.761,149.7,14.0661,0,23.14618,40.43081,21.05695,72.31579,68.7,0,0,57.00612,267.4527,0,51.25884,-51.25884,311.8885,74.25903,0.2005406,190.1308,16.84556,81,288.5097
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,87.62325,87.62325,81,0,22.761,87.62325,58.33904,0,0,0,51.11856,6.971838,6.623246,0,0,113.9604,216.1939,44.14672,0,44.14672,353.7698,84.23073,0.2006159,96.38557,40.89485,81,267.3124
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,32.06094,32.06094,0,0,0,32.06094,157.6344,0,0,0,50.53909,33.74836,32.06094,0,0,69.81367,255.9259,16.79073,0,16.79073,369.6989,88.02336,0.2005295,35.26704,40.43127,0,306.465
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,50.42748,50.42748,0,0,0,50.42748,101.1906,0,0,0,51.0279,53.08156,50.42748,0,0,53.02294,271.0376,0,2.053666,-2.053666,367.5341,87.50794,0.2005295,55.47023,40.82232,0,322.0655
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,44.38425,44.38425,0,0,0,44.38425,147.741,0,0,0,65.57375,46.72026,44.38425,0,0,55.30479,268.9839,18.85348,0,18.85348,385.4201,91.7665,0.2004326,48.82267,52.459,0,334.5576
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,30.53222,30.53222,0,0,0,30.53222,324.1856,30.39058,0,0,98.98107,32.13918,30.53222,0,0,36.45131,285.9521,36.45131,0,36.45131,420.0009,100,0.2002456,33.58544,79.18486,0,384.9331
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,79.466,79.466,20.25,0,7.39125,79.466,113.0069,27.46942,0,0,89.80204,62.33263,59.21599,0,0,0,318.7582,0,0,0,420.0009,100,0.2002456,87.41259,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002456,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,43.50626,43.50626,0,0,0,43.50626,136.5347,13.60508,0,0,59.40115,45.79607,43.50626,0,0,0,318.7582,0,0,0,420.0009,100,0.2002456,47.85689,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,102.5103,102.5103,69.02287,0,19.73079,102.5103,34.38673,0,1.421085E-14,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.2002456,112.7614,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,98.7261,98.7261,81,0,22.761,98.7261,18.87415,0,0,0,18.63371,18.65906,17.7261,0,0,0,318.7582,0,0.02534282,-0.02534282,419.9741,99.99364,0.2002456,108.5987,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,56.2391,56.2391,0,0,0,56.2391,4.232485,0,7.105427E-15,0,2.380311,59.19905,56.2391,0,0,0.02815869,318.7329,0,56.81874,-56.81874,360.0819,85.73362,0.2002456,61.86301,1.904249,0,321.1132
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,70.08826,70.08826,81,0,22.761,70.08826,0,0,0,0,0,0,0,10.91173,10.36615,63.1601,261.9142,10.36615,0,10.36615,369.9161,88.07509,0.2002709,77.09709,0,81,261.9142
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,183.8462,149.7,81,0,22.761,149.7,0,0,34.14619,52.5308,0,72.31579,68.7,0,0,52.79395,271.2437,0,72.31579,-72.31579,293.6886,69.92571,0.2002709,202.2308,0,81,271.2437
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,89.21443,89.21443,81,0,22.761,89.21443,0,0,0,0,0,8.646769,8.21443,0,0,133.1448,198.9279,0,8.646769,-8.646769,284.5741,67.7556,0.2002709,98.13587,0,81,198.9279
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,23.23392,23.23392,81,0,22.761,23.23392,0,0,0,0,0,0,0,57.76608,54.87777,142.7523,190.2811,54.87777,0,54.87777,336.6357,80.1512,0.2004051,25.55731,0,81,190.2811
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,70.87652,70.87652,81,0,22.761,70.87652,0,0,0,0,0,0,0,10.12348,9.617311,87.87457,239.6711,9.617311,0,9.617311,345.7595,82.32352,0.2004286,77.96416,0,81,239.6711
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.48363,36.48363,0,0,0,36.48363,0,0,0,0,0,38.40382,36.48363,0,0,78.25726,248.3267,0,38.40382,-38.40382,305.2783,72.68517,0.2004286,40.13199,0,0,248.3267
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.724473,8.724473,0,0,0,8.724473,0,0,0,0,0,9.183656,8.724473,0,0,120.9282,209.9229,0,9.183656,-9.183656,295.5979,70.38031,0.2004286,9.59692,0,0,209.9229
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,71.87586,71.87586,81,0,22.761,71.87586,0,0,0,0,0,0,0,9.124138,8.667931,131.1322,200.7392,8.667931,0,8.667931,303.821,72.33819,0.2004497,79.06345,0,81,200.7392
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,50.68764,50.68764,81,0,22.761,50.68764,0,0,0,0,0,0,0,30.31236,28.79674,122.4643,208.5404,28.79674,0,28.79674,331.14,78.8427,0.2005199,55.75641,0,81,208.5404
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.07443,39.07443,81,0,22.761,39.07443,0,0,0,0,0,0,0,41.92557,39.82929,93.66756,234.4574,39.82929,0,39.82929,368.9254,87.8392,0.2006168,42.98187,0,81,234.4574
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,74.74762,74.74762,81,0,22.761,74.74762,0,8.881784E-16,0,0,0,0,0,6.252383,5.939764,53.83827,270.3038,5.939764,0,5.939764,374.5603,89.18085,0.2006312,82.22238,0,81,270.3038
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,45.63544,45.63544,0,0,0,45.63544,5.760611,0,7.105427E-15,0,2.62888,48.0373,45.63544,0,0,47.89851,275.6496,0,45.40842,-45.40842,326.6956,77.78452,0.2006312,50.19898,2.103104,0,278.2784
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,55.45433,55.45433,0,0,0,55.45433,41.76336,0,7.105427E-15,0,23.15959,58.37298,55.45433,0,0,98.35231,230.2411,0,35.21339,-35.21339,289.5775,68.94688,0.2006312,60.99976,18.52767,0,253.4007
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,77.15754,77.15754,81,0,22.761,77.15754,53.58152,0,0,0,41.34218,0,0,3.842464,3.650341,137.4783,195.0278,44.99252,0,44.99252,332.2611,79.10963,0.2007101,84.87329,33.07375,81,236.3699
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,62.51186,62.51186,81,0,22.761,62.51186,78.43581,0,0,0,49.03168,0,0,18.48814,17.56373,92.48577,235.521,66.59541,0,66.59541,395.4391,94.15198,0.2008044,68.76305,39.22535,81,284.5527
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,41.08862,41.08862,0,0,0,41.08862,144.195,0,0,0,59.24775,43.25118,41.08862,0,0,25.89036,295.4569,15.99656,0,15.99656,410.6147,97.76522,0.2007228,45.19748,47.3982,0,354.7047
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,85.8255,85.8255,37.19006,0,11.67708,85.8255,71.17815,1.065814E-14,0,0,61.089,51.19521,48.63544,0,0,9.893796,309.8538,9.893796,0,9.893796,420.0009,100,0.2007395,94.40805,48.8712,81,370.9428
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,76.19346,76.19346,20.25,0,7.39125,76.19346,85.75905,6.454933,0,0,65.34278,58.88785,55.94346,0,0,0,318.7582,0,0,0,420.0009,100,0.2007395,83.81281,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,84.917,84.917,20.25,0,7.39125,84.917,97.26836,14.52684,0,0,82.59737,68.07053,64.667,0,0,0,318.7582,0,0,0,420.0009,100,0.2007395,93.4087,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,17.66656,17.66656,0,0,0,17.66656,284.4944,31.66399,0,0,50.26038,18.59638,17.66656,0,0,0,318.7582,0,0,0,420.0009,100,0.2007395,19.43322,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,31.57442,31.57442,0,0,0,31.57442,99.634,0,0,0,31.45886,33.23623,31.57442,0,0,0,318.7582,0,1.777372,-1.777372,418.1273,99.55392,0.2007395,34.73186,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.410191,7.410191,0,0,0,7.410191,390.0578,19.12897,0,0,28.90403,7.800201,7.410191,0,0,1.974858,316.9809,1.974858,0,1.974858,420.0009,100,0.2007294,8.15121,23.12322,0,345.8849
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,64.21517,64.21517,47.7399,0,14.3462,64.21517,27.00669,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.2007294,70.6367,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007294,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,91.28263,91.28263,81,0,22.761,91.28263,0,0,0,0,0,10.82383,10.28263,0,0,0,318.7582,0,10.82383,-10.82383,408.5915,97.2835,0.2007294,100.4109,0,81,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,69.89594,69.89594,81,0,22.761,69.89594,0,-1.776357E-15,0,0,0,0,0,11.10407,10.54887,12.02647,307.9344,10.54887,0,10.54887,418.5991,99.66624,0.2007549,76.88552,0,81,307.9344
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.00964,5.00964,0,0,0,5.00964,0,0,0,0,0,5.273305,5.00964,0,0,1.477608,317.4284,0,5.273305,-5.273305,413.0405,98.34278,0.2007549,5.510604,0,0,317.4284
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,132.4542,132.4542,81,0,22.761,132.4542,0,0,0,0,0,54.16235,51.45424,0,0,7.336836,312.1551,0,54.16235,-54.16235,355.9484,84.74944,0.2007549,145.6997,0,81,312.1551
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,33.75748,33.75748,0,0,0,33.75748,0,0,7.105427E-15,0,0,35.53419,33.75748,0,0,67.51723,257.9927,0,35.53419,-35.53419,318.492,75.83129,0.2007549,37.13323,0,0,257.9927
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.30644,34.30644,0,0,0,34.30644,0,0,0,0,0,36.11204,34.30644,0,0,106.9997,222.4585,0,36.11204,-36.11204,280.4266,66.7681,0.2007549,37.73708,0,0,222.4585
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,23.64454,23.64454,0,0,0,23.64454,0,0,3.552714E-15,0,0,24.88899,23.64454,0,0,147.1241,186.3465,0,24.88899,-24.88899,254.1913,60.52162,0.2007549,26.00899,0,0,186.3465
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,17.55153,17.55153,0,0,0,17.55153,0,0,0,0,0,18.4753,17.55153,0,0,174.7786,161.4575,0,18.4753,-18.4753,234.7166,55.8848,0.2007549,19.30669,0,0,161.4575
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.3067,142.9822,0,0,0,234.7166,55.8848,0.2007549,0,0,0,142.9822
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,65.53542,65.53542,81,0,22.761,65.53542,0,0,0,0,0,0,0,15.46458,14.69135,195.3067,142.9822,14.69135,0,14.69135,248.6541,59.20324,0.2007904,72.08896,0,81,142.9822
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,59.85551,59.85551,81,0,22.761,59.85551,0,0,0,0,0,0,0,21.14449,20.08727,180.6153,156.2044,20.08727,0,20.08727,267.7105,63.74048,0.2008389,65.84106,0,81,156.2044
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,160.5281,174.283,69.47229,0,69.47229,333.6177,79.43264,0.2008562,0,0.617835,81,175.0553
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,108.6177,108.6177,81,0,22.761,108.6177,24.37677,0,0,0,26.47749,29.07126,27.6177,0,0,91.05578,236.808,0,2.593778,-2.593778,330.8837,78.78167,0.2008562,119.4795,21.18199,81,263.2855
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,152.7782,149.7,81,0,22.761,149.7,35.29789,0,3.078228,18.35605,52.84093,72.31579,68.7,0,0,93.93775,234.2142,0,19.47485,-19.47485,310.3554,73.89399,0.2008562,168.056,42.27275,81,287.0552
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,112.2109,112.2109,81,0,22.761,112.2109,69.83146,0,0,0,78.35854,32.85362,31.21094,0,0,115.5765,214.7394,45.50492,0,45.50492,353.5251,84.17248,0.2008916,123.432,62.68682,81,293.0979
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,1.872852,0,0,71.94442,0,0,0,0,70.07156,255.6938,70.07156,0,70.07156,420.0009,100,0.200536,0,57.55553,0,327.6382
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,46.45646,46.45646,0,0,0,46.45646,204.4366,46.07245,0,0,94.97399,48.90154,46.45646,0,0,0,318.7582,0,0,0,420.0009,100,0.200536,51.10211,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,65.02028,65.02028,20.25,0,7.39125,65.02028,169.7933,63.27348,0,0,110.4001,47.12661,44.77028,0,0,0,318.7582,0,0,0,420.0009,100,0.200536,71.5223,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,30.01844,30.01844,0,0,0,30.01844,264.4333,47.7804,0,0,79.37876,31.59836,30.01844,0,0,0,318.7582,0,0,0,420.0009,100,0.200536,33.02028,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200536,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,77.45893,77.45893,20.25,0,7.39125,77.45893,89.67137,9.238561,0,0,69.45849,60.21993,57.20893,0,0,0,318.7582,0,0,0,420.0009,100,0.200536,85.20483,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,147.8312,147.8312,81,0,22.761,147.8312,29.48199,0,0,12.91432,43.58358,70.34863,66.8312,0,0,0,318.7582,0,26.76505,-26.76505,391.788,93.28267,0.200536,162.6143,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,14.74667,14.74667,0,0,0,14.74667,134.4586,0,0,0,19.82816,15.52281,14.74667,0,0,29.73895,291.9932,4.305351,0,4.305351,395.8724,94.25515,0.2005142,16.22134,15.86253,0,311.8213
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,130.619,130.619,81,0,22.761,130.619,2.142491,0,0,0,2.798501,52.23053,49.619,0,0,25.4336,295.868,0,49.43203,-49.43203,343.7665,81.849,0.2005142,143.6809,2.238801,81,298.6665
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,74.80843,74.80843,81,0,22.761,74.80843,0,8.881784E-16,0,0,0,0,0,6.191569,5.881991,80.35807,246.436,5.881991,0,5.881991,349.3466,83.1776,0.2005283,82.28928,0,81,246.436
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,98.21526,98.21526,81,0,22.761,98.21526,0,0,0,0,0,18.12132,17.21525,0,0,74.47608,251.7298,0,18.12132,-18.12132,330.2451,78.62962,0.2005283,108.0368,0,81,251.7298
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.203147,3.203147,75.51894,0,21.37429,3.203147,0,0,0,0,0,0,0,72.31579,68.7,94.61088,233.6084,68.7,0,68.7,395.4196,94.14734,0.2005727,3.523462,0,81,233.6084
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,91.43988,91.43988,81,0,22.761,91.43988,0,0,0,0,0,10.98935,10.43988,0,0,25.91088,295.4384,0,10.98935,-10.98935,383.8358,91.3893,0.2005727,100.5839,0,81,295.4384
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,65.05329,65.05329,81,0,22.761,65.05329,0,0,0,0,0,0,0,15.94671,15.14938,38.12127,284.4491,15.14938,0,15.14938,398.2078,94.81119,0.2006091,71.55862,0,81,284.4491
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,107.9096,107.9096,81,0,22.761,107.9096,0,0,0,0,0,28.32593,26.90963,0,0,22.97189,298.0835,0,28.32593,-28.32593,368.3496,87.70212,0.2006091,118.7006,0,81,298.0835
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,75.89369,75.89369,81,0,22.761,75.89369,0,0,0,0,0,0,0,5.106305,4.85099,54.44514,269.7576,4.85099,0,4.85099,372.9517,88.79784,0.2006208,83.48306,0,81,269.7576
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.94313,47.94313,0,0,0,47.94313,0,0,0,0,0,50.46646,47.94313,0,0,49.59415,274.1235,0,50.46646,-50.46646,319.7554,76.13208,0.2006208,52.73745,0,0,274.1235
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,12.68033,12.68033,0,0,0,12.68033,0,0,1.776357E-15,0,0,13.34772,12.68033,0,0,105.668,223.657,0,13.34772,-13.34772,305.6856,72.78215,0.2006208,13.94836,0,0,223.657
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,10.92762,10.92762,0,0,0,10.92762,0,0,0,0,0,11.50276,10.92762,0,0,120.4988,210.3093,0,11.50276,-11.50276,293.5607,69.89526,0.2006208,12.02038,0,0,210.3093
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,68.84681,68.84681,81,0,22.761,68.84681,0,0,0,0,0,0,0,12.15319,11.54553,133.2796,198.8065,11.54553,0,11.54553,304.5137,72.50312,0.2006485,75.73149,0,81,198.8065
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.754788,0.754788,73.07058,0,20.75486,0.754788,178.9133,0,0,0,1.350416,0,0,72.31579,68.7,121.7341,209.1975,70.05042,0,70.05042,370.9694,88.32587,0.2006684,0.8302668,1.080333,81,210.5479
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,51.68369,272.2429,15.30966,0,15.30966,385.4934,91.78396,0.2005912,0,12.24773,0,287.5526
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,59.4523,59.4523,0,0,0,59.4523,37.3576,0,0,0,22.20996,62.58136,59.4523,0,0,36.37403,286.0216,0,40.37141,-40.37141,342.9382,81.65179,0.2005912,65.39752,17.76796,0,308.2316
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,60.99627,60.99627,0,0,0,60.99627,40.84483,0,0,0,24.91382,64.2066,60.99627,0,0,81.23115,245.6502,0,39.29278,-39.29278,301.52,71.79033,0.2005912,67.0959,19.93106,0,270.564
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,124.8898,206.3574,18.53079,0,18.53079,319.0998,75.976,0.2004978,0,14.82463,0,224.8882
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,78.44633,78.44633,81,0,22.761,78.44633,30.73953,0,0,0,24.11403,0,0,2.553672,2.425988,106.359,223.0351,26.54002,0,26.54002,344.2779,81.97076,0.2005439,86.29096,19.29123,81,247.1492
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.779236,6.779236,0,0,0,6.779236,129.4649,0,0,0,8.776733,7.136037,6.779236,0,0,79.81899,246.9211,1.640695,0,1.640695,345.8344,82.34136,0.2005356,7.457159,7.021386,0,255.6979
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.18632,6.18632,0,0,0,6.18632,158.6244,0,0,0,9.81301,6.511916,6.18632,0,0,78.1783,248.3978,3.301095,0,3.301095,348.9661,83.087,0.200519,6.804952,7.850408,0,258.2108
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,59.71644,59.71644,0,0,0,59.71644,19.52402,0,7.105427E-15,0,11.65905,62.85941,59.71644,0,0,74.8772,251.3687,0,51.20036,-51.20036,294.9962,70.23705,0.200519,65.68809,9.327237,0,263.0278
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,99.32762,99.32762,81,0,22.761,99.32762,20.01161,0,0,0,19.87705,19.29224,18.32763,0,0,131.7665,200.1684,0.5848183,0,0.5848183,295.551,70.36914,0.20052,109.2604,15.90164,81,220.0454
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,131.1817,200.6947,78.7651,0,78.7651,370.2741,88.16032,0.200491,0,8.052078,81,210.7598
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,131.4644,131.4644,81,0,22.761,131.4644,12.64287,0,0,0,16.62088,53.12044,50.46442,0,0,52.41658,271.5833,0,36.49956,-36.49956,331.8002,78.99989,0.200491,144.6109,13.29671,81,288.2042
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,128.7476,128.7476,81,0,22.761,128.7476,1.992905,0,0,0,2.565818,50.26063,47.7476,0,0,92.97165,235.0837,0,47.69481,-47.69481,281.5255,67.02973,0.200491,141.6224,2.052654,81,237.6496
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,58.75706,58.75706,81,0,22.761,58.75706,0,0,0,0,0,0,0,22.24294,21.13079,145.9659,187.3889,21.13079,0,21.13079,301.5719,71.80268,0.2005415,64.63277,0,81,187.3889
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,87.2468,87.2468,81,0,22.761,87.2468,0,0,0,0,0,6.575577,6.246798,0,0,124.8351,206.4066,0,6.575577,-6.575577,294.6406,70.15238,0.2005415,95.97148,0,81,206.4066
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,69.0928,69.0928,81,0,22.761,69.0928,0,0,0,0,0,0,0,11.9072,11.31184,132.1413,199.8311,11.31184,0,11.31184,305.3719,72.70747,0.2005685,76.00208,0,81,199.8311
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,19.85503,19.85503,81,0,22.761,19.85503,0,0,0,0,0,0,0,61.14497,58.08772,120.8295,210.0117,58.08772,0,58.08772,360.4788,85.82812,0.2007042,21.84053,0,81,210.0117
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,67.88724,67.88724,81,0,22.761,67.88724,0,0,0,0,0,0,0,13.11276,12.45712,62.74173,262.2907,12.45712,0,12.45712,372.2967,88.64189,0.2007338,74.67596,0,81,262.2907
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,44.97539,44.97539,0,0,0,44.97539,0,0,7.105427E-15,0,0,47.34252,44.97539,0,0,50.2846,273.5021,0,47.34252,-47.34252,322.3933,76.76015,0.2007338,49.47293,0,0,273.5021
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,66.89162,66.89162,81,0,22.761,66.89162,0,0,0,0,0,0,0,14.10839,13.40297,102.8874,226.1596,13.40297,0,13.40297,335.1085,79.78757,0.2007657,73.58077,0,81,226.1596
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,35.94748,35.94748,81,0,22.761,35.94748,0,0,0,0,0,0,0,45.05252,42.7999,89.48444,238.2222,42.7999,0,42.7999,375.712,89.45506,0.2008673,39.54222,0,81,238.2222
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,26.85996,26.85996,0,0,0,26.85996,0,0,3.552714E-15,0,0,28.27364,26.85996,0,0,46.68454,276.7422,0,28.27364,-28.27364,345.909,82.35912,0.2008673,29.54596,0,0,276.7422
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,74.89314,74.89314,81,0,22.761,74.89314,0,0,0,0,0,0,0,6.106866,5.801523,78.09969,248.4685,5.801523,0,5.801523,351.4128,83.66954,0.2008811,82.38245,0,81,248.4685
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,33.5407,33.5407,0,0,0,33.5407,0,0,0,0,0,35.306,33.5407,0,0,72.29817,253.6899,0,35.306,-35.306,314.197,74.80865,0.2008811,36.89477,0,0,253.6899
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,94.34405,94.34405,81,0,22.761,94.34405,0.4218715,0,1.421085E-14,0,0.3980107,14.04637,13.34405,0,0,111.5271,218.3839,0,13.64836,-13.64836,299.8103,71.38327,0.2008811,103.7785,0.3184086,81,218.7819
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,134.9982,134.9982,81,0,22.761,134.9982,17.30873,0,0,0,23.36646,56.8402,53.99819,0,0,126.6919,204.7355,0,33.47373,-33.47373,264.5259,62.98224,0.2008811,148.498,18.69317,81,228.102
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,40.10773,40.10773,81,0,22.761,40.10773,122.5787,0,0,0,49.16353,0,0,40.89227,38.84766,163.8849,171.2618,88.01118,0,88.01118,348.0207,82.8619,0.2008661,44.1185,39.33082,81,220.4253
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,26.25938,26.25938,0,0,0,26.25938,270.6959,0,0,0,71.08308,27.64146,26.25938,0,0,75.87376,250.4718,43.44162,0,43.44162,389.233,92.67434,0.200649,28.88532,56.86646,0,321.5549
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,119.5348,119.5348,81,0,22.761,119.5348,59.37636,0,0,0,70.9754,40.56293,38.53479,0,0,32.43213,289.5693,30.41247,0,30.41247,418.0848,99.54381,0.2006992,131.4883,56.78032,81,360.5447
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,125.1294,125.1294,56.42944,0,16.54465,125.1294,72.86212,16.8365,0,0,91.17196,72.31579,68.7,0,0,2.019664,316.9405,2.019664,0,2.019664,420.0009,100,0.2006892,137.6424,72.93757,81,408.1125
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,85.97846,85.97846,20.25,0,7.39125,85.97846,106.6255,22.48713,0,0,91.67498,69.18785,65.72846,0,0,0,318.7582,0,0,0,420.0009,100,0.2006892,94.57631,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,119.068,119.068,50.36797,0,15.0111,119.068,69.90171,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006892,130.9748,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,110.7159,110.7159,42.01591,0,12.89802,110.7159,80.71271,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006892,121.7875,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,144.5666,144.5666,79.5334,0,22.38995,144.5666,47.35255,0,0,9.323214,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.2006892,159.0232,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,92.87625,92.87625,56.23112,0,16.49447,92.87625,41.5325,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.2006892,102.1639,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,44.38723,44.38723,0,0,0,44.38723,39.97926,0,0,0,17.74569,46.7234,44.38723,0,0,0,318.7582,0,28.97771,-28.97771,389.4557,92.72735,0.2006892,48.82596,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,117.7004,117.7004,81,0,22.761,117.7004,2.226211,7.105427E-15,0,0,2.620259,38.63199,36.70039,0,0,32.19746,289.7805,0,36.01173,-36.01173,351.4959,83.68935,0.2006892,129.4704,2.096207,81,292.4008
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,106.7167,106.7167,81,0,22.761,106.7167,0,0,0,0,0,27.07018,25.71667,0,0,72.21049,253.7688,0,27.07018,-27.07018,322.9615,76.89544,0.2006892,117.3883,0,81,253.7688
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,126.4553,126.4553,81,0,22.761,126.4553,0,0,0,0,0,47.8477,45.45531,0,0,102.2885,226.6986,0,47.8477,-47.8477,272.5256,64.88691,0.2006892,139.1008,0,81,226.6986
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,144.4635,144.4635,81,0,22.761,144.4635,0,0,0,9.209859,0,66.8037,63.46351,0,0,155.4526,178.8509,0,66.8037,-66.8037,202.1083,48.12093,0.2006892,158.9099,0,81,178.8509
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.32772,38.32772,81,0,22.761,38.32772,0,0,0,0,0,0,0,42.67228,40.53866,229.6789,112.0472,40.53866,0,40.53866,240.5667,57.27766,0.200785,42.1605,0,81,112.0472
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,19.69568,19.69568,81,0,22.761,19.69568,0,0,0,0,0,0,0,61.30432,58.2391,189.1402,148.532,58.2391,0,58.2391,295.8171,70.4325,0.2009185,21.66525,0,81,148.532
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.86125,35.86125,81,0,22.761,35.86125,0,0,0,0,0,0,0,45.13875,42.88181,130.9011,200.9472,42.88181,0,42.88181,336.4984,80.1185,0.2010194,39.44738,0,81,200.9472
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,75.93828,75.93828,81,0,22.761,75.93828,0,0,0,0,0,0,0,5.061725,4.808638,88.01933,239.5408,4.808638,0,4.808638,341.0602,81.20466,0.2010307,83.5321,0,81,239.5408
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,63.68052,63.68052,81,0,22.761,63.68052,0,0,0,0,0,0,0,17.31948,16.45351,83.21069,243.8686,16.45351,0,16.45351,356.6694,84.92112,0.2010693,70.04857,0,81,243.8686
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,39.77349,39.77349,0,0,0,39.77349,0,0,0,0,0,41.86683,39.77349,0,0,66.75718,258.6768,0,41.86683,-41.86683,312.5379,74.41364,0.2010693,43.75084,0,0,258.6768
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.67973,32.67973,0,0,0,32.67973,0,0,0,0,0,34.39972,32.67973,0,0,113.2759,216.8099,0,34.39972,-34.39972,276.2774,65.7802,0.2010693,35.9477,0,0,216.8099
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,19.58096,19.58096,0,0,0,19.58096,0,0,0,0,0,20.61154,19.58096,0,0,151.4978,182.4102,0,20.61154,-20.61154,254.5509,60.60725,0.2010693,21.53905,0,0,182.4102
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,174.3995,161.7987,2.212489,0,2.212489,256.6499,61.107,0.2010583,0,1.769992,0,164.0112
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,45.20006,45.20006,0,0,0,45.20006,49.17563,0,0,0,22.22741,47.57901,45.20006,0,0,172.187,163.7899,0,25.35159,-25.35159,229.927,54.74441,0.2010583,49.72006,17.78193,0,186.0173
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,74.92064,74.92064,81,0,22.761,74.92064,58.85019,8.881784E-16,0,0,44.09094,0,0,6.079358,5.77539,200.3554,138.4383,49.86633,0,49.86633,277.2343,66.00804,0.2011438,82.4127,35.27275,81,182.5293
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,83.64699,83.64699,81,0,22.761,83.64699,72.1955,0,0,0,60.38936,2.786305,2.64699,0,0,150.4891,183.318,57.60305,0,57.60305,331.8814,79.01922,0.2012375,92.01169,48.31149,81,243.7074
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,75.27787,75.27787,81,0,22.761,75.27787,79.12771,0,0,0,59.56565,0,0,5.722132,5.436026,92.88605,235.1608,65.00168,0,65.00168,393.5474,93.70158,0.201336,82.80566,47.65252,81,294.7264
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,28.314,28.314,0,0,0,28.314,283.8018,22.66705,0,0,80.35565,29.80422,28.314,0,0,27.88438,293.6623,27.88438,0,27.88438,420.0009,100,0.2011977,31.14541,64.28452,0,374.0179
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011977,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,134.8603,134.8603,66.16034,0,19.00657,134.8603,74.49366,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011977,148.3464,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011977,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,120.7337,120.7337,52.03371,0,15.43253,120.7337,64.27939,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011977,132.8071,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,54.42862,54.42862,0,0,0,54.42862,93.63543,0,0,0,50.96447,57.29329,54.42862,0,0,0,318.7582,0,6.328811,-6.328811,413.3297,98.41164,0.2011977,59.87148,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,140.9384,140.9384,81,0,22.761,140.9384,14.70557,0,0,5.332253,20.7258,63.09306,59.93841,0,0,7.032012,312.4294,0,42.36727,-42.36727,368.6707,87.77856,0.2011977,155.0323,16.58064,81,333.1552
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,22.97294,22.97294,0,0,0,22.97294,9.521041,0,3.552714E-15,0,2.187263,24.18204,22.97294,0,0,54.10676,270.0621,0,21.99478,-21.99478,345.4861,82.25844,0.2011977,25.27024,1.749811,0,272.2494
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,194.6891,149.7,81,0,22.761,149.7,0,0,44.98912,64.45804,0,72.31579,68.7,0,0,78.5454,248.0674,0,72.31579,-72.31579,269.2586,64.10906,0.2011977,214.158,0,81,248.0674
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.8963,175.7516,68.7,0,68.7,334.4331,79.62678,0.2012178,0,0,81,175.7516
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.917718,9.917718,81,0,22.761,9.917718,0,0,0,0,0,0,0,71.08228,67.52817,90.19628,237.5816,67.52817,0,67.52817,398.496,94.87981,0.2013034,10.90949,0,81,237.5816
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.74489,60.74489,0,0,0,60.74489,0,0,7.105427E-15,0,0,63.94199,60.74489,0,0,22.66811,298.3569,0,63.94199,-63.94199,331.0952,78.83203,0.2013034,66.81938,0,0,298.3569
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.93185,40.93185,0,0,0,40.93185,0,0,7.105427E-15,0,0,43.08616,40.93185,0,0,93.71477,234.4149,0,43.08616,-43.08616,285.6784,68.01853,0.2013034,45.02504,0,0,234.4149
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,27.56277,27.56277,0,0,0,27.56277,0,0,3.552714E-15,0,0,29.01344,27.56277,0,0,141.5883,191.3288,0,29.01344,-29.01344,255.0956,60.73692,0.2013034,30.31904,0,0,191.3288
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.8254,162.3153,0,0,0,255.0956,60.73692,0.2013034,0,0,0,162.3153
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.36436,40.36436,0,0,0,40.36436,0,0,0,0,0,42.4888,40.36436,0,0,173.8254,162.3153,0,42.4888,-42.4888,210.3084,50.07333,0.2013034,44.40079,0,0,162.3153
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,84.11969,84.11969,81,0,22.761,84.11969,0,0,0,0,0,3.283881,3.119687,0,0,221.0352,119.8265,0,3.283881,-3.283881,206.8469,49.24917,0.2013034,92.53165,0,81,119.8265
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,63.36458,63.36458,81,0,22.761,63.36458,0,0,0,0,0,0,0,17.63542,16.75365,224.684,116.5427,16.75365,0,16.75365,222.7408,53.03342,0.2013423,69.70104,0,81,116.5427
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,87.91367,87.91367,81,0,22.761,87.91367,0,0,0,0,0,7.277549,6.913672,0,0,207.9303,131.6209,0,7.277549,-7.277549,215.0696,51.20695,0.2013423,96.70504,0,81,131.6209
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,71.26308,71.26308,81,0,22.761,71.26308,0.5926083,0,0,0,0.4223109,0,0,9.736921,9.250075,216.0165,124.3434,9.672386,0,9.672386,224.2456,53.39171,0.2013644,78.38939,0.3378488,81,124.7657
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,110.0031,110.0031,81,0,22.761,110.0031,24.48675,3.552714E-15,0,0,26.93618,30.52959,29.00311,0,0,206.3441,133.0485,0,3.593408,-3.593408,220.4579,52.48986,0.2013644,121.0034,21.54895,81,159.9847
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,157.94,149.7,81,0,22.761,149.7,37.95694,0,8.23996,24.03395,56.82154,72.31579,68.7,0,0,210.3368,129.4551,0,15.49425,-15.49425,204.1255,48.60121,0.2013644,173.7339,45.45723,81,186.2767
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,75.43542,75.43542,81,0,22.761,75.43542,111.6033,0,0,0,84.18842,0,0,5.564586,5.286356,227.5526,113.9609,89.47478,0,89.47478,289.0087,68.81146,0.2013415,82.97896,67.35074,81,198.1493
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,74.03274,74.03274,81,0,22.761,74.03274,133.0502,0,0,0,98.50069,0,0,6.967263,6.6189,138.0778,194.4882,105.1196,0,105.1196,388.7339,92.5555,0.2012417,81.43601,78.80054,81,292.9889
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,86.04788,86.04788,26.99835,0,9.098582,86.04788,110.538,0,0,0,95.11565,62.1574,59.04953,0,0,32.95824,289.0958,32.95824,0,32.95824,420.0009,100,0.2011261,94.65267,76.09251,81,384.2115
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,81.10414,81.10414,20.25,0,7.39125,81.10414,117.4047,31.16306,0,0,95.22005,64.05698,60.85414,0,0,0,318.7582,0,0,0,420.0009,100,0.2011261,89.21455,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,63.29181,63.29181,20.25,0,7.39125,63.29181,133.6716,39.29598,0,0,84.60315,45.30716,43.04181,0,0,0,318.7582,0,0,0,420.0009,100,0.2011261,69.62099,67.68252,81,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,59.3433,59.3433,0,0,0,59.3433,119.0632,8.18938,0,0,70.65601,62.46663,59.3433,0,0,0,318.7582,0,0,0,420.0009,100,0.2011261,65.27763,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,118.365,118.365,68.78245,0,19.66996,118.365,44.09424,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.2011261,130.2015,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011261,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,109.835,109.835,81,0,22.761,109.835,19.92909,0,1.421085E-14,0,21.88911,30.35262,28.83498,0,0,0,318.7582,0,8.463499,-8.463499,411.0795,97.87589,0.2011261,120.8185,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,82.58623,82.58623,81,0,22.761,82.58623,3.461384,0,0,0,2.858627,1.669713,1.586227,0,0,9.403889,310.2947,1.188914,0,1.188914,412.2074,98.14443,0.201128,90.84485,2.286901,81,313.1534
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.214974,311.3647,0,0,0,412.2074,98.14443,0.201128,0,0,0,311.3647
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.82216,67.82216,76.4695,0,21.61478,67.82216,0,5.329071E-15,0,0,0,0,0,8.647341,8.214974,8.214974,311.3647,8.214974,0,8.214974,420.0009,100,0.201147,74.60437,0,81,311.3647
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,154.3593,149.7,81,0,22.761,149.7,0,0,4.659282,20.09521,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.201147,169.7952,0,81,318.7582
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,97.20634,97.20634,81,0,22.761,97.20634,0,0,0,0,0,17.05931,16.20635,0,0,80.35088,246.4424,0,17.05931,-17.05931,325.7912,77.56918,0.201147,106.927,0,81,246.4424
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,55.1228,55.1228,81,0,22.761,55.1228,0,0,0,0,0,0,0,25.8772,24.58334,99.30566,229.3831,24.58334,0,24.58334,349.113,83.12198,0.2012038,60.63507,0,81,229.3831
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.242609,4.242609,0,0,0,4.242609,0,0,8.881784E-16,0,0,4.465904,4.242609,0,0,74.72232,251.5081,0,4.465904,-4.465904,344.4055,82.00116,0.2012038,4.666869,0,0,251.5081
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,42.30452,42.30452,0,0,0,42.30452,0,0,0,0,0,44.53107,42.30452,0,0,79.68444,247.0422,0,44.53107,-44.53107,297.4657,70.82502,0.2012038,46.53497,0,0,247.0422
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,74.9654,74.9654,81,0,22.761,74.9654,0,0,0,0,0,0,0,6.034598,5.732869,129.1634,202.5112,5.732869,0,5.732869,302.9044,72.11994,0.201217,82.46194,0,81,202.5112
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,26.74094,26.74094,81,0,22.761,26.74094,0,0,0,0,0,0,0,54.25906,51.5461,123.4305,207.6707,51.5461,0,51.5461,351.8053,83.76299,0.2013358,29.41504,0,81,207.6707
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.88443,254.0622,0,0,0,351.8053,83.76299,0.2013358,0,0,0,254.0622
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.56361,38.56361,0,0,0,38.56361,0,0,0,0,0,40.59328,38.56361,0,0,71.88443,254.0622,0,40.59328,-40.59328,309.0162,73.57514,0.2013358,42.41998,0,0,254.0622
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,30.89585,30.89585,0,0,0,30.89585,3.496819,0,0,0,1.080372,32.52195,30.89585,0,0,116.9881,213.469,0,31.44157,-31.44157,275.8739,65.68413,0.2013358,33.98544,0.8642975,0,214.5493
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,151.9232,182.0274,2.792221,0,2.792221,278.5228,66.31482,0.2013222,0,2.233777,0,184.8196
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,68.80656,68.80656,81,0,22.761,68.80656,19.67205,0,0,0,13.53566,0,0,12.19344,11.58377,149.1309,184.5404,25.11943,0,25.11943,302.3532,71.98871,0.2013705,75.68721,10.82853,81,198.076
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.902576,5.902576,78.21837,0,22.05725,5.902576,82.99121,1.421085E-14,0,0,4.89862,0,0,72.31579,68.7,124.0115,207.1479,73.59862,0,73.59862,372.175,88.61292,0.2014063,6.492834,3.918895,81,212.0465
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,33.65847,33.65847,0,0,0,33.65847,49.65139,0,0,0,16.7119,35.42997,33.65847,0,0,50.41289,273.3866,0,18.71807,-18.71807,352.4444,83.91517,0.2014063,37.02432,13.36952,0,290.0985
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,71.21074,254.6686,16.1651,0,16.1651,367.78,87.56648,0.2013272,0,12.93208,0,270.8336
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,89.25303,89.25303,81,0,22.761,89.25303,20.48684,0,0,0,18.28512,8.687401,8.253031,0,0,55.04564,269.2172,9.597722,0,9.597722,376.8852,89.73438,0.2013426,98.17834,14.6281,81,287.5023
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,45.44792,277.8551,8.172414,0,8.172414,384.6382,91.58034,0.2013026,0,6.537931,0,286.0275
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,59.09995,59.09995,0,0,0,59.09995,32.78912,0,7.105427E-15,0,19.37836,62.21048,59.09995,0,0,37.2755,285.2103,0,42.83212,-42.83212,339.4892,80.8306,0.2013026,65.00995,15.50268,0,304.5886
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,41.29471,41.29471,0,0,0,41.29471,46.37049,0,0,0,19.14856,43.46812,41.29471,0,0,84.86674,242.3782,0,24.31956,-24.31956,313.8541,74.72702,0.2013026,45.42418,15.31885,0,261.5267
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,99.34502,99.34502,81,0,22.761,99.34502,10.69331,0,0,0,10.62327,19.31054,18.34502,0,0,111.8885,218.0586,0,8.687272,-8.687272,304.6969,72.54674,0.2013026,109.2795,8.498617,81,228.6819
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,43.70391,43.70391,81,0,22.761,43.70391,5.330772,0,0,0,2.329756,0,0,37.29609,35.43129,121.541,209.3713,37.76104,0,37.76104,340.5202,81.07607,0.2013876,48.0743,1.863805,81,211.7011
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,80.2568,80.2568,81,0,22.761,80.2568,3.259516,0,0,0,2.615983,0,0,0.7431989,0.706039,83.77996,243.3563,3.322022,0,3.322022,343.6717,81.82644,0.2013934,88.28248,2.092787,81,245.9722
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,99.1057,99.1057,81,0,22.761,99.1057,0,0,0,0,0,19.05863,18.1057,0,0,80.45794,246.3461,0,19.05863,-19.05863,323.5822,77.04322,0.2013934,109.0163,0,81,246.3461
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,80.95739,80.95739,81,0,22.761,80.95739,0,0,0,0,0,0,0,0.04260965,0.04047917,101.6342,227.2874,0.04047917,0,0.04047917,323.6206,77.05237,0.2013935,89.05313,0,81,227.2874
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.97755,56.97755,81,0,22.761,56.97755,0,0,0,0,0,0,0,24.02245,22.82132,101.5937,227.3239,22.82132,0,22.82132,345.2708,82.20717,0.2014457,62.67531,0,81,227.3239
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.77239,247.8631,0,0,0,345.2708,82.20717,0.2014457,0,0,0,247.8631
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.27643,51.27643,0,0,0,51.27643,0,0,7.105427E-15,0,0,53.97519,51.27643,0,0,78.77239,247.8631,0,53.97519,-53.97519,288.3759,68.6608,0.2014457,56.40407,0,0,247.8631
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.7448,193.8879,0,0,0,288.3759,68.6608,0.2014457,0,0,0,193.8879
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4502489,0.4502489,0,0,0,0.4502489,0,0,5.551115E-17,0,0,0.4739462,0.4502489,0,0,138.7448,193.8879,0,0.4739462,-0.4739462,287.8764,68.54185,0.2014457,0.4952738,0,0,193.8879
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.73622,50.73622,0,0,0,50.73622,0,0,7.105427E-15,0,0,53.40655,50.73622,0,0,139.2714,193.4139,0,53.40655,-53.40655,231.5809,55.1382,0.2014457,55.80984,0,0,193.4139
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,11.77854,11.77854,0,0,0,11.77854,0,0,0,0,0,12.39846,11.77854,0,0,198.612,140.0074,0,12.39846,-12.39846,218.5118,52.02651,0.2014457,12.95639,0,0,140.0074
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.3881,127.6089,0,0,0,218.5118,52.02651,0.2014457,0,0,0,127.6089
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,77.19184,77.19184,81,0,22.761,77.19184,0,0,0,0,0,0,0,3.808157,3.617749,212.3881,127.6089,3.617749,0,3.617749,221.9439,52.84368,0.201454,84.91103,0,81,127.6089
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,45.53172,45.53172,81,0,22.761,45.53172,4.599864,0,0,0,2.094397,0,0,35.46828,33.69487,208.7704,130.8649,35.78926,0,35.78926,255.8966,60.92763,0.2015343,50.08489,1.675518,81,132.9593
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,82.29835,82.29835,81,0,22.761,82.29835,24.67698,0,0,0,20.30875,1.366679,1.298345,0,0,172.9811,163.0752,18.94207,0,18.94207,273.8666,65.2062,0.2015644,90.52818,16.247,81,183.384
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,54.34049,54.34049,81,0,22.761,54.34049,23.66772,0,0,0,12.86116,0,0,26.65951,25.32653,154.039,180.1231,38.18769,0,38.18769,310.0946,73.8319,0.2016425,59.77454,10.28892,81,192.9843
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,144.2689,144.2689,81,0,22.761,144.2689,22.41203,0,0,8.995749,32.33358,66.5988,63.26886,0,0,115.8513,214.492,0,34.26523,-34.26523,273.9759,65.23222,0.2016425,158.6958,25.86686,81,246.8256
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,105.6587,105.6587,81,0,22.761,105.6587,37.33565,0,0,0,39.44835,25.9565,24.65867,0,0,153.9238,180.2268,13.49185,0,13.49185,286.7754,68.27972,0.2016638,116.2245,31.55868,81,219.6751
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,140.432,192.3695,113.4896,0,113.4896,394.4411,93.91436,0.201465,0,35.83171,81,237.1591
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,15.78386,15.78386,0,0,0,15.78386,159.3088,0,0,0,25.14508,16.61459,15.78386,0,0,26.94232,294.5101,8.530489,0,8.530489,402.5338,95.8412,0.2014236,17.36225,20.11606,0,319.6552
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,51.84438,51.84438,0,0,0,51.84438,43.72614,0,0,0,22.66954,54.57303,51.84438,0,0,18.41183,302.1876,0,31.90349,-31.90349,368.9046,87.83426,0.2014236,57.02882,18.13564,0,324.8571
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,118.3431,118.3431,81,0,22.761,118.3431,24.6072,0,0,0,29.12092,39.30853,37.3431,0,0,53.86015,270.2841,0,10.18761,-10.18761,358.1659,85.27744,0.2014236,130.1774,23.29674,81,299.405
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,53.51596,53.51596,0,0,0,53.51596,11.43821,0,0,0,6.121266,56.33259,53.51596,0,0,65.17972,260.0965,0,50.21132,-50.21132,305.2386,72.6757,0.2014236,58.86755,4.897013,0,266.2177
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,54.7184,54.7184,0,0,0,54.7184,35.82831,0,0,0,19.60468,57.59831,54.7184,0,0,120.9701,209.8852,0,37.99363,-37.99363,265.1898,63.14029,0.2014236,60.19024,15.68374,0,229.4898
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,48.77364,48.77364,0,0,0,48.77364,26.20664,0,0,0,12.78193,51.34068,48.77364,0,0,163.1852,171.8915,0,38.55874,-38.55874,224.5453,53.46305,0.2014236,53.651,10.22554,0,184.6735
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,174.1323,149.7,81,0,22.761,149.7,1.864545,0,24.43229,41.84552,2.791224,72.31579,68.7,0,0,206.0283,133.3328,0,69.52457,-69.52457,151.2599,36.0142,0.2014236,191.5455,2.232979,81,136.124
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,34.90552,34.90552,81,0,22.761,34.90552,0,0,0,0,0,0,0,46.09448,43.78975,283.2778,63.80822,43.78975,0,43.78975,192.8025,45.90527,0.2015232,38.39608,0,81,63.80822
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,116.8368,116.8368,81,0,22.761,116.8368,0,0,0,0,0,37.72297,35.83682,0,0,239.488,103.219,0,37.72297,-37.72297,153.039,36.43779,0.2015232,128.5205,0,81,103.219
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,74.64886,74.64886,81,0,22.761,74.64886,0,8.881784E-16,0,0,0,0,0,6.351134,6.033577,281.4024,65.49603,6.033577,0,6.033577,158.763,37.80064,0.2015369,82.11375,0,81,65.49603
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,82.26013,82.26013,81,0,22.761,82.26013,0,0,0,0,0,1.326454,1.260131,0,0,275.3689,70.92624,0,1.326454,-1.326454,157.3648,37.46773,0.2015369,90.48615,0,81,70.92624
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,21.47087,21.47087,81,0,22.761,21.47087,0,0,0,0,0,0,0,59.52913,56.55267,276.8427,69.59979,56.55267,0,56.55267,211.0154,50.24165,0.2016651,23.61796,0,81,69.59979
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,33.50961,33.50961,81,0,22.761,33.50961,0,0,0,0,0,0,0,47.49039,45.11587,220.29,120.4972,45.11587,0,45.11587,253.816,60.43227,0.2017671,36.86058,0,81,120.4972
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.1742,161.1015,68.7,0,68.7,318.9906,75.94998,0.2017857,0,0,81,161.1015
