Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,73.16924,73.16924,81,0,22.761,73.16924,0,0,0,0,0,0,0,7.830755,7.439217,106.4742,222.9315,7.439217,0,7.439217,326.048,77.63033,0.2018025,80.48617,0,81,222.9315
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.586071,1.586071,73.90186,0,20.96517,1.586071,0,0,0,0,0,0,0,72.31579,68.7,99.03496,229.6268,68.7,0,68.7,391.2226,93.14805,0.2018316,1.744678,0,81,229.6268
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.33496,291.4568,0,0,0,391.2226,93.14805,0.2018316,0,0,0,291.4568
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.54893,42.54893,0,0,0,42.54893,0,0,0,0,0,44.78835,42.54893,0,0,30.33496,291.4568,0,44.78835,-44.78835,344.0115,81.90734,0.2018316,46.80383,0,0,291.4568
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.19374,10.19374,0,0,0,10.19374,16.61239,0,1.776357E-15,0,1.693424,10.73026,10.19374,0,0,80.09979,246.6684,0,9.036832,-9.036832,334.4858,79.63933,0.2018316,11.21312,1.354739,0,248.3618
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,66.92949,66.92949,81,0,22.761,66.92949,33.62343,0,0,0,22.50399,0,0,14.07051,13.36699,90.14072,237.6316,35.87098,0,35.87098,368.5161,87.74174,0.2018968,73.62244,18.00319,81,260.1356
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,43.49965,43.49965,0,0,0,43.49965,86.70694,0,7.105427E-15,0,37.71722,45.78911,43.49965,0,0,54.26974,269.9155,0,8.07189,-8.07189,360.0075,85.7159,0.2018968,47.84962,30.17377,0,307.6327
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,37.46927,37.46927,0,0,0,37.46927,212.4312,0,0,0,79.59641,39.44133,37.46927,0,0,63.23851,261.8436,40.15507,0,40.15507,398.102,94.786,0.2017032,41.21619,63.67712,0,341.44
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,169.2527,149.7,81,0,22.761,149.7,57.60303,0,19.55265,36.47791,86.23174,72.31579,68.7,0,0,23.08344,297.9831,13.91595,0,13.91595,411.3038,97.92928,0.2016362,186.1779,68.9854,81,384.2149
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,64.69198,64.69198,20.25,0,7.39125,64.69198,146.8617,39.05923,0,0,95.00774,46.78103,44.44198,0,0,9.167483,310.5075,9.167483,0,9.167483,420.0009,100,0.2015921,71.16118,76.0062,81,405.5152
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,29.14338,29.14338,0,0,0,29.14338,291.7791,54.35707,0,0,85.03432,30.67725,29.14338,0,0,0,318.7582,0,0,0,420.0009,100,0.2015921,32.05772,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015921,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015921,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015921,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,50.88898,50.88898,0,0,0,50.88898,94.38937,0,0,0,48.03379,53.56735,50.88898,0,0,0,318.7582,0,5.533557,-5.533557,414.168,98.61122,0.2015921,55.97788,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,50.63594,50.63594,0,0,0,50.63594,41.94084,0,0,0,21.23714,53.30099,50.63594,0,0,6.148396,313.2247,0,32.06385,-32.06385,380.3697,90.56403,0.2015921,55.69953,16.98971,0,334.4618
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,41.77489,281.1608,2.626379,0,2.626379,382.8613,91.15727,0.2015795,0,2.101104,0,283.7872
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,27.14525,27.14525,0,0,0,27.14525,0,0,3.552714E-15,0,0,28.57395,27.14525,0,0,39.14852,283.5246,0,28.57395,-28.57395,352.7417,83.98595,0.2015795,29.85978,0,0,283.5246
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.89735,254.9506,0,0,0,352.7417,83.98595,0.2015795,0,0,0,254.9506
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,38.07034,38.07034,0,0,0,38.07034,0,0,7.105427E-15,0,0,40.07404,38.07034,0,0,70.89735,254.9506,0,40.07404,-40.07404,310.5,73.92841,0.2015795,41.87737,0,0,254.9506
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.47234,12.47234,0,0,0,12.47234,0,0,1.776357E-15,0,0,13.12877,12.47234,0,0,115.4241,214.8766,0,13.12877,-13.12877,296.661,70.63344,0.2015795,13.71957,0,0,214.8766
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,43.19483,43.19483,0,0,0,43.19483,0,0,7.105427E-15,0,0,45.46824,43.19483,0,0,130.0116,201.7478,0,45.46824,-45.46824,248.7333,59.22209,0.2015795,47.51431,0,0,201.7478
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,68.12083,68.12083,81,0,22.761,68.12083,0,1.776357E-15,0,0,0,0,0,12.87918,12.23522,180.5319,156.2796,12.23522,0,12.23522,260.3406,61.98574,0.201607,74.93291,0,81,156.2796
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,64.59118,64.59118,81,0,22.761,64.59118,0,0,0,0,0,0,0,16.40882,15.58838,168.2966,167.2912,15.58838,0,15.58838,275.1291,65.50679,0.2016421,71.05029,0,81,167.2912
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.40773,54.40773,81,0,22.761,54.40773,0,0,0,0,0,0,0,26.59227,25.26265,152.7083,181.3208,25.26265,0,25.26265,299.0953,71.21303,0.2016988,59.84851,0,81,181.3208
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,90.20657,90.20657,81,0,22.761,90.20657,0,0,0,0,0,9.691125,9.206569,0,0,127.4456,204.0572,0,9.691125,-9.691125,288.88,68.78081,0.2016988,99.22723,0,81,204.0572
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.73408,41.73408,81,0,22.761,41.73408,0,0,0,0,0,0,0,39.26592,37.30263,138.2135,194.3661,37.30263,0,37.30263,324.2684,77.2066,0.2017825,45.90749,0,81,194.3661
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,88.65299,88.65299,81,0,22.761,88.65299,0,0,0,0,0,8.055785,7.652996,0,0,100.9109,227.9384,0,8.055785,-8.055785,315.7768,75.18481,0.2017825,97.5183,0,81,227.9384
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,72.01148,72.01148,81,0,22.761,72.01148,1.346274,0,0,0,0.9694719,0,0,8.988519,8.539093,109.8618,219.8826,9.508565,0,9.508565,324.7974,77.33257,0.2018031,79.21263,0.7755775,81,220.8521
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.830727,2.830727,75.14651,0,21.28007,2.830727,882.4921,0,0,0,24.98094,0,0,72.31579,68.7,100.3532,228.4404,93.68094,0,93.68094,413.671,98.4929,0.2017206,3.1138,19.98475,81,253.4213
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,91.85258,91.85258,53.92002,0,15.90977,91.85258,50.73485,2.664535E-15,0,0,46.60127,39.92901,37.93256,0,0,6.672259,312.7532,6.672259,0,6.672259,420.0009,100,0.201731,101.0378,37.28102,81,359.3545
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,56.90934,56.90934,0,0,0,56.90934,128.3567,13.14239,0,0,73.04697,59.90458,56.90934,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,62.60028,58.43758,0,391.8052
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.01119,16.01119,0,0,0,16.01119,437.5075,53.19628,0,0,70.05017,16.85389,16.01119,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,17.61231,56.04013,0,388.8084
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,104.9402,104.9402,36.2402,0,11.43677,104.9402,89.48374,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,115.4342,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,154.6295,149.7,81,0,22.761,149.7,66.50105,27.23628,4.929487,20.39244,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,170.0924,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,18.49115,18.49115,0,0,0,18.49115,514.0673,75.59258,0,0,95.05695,19.46437,18.49115,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,20.34026,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,43.93242,43.93242,0,0,0,43.93242,159.606,23.87414,0,0,70.11879,46.24465,43.93242,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,48.32566,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.50139,16.50139,0,0,0,16.50139,306.5506,33.21522,0,0,50.58511,17.36988,16.50139,0,0,0,318.7582,0,0,0,420.0009,100,0.201731,18.15153,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,32.17308,32.17308,0,0,0,32.17308,74.76731,0,0,0,24.05495,33.8664,32.17308,0,0,0,318.7582,0,9.811453,-9.811453,409.6587,97.53758,0.201731,35.39039,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,35.75115,35.75115,0,0,0,35.75115,8.228208,0,7.105427E-15,0,2.941679,37.63279,35.75115,0,0,10.90161,308.9468,0,34.69111,-34.69111,373.091,88.83102,0.201731,39.32626,2.353343,0,311.8885
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,209.56,149.7,81,0,22.761,149.7,0,0,59.85999,80.81599,0,72.31579,68.7,0,0,49.44729,274.2557,0,72.31579,-72.31579,296.8635,70.68164,0.201731,230.516,0,81,274.2557
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.7982,201.9399,68.7,0,68.7,362.038,86.19936,0.2017494,0,0,81,201.9399
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,44.3259,44.3259,0,0,0,44.3259,0,0,0,0,0,46.65884,44.3259,0,0,61.09817,263.7699,0,46.65884,-46.65884,312.8553,74.4892,0.2017494,48.75849,0,0,263.7699
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,78.25974,78.25974,81,0,22.761,78.25974,0,0,0,0,0,0,0,2.740264,2.603251,112.9413,217.111,2.603251,0,2.603251,315.325,75.07722,0.2017552,86.08571,0,81,217.111
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,69.31747,69.31747,81,0,22.761,69.31747,0,0,0,0,0,0,0,11.68253,11.0984,110.3381,219.454,11.0984,0,11.0984,325.8538,77.58409,0.20178,76.24922,0,81,219.454
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.10582,47.10582,81,0,22.761,47.10582,0,0,0,0,0,0,0,33.89418,32.19947,99.23967,229.4425,32.19947,0,32.19947,356.4009,84.85719,0.2018517,51.8164,0,81,229.4425
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.0402,258.4221,0,0,0,356.4009,84.85719,0.2018517,0,0,0,258.4221
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.07367,14.07367,0,0,0,14.07367,0,0,1.776357E-15,0,0,14.81439,14.07367,0,0,67.0402,258.4221,0,14.81439,-14.81439,340.7852,81.13917,0.2018517,15.48104,0,0,258.4221
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,85.32053,85.32053,81,0,22.761,85.32053,0,0,0,0,0,4.547931,4.320535,0,0,83.50063,243.6077,0,4.547931,-4.547931,335.9912,79.99776,0.2018517,93.85258,0,81,243.6077
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.55389,239.0597,68.7,0,68.7,401.1658,95.51547,0.2018699,0,0,81,239.0597
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85389,300.8897,0,0,0,401.1658,95.51547,0.2018699,0,0,0,300.8897
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,63.87495,63.87495,80.69125,0,22.68288,63.87495,3.369904,0,0,0,2.152524,0,0,16.81629,15.97548,19.85389,300.8897,18.128,0,18.128,418.3635,99.61016,0.2019088,70.26244,1.72202,81,303.0423
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.924798,1.924798,0,0,0,1.924798,969.79,14.91451,0,0,18.6665,2.026103,1.924798,0,0,1.725883,317.2049,1.725883,0,1.725883,420.0009,100,0.2019005,2.117277,14.9332,0,335.8714
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,41.07409,0,0,41.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,0,32.85927,0,359.8323
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,45.49681,45.49681,0,0,0,45.49681,132.165,12.23947,0,0,60.13085,47.89138,45.49681,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,50.0465,48.10468,0,378.8891
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,36.02565,36.02565,0,0,0,36.02565,199.935,34.10614,0,0,72.02788,37.92174,36.02565,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,39.62822,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.334725,3.334725,0,0,0,3.334725,2275.603,72.37487,0,0,75.88511,3.510237,3.334725,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,3.668198,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,127.3285,127.3285,64.20089,0,18.51082,127.3285,52.18794,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,140.0614,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,110.9398,110.9398,64.605,0,18.61306,110.9398,43.96394,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,122.0338,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,98.59485,98.59485,76.8744,0,21.71722,98.59485,23.18948,7.105427E-15,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.2019005,108.4543,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,113.5245,113.5245,81,0,22.761,113.5245,2.407686,0,0,0,2.733313,34.2363,32.52448,0,0,0,318.7582,0,31.50298,-31.50298,386.7938,92.09357,0.2019005,124.8769,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.00331,287.2552,0,0,0,386.7938,92.09357,0.2019005,0,0,0,287.2552
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,17.42521,17.42521,0,0,0,17.42521,0,0,0,0,0,18.34233,17.42521,0,0,35.00331,287.2552,0,18.34233,-18.34233,367.4593,87.49013,0.2019005,19.16773,0,0,287.2552
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.784643,4.784643,0,0,0,4.784643,0,0,8.881784E-16,0,0,5.036466,4.784643,0,0,55.38368,268.9129,0,5.036466,-5.036466,362.1504,86.2261,0.2019005,5.263107,0,0,268.9129
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,25.7522,25.7522,0,0,0,25.7522,0,0,3.552714E-15,0,0,27.10758,25.7522,0,0,60.97975,263.8765,0,27.10758,-27.10758,333.5765,79.42281,0.2019005,28.32742,0,0,263.8765
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.09928,236.7689,0,0,0,333.5765,79.42281,0.2019005,0,0,0,236.7689
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.58545,10.58545,0,0,0,10.58545,0,0,1.776357E-15,0,0,11.14257,10.58545,0,0,91.09928,236.7689,0,11.14257,-11.14257,321.8312,76.62631,0.2019005,11.64399,0,0,236.7689
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,35.16973,35.16973,0,0,0,35.16973,0,0,7.105427E-15,0,0,37.02077,35.16973,0,0,103.4799,225.6263,0,37.02077,-37.02077,282.8079,67.33507,0.2019005,38.68671,0,0,225.6263
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.44112,41.44112,0,0,0,41.44112,0,0,0,0,0,43.62223,41.44112,0,0,144.6141,188.6055,0,43.62223,-43.62223,236.826,56.38702,0.2019005,45.58523,0,0,188.6055
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,39.20343,39.20343,0,0,0,39.20343,0,0,0,0,0,41.26677,39.20343,0,0,193.0833,144.9833,0,41.26677,-41.26677,193.327,46.03014,0.2019005,43.12378,0,0,144.9833
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,22.75109,22.75109,0,0,0,22.75109,0,0,3.552714E-15,0,0,23.94851,22.75109,0,0,238.9352,103.7165,0,23.94851,-23.94851,168.083,40.01969,0.2019005,25.02619,0,0,103.7165
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,100.4704,100.4704,81,0,22.761,100.4704,0,0,0,0,0,20.49517,19.47042,0,0,265.5447,79.76801,0,20.49517,-20.49517,146.4792,34.87593,0.2019005,110.5175,0,81,79.76801
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,30.09951,30.09951,81,0,22.761,30.09951,3.153055,0,0,0,0.9490542,0,0,50.90049,48.35546,288.3171,59.27283,49.30452,0,49.30452,193.2536,46.01267,0.2020093,33.10946,0.7592434,81,60.22189
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,239.0126,103.6469,82.77855,0,82.77855,271.7842,64.7104,0.2019601,0,11.26284,81,117.7255
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,156.234,178.1476,88.46112,0,88.46112,355.7058,84.69169,0.2018842,0,15.8089,81,197.9087
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,67.77291,257.7626,43.6047,0,43.6047,397.0729,94.54097,0.2016775,0,34.88376,0,301.3673
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,32.06475,0,0,56.23295,0,0,0,0,24.16821,297.0068,24.16821,0,24.16821,420.0009,100,0.2015631,0,44.98636,0,353.2398
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,70.95658,70.95658,20.25,0,7.39125,70.95658,102.8875,19.63012,0,0,73.00547,53.37535,50.70658,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,78.05225,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,81.47999,81.47999,20.25,0,7.39125,81.47999,92.25104,10.71352,0,0,75.16613,64.45261,61.22998,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,89.62798,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,42.0205,42.0205,0,0,0,42.0205,164.1059,24.72603,0,0,68.95814,44.23211,42.0205,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,46.22255,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,24.90477,24.90477,0,0,0,24.90477,209.1388,25.87,0,0,52.08554,26.21555,24.90477,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,27.39525,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,86.5791,86.5791,60.37473,0,17.54281,86.5791,31.85936,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,95.23701,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,69.26424,69.26424,60.75197,0,17.63825,69.26424,12.93637,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,76.19066,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,80.4883,80.4883,77.97567,0,21.99584,80.4883,3.286034,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.2015631,88.53712,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,125.4993,125.4993,81,0,22.761,125.4993,0,0,0,0,0,46.84142,44.49935,0,0,0,318.7582,0,46.84142,-46.84142,370.6256,88.24403,0.2015631,138.0493,0,81,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.04602,271.9168,0,0,0,370.6256,88.24403,0.2015631,0,0,0,271.9168
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,157.7713,149.7,81,0,22.761,149.7,0,0,8.071256,23.84838,0,72.31579,68.7,0,0,52.04602,271.9168,0,72.31579,-72.31579,294.3981,70.09465,0.2015631,173.5484,0,81,271.9168
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,38.91624,38.91624,81,0,22.761,38.91624,0,7.105427E-15,0,0,0,0,0,42.08376,39.97956,132.3969,199.601,39.97956,0,39.97956,332.326,79.12509,0.2016515,42.80787,0,81,199.601
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,124.1495,124.1495,81,0,22.761,124.1495,0,0,1.421085E-14,0,0,45.42054,43.14952,0,0,92.41733,235.5826,0,45.42054,-45.42054,284.4486,67.72572,0.2016515,136.5645,0,81,235.5826
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,22.79367,22.79367,81,0,22.761,22.79367,0,0,0,0,0,0,0,58.20633,55.29601,142.8846,190.1621,55.29601,0,55.29601,336.907,80.2158,0.2017736,25.07304,0,81,190.1621
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,43.64599,43.64599,0,0,0,43.64599,0,0,7.105427E-15,0,0,45.94315,43.64599,0,0,87.58858,239.9285,0,45.94315,-45.94315,288.4787,68.68526,0.2017736,48.01059,0,0,239.9285
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,11.67761,11.67761,0,0,0,11.67761,0,0,1.776357E-15,0,0,12.29222,11.67761,0,0,138.6365,193.9854,0,12.29222,-12.29222,275.5215,65.60023,0.2017736,12.84538,0,0,193.9854
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,51.66151,51.66151,0,0,0,51.66151,0,0,7.105427E-15,0,0,54.38054,51.66151,0,0,152.2946,181.6931,0,54.38054,-54.38054,218.1994,51.95214,0.2017736,56.82766,0,0,181.6931
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.9827739,0.9827739,0,0,0,0.9827739,0,0,0,0,0,1.034499,0.9827739,0,0,212.7174,127.3126,0,1.034499,-1.034499,217.109,51.6925,0.2017736,1.081051,0,0,127.3126
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,96.72626,96.72626,81,0,22.761,96.72626,0,0,0,0,0,16.55397,15.72627,0,0,213.8668,126.2781,0,16.55397,-16.55397,199.6595,47.53789,0.2017736,106.3989,0,81,126.2781
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,232.2601,109.7241,71.53141,0,71.53141,267.5202,63.69516,0.2017783,0,2.265126,81,112.5555
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,89.49244,89.49244,81,0,22.761,89.49244,21.35011,0,0,0,19.10674,8.939412,8.492442,0,0,160.7287,174.1024,10.16733,0,10.16733,277.1658,65.99171,0.2017938,98.44169,15.28539,81,193.2091
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,74.42329,74.42329,81,0,22.761,74.42329,63.46534,0,0,0,47.233,0,0,6.576702,6.247867,150.5614,183.253,53.48087,0,53.48087,327.9022,78.07179,0.2018795,81.86563,37.7864,81,230.486
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,50.94781,0,15.15779,0,0,0,0,0,48.6801,0,0,50.94781,48.40042,97.08052,231.3858,97.08052,0,97.08052,420.0009,100,0.201624,0,38.94408,81,280.0659
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,168.1853,149.7,81,0,22.761,149.7,39.73878,0,18.48529,35.30382,59.48896,72.31579,68.7,0,0,0,318.7582,0,12.82683,-12.82683,406.4802,96.7808,0.201624,185.0038,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,42.73573,42.73573,0,0,0,42.73573,130.3561,0,0,0,55.70861,44.98497,42.73573,0,0,14.25203,305.9314,10.72363,0,10.72363,416.6535,99.20302,0.2015737,47.0093,44.56689,0,361.64
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,87.06953,0,0,90.59794,0,0,0,0,3.528399,315.5827,3.528399,0,3.528399,420.0009,100,0.2015571,0,72.47835,0,406.1806
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,23.54282,23.54282,0,0,0,23.54282,343.5979,56.11073,0,0,80.89265,24.78192,23.54282,0,0,0,318.7582,0,0,0,420.0009,100,0.2015571,25.89711,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015571,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,45.16666,45.16666,0,0,0,45.16666,159.6658,24.57187,0,0,72.11572,47.54386,45.16666,0,0,0,318.7582,0,0,0,420.0009,100,0.2015571,49.68333,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,51.12237,51.12237,0,0,0,51.12237,91.59713,0,7.105427E-15,0,46.82663,53.81302,51.12237,0,0,0,318.7582,0,6.9864,-6.9864,412.6365,98.2466,0.2015571,56.23461,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,56.36366,56.36366,0,0,0,56.36366,29.84758,0,0,0,16.82319,59.33017,56.36366,0,0,7.762666,311.7718,0,42.50698,-42.50698,367.8302,87.57845,0.2015571,62.00003,13.45855,0,328.595
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,54.99265,269.2648,1.497064,0,1.497064,369.2505,87.9166,0.2015501,0,1.197652,0,270.7619
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,118.6011,118.6011,81,0,22.761,118.6011,0,0,0,0,0,39.58014,37.60113,0,0,53.49558,270.6122,0,39.58014,-39.58014,327.5294,77.98302,0.2015501,130.4612,0,81,270.6122
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,90.47133,90.47133,81,0,22.761,90.47133,0,0,0,0,0,9.96982,9.471329,0,0,97.47351,231.0321,0,9.96982,-9.96982,317.0202,75.48086,0.2015501,99.51846,0,81,231.0321
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,67.78907,67.78907,81,0,22.761,67.78907,0,0,0,0,0,0,0,13.21093,12.55038,108.5511,221.0622,12.55038,0,12.55038,328.9266,78.3157,0.2015776,74.56798,0,81,221.0622
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,81.34843,81.34843,81,0,22.761,81.34843,0,0,0,0,0,0.3667662,0.3484279,0,0,96.0007,232.3576,0,0.3667662,-0.3667662,328.54,78.22365,0.2015776,89.48327,0,81,232.3576
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,77.16393,77.16393,81,0,22.761,77.16393,0,0,0,0,0,0,0,3.836077,3.644273,96.40822,231.9908,3.644273,0,3.644273,331.9972,79.0468,0.2015857,84.88032,0,81,231.9908
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,97.13315,97.13315,81,0,22.761,97.13315,0,0,0,0,0,16.98226,16.13315,0,0,92.76395,235.2707,0,16.98226,-16.98226,314.0964,74.7847,0.2015857,106.8465,0,81,235.2707
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,82.89513,82.89513,81,0,22.761,82.89513,0,0,0,0,0,1.994876,1.895132,0,0,111.6331,218.2884,0,1.994876,-1.994876,311.9936,74.28403,0.2015857,91.18465,0,81,218.2884
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,24.04163,24.04163,81,0,22.761,24.04163,0,0,0,0,0,0,0,56.95837,54.11045,113.8497,216.2935,54.11045,0,54.11045,363.3273,86.50632,0.2017043,26.4458,0,81,216.2935
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,32.5582,32.5582,0,0,0,32.5582,0,0,7.105427E-15,0,0,34.27179,32.5582,0,0,59.7392,264.993,0,34.27179,-34.27179,327.2016,77.90499,0.2017043,35.81402,0,0,264.993
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,105.0443,105.0443,81,0,22.761,105.0443,0,0,0,0,0,25.30981,24.04432,0,0,97.81896,230.7212,0,25.30981,-25.30981,300.5227,71.55289,0.2017043,115.5488,0,81,230.7212
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,53.51182,53.51182,81,0,22.761,53.51182,0,0,0,0,0,0,0,27.48818,26.11378,125.941,205.4113,26.11378,0,26.11378,325.2964,77.45138,0.2017615,58.863,0,81,205.4113
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,65.40892,65.40892,81,0,22.761,65.40892,2.241581,0,0,0,1.466194,0,0,15.59108,14.81153,99.8272,228.9137,16.27772,0,16.27772,340.7388,81.12814,0.2017961,71.94981,1.172955,81,230.3799
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,26.26386,26.26386,0,0,0,26.26386,93.84606,0,0,0,24.64759,27.64617,26.26386,0,0,83.54948,243.5637,0,2.998571,-2.998571,337.5781,80.37557,0.2017961,28.89024,19.71808,0,268.2113
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.42369,12.42369,0,0,0,12.42369,392.3154,0,0,0,48.74005,13.07757,12.42369,0,0,86.88123,240.5651,35.66248,0,35.66248,371.4105,88.43089,0.2016291,13.66606,38.99204,0,289.3052
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,100.1337,100.1337,81,0,22.761,100.1337,67.23263,0,0,0,67.3225,20.14071,19.13367,0,0,51.21875,272.6613,47.18179,0,47.18179,416.1711,99.08815,0.2017006,110.147,53.858,81,339.9839
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,94.34162,94.34162,25.64162,0,8.755331,94.34162,83.20651,2.145632,0,0,78.49837,72.31579,68.7,0,0,4.036955,315.125,4.036955,0,4.036955,420.0009,100,0.2016817,103.7758,62.7987,81,393.6234
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3852943,0.3852943,0,0,0,0.3852943,27668.02,106.1977,0,0,106.6033,0.4055729,0.3852943,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,0.4238237,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,73.66212,73.66212,20.25,0,7.39125,73.66212,135.1919,43.36194,0,0,99.58524,56.22329,53.41213,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,81.02834,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.5207,12.5207,0,0,0,12.5207,374.8427,33.75325,0,0,46.93295,13.17969,12.5207,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,13.77277,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,100.711,100.711,79.44424,0,22.3674,100.711,22.228,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.2016817,110.7821,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.776094,5.776094,0,0,0,5.776094,52.78291,0,0,0,3.048791,6.0801,5.776094,0,0,0,318.7582,0,3.031309,-3.031309,416.8056,99.23922,0.2016817,6.353704,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368121,315.7269,0,0,0,416.8056,99.23922,0.2016817,0,0,0,315.7269
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.62197,55.62197,0,0,0,55.62197,0,0,7.105427E-15,0,0,58.54945,55.62197,0,0,3.368121,315.7269,0,58.54945,-58.54945,355.089,84.54484,0.2016817,61.18417,0,0,315.7269
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,68.72009,68.72009,81,0,22.761,68.72009,0,0,0,0,0,0,0,12.27991,11.66591,68.42307,257.1775,11.66591,0,11.66591,366.1563,87.17989,0.2017072,75.5921,0,81,257.1775
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,55.23373,55.23373,0,0,0,55.23373,0,0,7.105427E-15,0,0,58.14077,55.23373,0,0,56.75715,267.6768,0,58.14077,-58.14077,304.8705,72.58807,0.2017072,60.7571,0,0,267.6768
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,45.33874,45.33874,0,0,0,45.33874,0,0,0,0,0,47.72499,45.33874,0,0,121.358,209.536,0,47.72499,-47.72499,254.564,60.61035,0.2017072,49.87262,0,0,209.536
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,46.36077,46.36077,0,0,0,46.36077,0,0,7.105427E-15,0,0,48.80082,46.36077,0,0,174.3858,161.811,0,48.80082,-48.80082,203.1234,48.36261,0.2017072,50.99685,0,0,161.811
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.55212,52.55212,0,0,0,52.55212,0,0,7.105427E-15,0,0,55.31802,52.55212,0,0,228.6089,113.0102,0,55.31802,-55.31802,144.8131,34.47924,0.2017072,57.80733,0,0,113.0102
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,52.89761,52.89761,81,0,22.761,52.89761,0,0,0,0,0,0,0,28.10239,26.69727,290.0734,57.69219,26.69727,0,26.69727,170.1403,40.50952,0.2017654,58.18737,0,81,57.69219
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.821657,6.821657,79.13744,0,22.28977,6.821657,0,0,0,0,0,0,0,72.31579,68.7,263.3761,81.71973,68.7,0,68.7,235.3149,56.02724,0.2018277,7.503823,0,81,81.71973
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.6761,143.5497,68.7,0,68.7,300.4894,71.54496,0.2018455,0,0,81,143.5497
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.9761,205.3797,68.7,0,68.7,365.664,87.06268,0.2018632,0,0,81,205.3797
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,49.61961,49.61961,0,0,0,49.61961,5.335585,0,0,0,2.647496,52.23116,49.61961,0,0,57.2761,267.2097,0,49.58367,-49.58367,313.3982,74.61847,0.2018632,54.58157,2.117997,0,269.8572
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,55.92506,55.92506,0,0,0,55.92506,46.68956,0,7.105427E-15,0,26.11116,58.86848,55.92506,0,0,112.3691,217.6261,0,32.75732,-32.75732,278.8689,66.39723,0.2018632,61.51757,20.88893,0,243.7372
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,85.10519,85.10519,81,0,22.761,85.10519,47.25935,0,0,0,40.22016,4.321251,4.105189,0,0,148.7661,184.8687,35.89891,0,35.89891,312.9256,74.50596,0.2019171,93.61571,32.17613,81,225.0889
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,135.0225,135.0225,81,0,22.761,135.0225,48.16011,0,0,0,65.02699,56.86579,54.0225,0,0,112.8672,217.1778,8.1612,0,8.1612,320.668,76.34938,0.2019294,148.5247,52.02159,81,282.2048
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,102.2595,102.2595,81,0,22.761,102.2595,76.77788,0,0,0,78.51263,22.37837,21.25945,0,0,104.706,224.5229,56.13427,0,56.13427,373.9217,89.02879,0.2019754,112.4854,62.81011,81,303.0355
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,27.62233,0,0,76.19404,0,0,0,0,48.5717,275.0437,48.5717,0,48.5717,420.0009,100,0.20175,0,60.95523,0,351.2377
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,106.0125,106.0125,37.31253,0,11.70807,106.0125,76.13174,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20175,116.6138,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.667886,3.667886,0,0,0,3.667886,2241.137,78.34142,0,0,82.20236,3.860933,3.667886,0,0,0,318.7582,0,0,0,420.0009,100,0.20175,4.034675,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,81.93032,81.93032,20.25,0,7.39125,81.93032,100.6213,17.51266,0,0,82.43932,64.92666,61.68032,0,0,0,318.7582,0,0,0,420.0009,100,0.20175,90.12335,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.37577,11.37577,0,0,0,11.37577,576.6957,53.62906,0,0,65.60355,11.97449,11.37577,0,0,0,318.7582,0,0,0,420.0009,100,0.20175,12.51334,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,48.46284,48.46284,0,0,0,48.46284,62.45563,0,0,0,30.26777,51.01352,48.46284,0,0,0,318.7582,0,20.74574,-20.74574,398.1329,94.79336,0.20175,53.30912,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,82.73822,82.73822,81,0,22.761,82.73822,19.51262,0,0,0,16.1444,1.829707,1.738221,0,0,23.05082,298.0125,14.31469,0,14.31469,411.713,98.02671,0.2017715,91.01205,12.91552,81,314.1569
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,53.76015,53.76015,0,0,0,53.76015,5.439728,0,7.105427E-15,0,2.924406,56.58963,53.76015,0,0,8.736135,310.8957,0,53.66523,-53.66523,355.1449,84.55814,0.2017715,59.13617,2.339525,0,313.8201
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,51.56284,51.56284,0,0,0,51.56284,0,0,0,0,0,54.27667,51.56284,0,0,68.36417,257.2305,0,54.27667,-54.27667,297.9323,70.93611,0.2017715,56.71912,0,0,257.2305
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.6716,202.9538,0,0,0,297.9323,70.93611,0.2017715,0,0,0,202.9538
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.71125,53.71125,0,0,0,53.71125,0,0,7.105427E-15,0,0,56.53816,53.71125,0,0,128.6716,202.9538,0,56.53816,-56.53816,238.3358,56.74651,0.2017715,59.08237,0,0,202.9538
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,19.89935,19.89935,0,0,0,19.89935,0,0,3.552714E-15,0,0,20.94668,19.89935,0,0,191.4917,146.4156,0,20.94668,-20.94668,216.2561,51.48944,0.2017715,21.88928,0,0,146.4156
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.86812,45.86812,0,0,0,45.86812,0,0,0,0,0,48.28223,45.86812,0,0,214.7658,125.469,0,48.28223,-48.28223,165.3621,39.37186,0.2017715,50.45494,0,0,125.469
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.4128,77.18674,0,0,0,165.3621,39.37186,0.2017715,0,0,0,77.18674
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,53.72389,53.72389,0,0,0,53.72389,0,0,0,0,0,56.55146,53.72389,0,0,268.4128,77.18674,0,56.55146,-56.55146,105.7517,25.17892,0.2017715,59.09628,0,0,77.18674
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.2477,20.63527,0,0,0,105.7517,25.17892,0.2017715,0,0,0,20.63527
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.2477,20.63527,0,0,0,105.7517,25.17892,0.2017715,0,0,0,20.63527
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,121.4805,100.6035,81,0,22.761,100.6035,0,0,20.877,33.02505,0,20.63527,19.60351,0,0,331.2477,20.63527,0,20.63527,-20.63527,84.00017,20,0.2017715,133.6286,0,81,20.63527
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2017893,0,0,81,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,17.71139,17.71139,81,0,22.761,17.71139,7.936445,-7.105427E-15,0,0,1.405655,0,0,63.28861,60.12418,285.4758,61.83,61.52983,0,61.52983,207.547,49.41586,0.201896,19.48253,1.124524,81,63.23565
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,51.08709,51.08709,81,0,22.761,51.08709,28.57232,0,0,0,14.59677,0,0,29.91291,28.41727,223.946,117.2068,43.01403,0,43.01403,248.3537,59.13172,0.2019788,56.19579,11.67741,81,131.8036
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,146.8797,146.8797,81,0,22.761,146.8797,26.03461,1.421085E-14,0,11.86763,38.23955,69.34702,65.87966,0,0,180.9319,155.9195,0,31.10747,-31.10747,215.5636,51.32456,0.2019788,161.5676,30.59164,81,194.159
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,73.28001,73.28001,81,0,22.761,73.28001,46.45551,0,0,0,34.0426,0,0,7.719993,7.333993,215.4958,124.812,41.37659,0,41.37659,254.8169,60.67056,0.2020452,80.60801,27.23408,81,158.8546
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,13.79978,13.79978,81,0,22.761,13.79978,446.4867,0,0,0,61.61421,0,0,67.20022,63.84021,174.1192,162.0509,125.4544,0,125.4544,373.8334,89.00777,0.2018568,15.17976,49.29137,81,223.6652
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,28.1592,0,0,76.82397,0,0,0,0,48.66478,274.9599,48.66478,0,48.66478,420.0009,100,0.2016332,0,61.45918,0,351.7839
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,76.43758,76.43758,26.98453,0,9.095087,76.43758,68.10242,0,1.421085E-14,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,84.08134,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,26.85471,26.85471,0,0,0,26.85471,177.3231,19.3515,0,0,47.61961,28.26811,26.85471,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,29.54018,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,100.745,100.745,77.79327,0,21.9497,100.745,23.98104,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,110.8195,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,89.66452,89.66452,71.94713,0,20.47062,89.66452,20.79963,7.105427E-15,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.2016332,98.63097,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,27.76625,27.76625,0,0,0,27.76625,10.23324,0,0,0,2.841387,29.22763,27.76625,0,0,0,318.7582,0,26.38624,-26.38624,392.1873,93.37774,0.2016332,30.54287,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.31805,292.372,0,0,0,392.1873,93.37774,0.2016332,0,0,0,292.372
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,51.55688,51.55688,0,0,0,51.55688,0,0,0,0,0,54.2704,51.55688,0,0,29.31805,292.372,0,54.2704,-54.2704,334.9813,79.75729,0.2016332,56.71257,0,0,292.372
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.61849,238.1016,0,0,0,334.9813,79.75729,0.2016332,0,0,0,238.1016
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,33.34756,33.34756,0,0,0,33.34756,0,0,0,0,0,35.1027,33.34756,0,0,89.61849,238.1016,0,35.1027,-35.1027,297.9798,70.94743,0.2016332,36.68232,0,0,238.1016
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.6215,202.9989,0,0,0,297.9798,70.94743,0.2016332,0,0,0,202.9989
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.6215,202.9989,0,0,0,297.9798,70.94743,0.2016332,0,0,0,202.9989
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,53.42001,53.42001,0,0,0,53.42001,0,0,7.105427E-15,0,0,56.23159,53.42001,0,0,128.6215,202.9989,0,56.23159,-56.23159,238.7065,56.83476,0.2016332,58.76201,0,0,202.9989
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,127.3972,127.3972,81,0,22.761,127.3972,0,0,0,0,0,48.83916,46.39721,0,0,191.101,146.7673,0,48.83916,-48.83916,187.2255,44.57741,0.2016332,140.1369,0,81,146.7673
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,47.78743,47.78743,81,0,22.761,47.78743,0,0,0,0,0,0,0,33.21257,31.55194,245.3668,97.92813,31.55194,0,31.55194,217.1583,51.70425,0.2017009,52.56617,0,81,97.92813
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,213.8148,126.3249,68.7,0,68.7,282.3328,67.22197,0.2017186,0,0,81,126.3249
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.090643,7.090643,79.40643,0,22.35783,7.090643,0,0,0,0,0,0,0,72.31579,68.7,145.1148,188.1549,68.7,0,68.7,347.5074,82.73969,0.2017814,7.799707,0,81,188.1549
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,62.26118,62.26118,0,0,0,62.26118,3.044216,0,1.421085E-14,0,1.895365,65.53809,62.26118,0,0,76.41483,249.9849,0,63.64272,-63.64272,280.4221,66.76702,0.2017814,68.4873,1.516292,0,251.8802
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,147.129,186.3422,21.99731,0,21.99731,301.2905,71.73569,0.2016808,0,17.59785,0,208.3395
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,91.80566,91.80566,81,0,22.761,91.80566,47.39913,0,0,0,43.51508,11.37438,10.80566,0,0,125.1317,206.1397,32.14071,0,32.14071,331.7819,78.99553,0.2017284,100.9862,34.81207,81,249.6548
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,143.5566,143.5566,81,0,22.761,143.5566,46.74807,0,0,8.212284,67.10995,65.84908,62.55662,0,0,92.99094,235.0664,1.260879,0,1.260879,332.9781,79.28033,0.2017303,157.9123,53.68797,81,302.1763
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,20.25,0,7.39125,0,0,14.8407,0,0,86.59123,0,0,5.409302,5.138837,91.73007,236.2012,91.73007,0,91.73007,420.0009,100,0.2013121,0,69.27299,81,322.7924
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,44.46598,44.46598,0,0,0,44.46598,220.1806,51.09917,0,0,97.90547,46.80629,44.46598,0,0,0,318.7582,0,0,0,420.0009,100,0.2013121,48.91257,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,33.07963,33.07963,0,0,0,33.07963,337.1631,76.71163,0,0,111.5323,34.82066,33.07963,0,0,0,318.7582,0,0,0,420.0009,100,0.2013121,36.38759,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,128.2714,128.2714,59.57138,0,17.33956,128.2714,86.18304,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013121,141.0985,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,34.20863,34.20863,0,0,0,34.20863,276.0094,58.40995,0,0,94.41903,36.00909,34.20863,0,0,0,318.7582,0,0,0,420.0009,100,0.2013121,37.62949,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013121,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,59.71379,59.71379,0,0,0,59.71379,76.51411,0,0,0,45.68947,62.85662,59.71379,0,0,0,318.7582,0,17.16715,-17.16715,401.9051,95.69149,0.2013121,65.68517,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,30.69197,30.69197,0,0,0,30.69197,71.54046,0,0,0,21.95718,32.30734,30.69197,0,0,19.07461,301.5911,0,10.35016,-10.35016,390.9951,93.09387,0.2013121,33.76117,17.56574,0,323.5482
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,30.57479,291.2409,2.181927,0,2.181927,393.065,93.58672,0.2013022,0,1.745542,0,293.4229
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,60.19715,60.19715,0,0,0,60.19715,0,0,7.105427E-15,0,0,63.36542,60.19715,0,0,28.39286,293.2047,0,63.36542,-63.36542,326.272,77.68365,0.2013022,66.21687,0,0,293.2047
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,84.45345,84.45345,81,0,22.761,84.45345,0,0,0,0,0,3.635209,3.453448,0,0,98.79889,229.8392,0,3.635209,-3.635209,322.4401,76.77131,0.2013022,92.8988,0,81,229.8392
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.838,226.204,68.7,0,68.7,387.6147,92.28902,0.2013204,0,0,81,226.204
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,40.99665,40.99665,0,0,0,40.99665,0,0,0,0,0,43.15437,40.99665,0,0,34.13801,288.034,0,43.15437,-43.15437,342.126,81.4584,0.2013204,45.09632,0,0,288.034
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.08731,244.8797,0,0,0,342.126,81.4584,0.2013204,0,0,0,244.8797
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.276766,3.276766,0,0,0,3.276766,0,0,0,0,0,3.449227,3.276766,0,0,82.08731,244.8797,0,3.449227,-3.449227,338.4902,80.59274,0.2013204,3.604442,0,0,244.8797
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,26.07521,26.07521,0,0,0,26.07521,0,0,3.552714E-15,0,0,27.44759,26.07521,0,0,85.91978,241.4304,0,27.44759,-27.44759,309.5579,73.70411,0.2013204,28.68273,0,0,241.4304
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,81.13531,81.13531,81,0,22.761,81.13531,0,0,0,0,0,0.1424385,0.1353165,0,0,116.4171,213.9828,0,0.1424385,-0.1424385,309.4077,73.66836,0.2013204,89.24885,0,81,213.9828
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,71.39806,71.39806,81,0,22.761,71.39806,0,0,0,0,0,0,0,9.601946,9.121848,116.5754,213.8404,9.121848,0,9.121848,318.0615,75.72878,0.2013399,78.53786,0,81,213.8404
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.4535,222.05,68.7,0,68.7,383.236,91.24649,0.201358,0,0,81,222.05
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.10765,29.10765,0,0,0,29.10765,0,0,3.552714E-15,0,0,30.63964,29.10765,0,0,38.75352,283.8801,0,30.63964,-30.63964,350.939,83.55674,0.201358,32.01842,0,0,283.8801
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,63.67977,63.67977,81,0,22.761,63.67977,4.417441,0,0,0,2.813016,0,0,17.32023,16.45422,72.79756,253.2404,19.26724,0,19.26724,369.2175,87.90876,0.2013972,70.04774,2.250413,81,256.0534
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,78.74936,78.74936,81,0,22.761,78.74936,22.18184,0,0,0,17.46805,0,0,2.250643,2.13811,53.53032,270.5809,19.60616,0,19.60616,387.8176,92.33733,0.2014275,86.62429,13.97444,81,288.049
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,33.92416,288.2265,21.19614,0,21.19614,407.926,97.12504,0.2013315,0,16.95691,0,309.4226
