Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,46.52423,46.52423,0,0,0,46.52423,105.0641,0,0,0,48.88027,48.97288,46.52423,0,0,12.72802,307.303,0,0.09261011,-0.09261011,407.8284,97.1018,0.2013315,51.17666,39.10422,0,356.1833
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,21.52043,21.52043,0,0,0,21.52043,371.2257,44.40536,0,0,79.88937,22.65308,21.52043,0,0,12.83092,307.2104,12.83092,0,12.83092,420.0009,100,0.2012734,23.67247,63.91149,0,387.0998
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.899233,7.899233,0,0,0,7.899233,639.022,42.16285,0,0,50.47784,8.314982,7.899233,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,8.689157,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,89.3746,89.3746,39.08825,0,12.15733,89.3746,59.226,0,0,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,98.31206,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,92.0107,92.0107,23.31071,0,8.165608,92.0107,84.88579,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,101.2118,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,80.51662,80.51662,20.25,0,7.39125,80.51662,86.42162,6.145214,0,0,69.58376,63.43855,60.26662,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,88.56828,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,56.03136,56.03136,0,0,0,56.03136,97.37312,7.105427E-15,0,0,54.55948,58.98038,56.03136,0,0,0,318.7582,0,4.420894,-4.420894,415.3408,98.89047,0.2012734,61.63449,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,27.93907,0,0,32.85117,0,0,0,0,4.912105,314.3373,4.912105,0,4.912105,420.0009,100,0.2012512,0,26.28094,0,347.1885
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012512,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,52.36814,52.36814,0,0,0,52.36814,6.031645,0,7.105427E-15,0,3.15866,55.12436,52.36814,0,0,0,318.7582,0,51.9657,-51.9657,365.2242,86.95796,0.2012512,57.60495,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.36805,67.36805,81,0,22.761,67.36805,0,0,0,0,0,0,0,13.63195,12.95036,57.73966,266.7925,12.95036,0,12.95036,377.51,89.88315,0.2012787,74.10485,0,81,266.7925
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,34.74023,34.74023,0,0,0,34.74023,0,0,7.105427E-15,0,0,36.56867,34.74023,0,0,44.78931,278.4478,0,36.56867,-36.56867,338.9632,80.70537,0.2012787,38.21426,0,0,278.4478
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,99.43803,99.43803,81,0,22.761,99.43803,0,0,0,0,0,19.40845,18.43803,0,0,85.42117,241.8792,0,19.40845,-19.40845,318.5049,75.83435,0.2012787,109.3818,0,81,241.8792
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,71.18923,71.18923,81,0,22.761,71.18923,0,0,0,0,0,0,0,9.810772,9.320233,106.9861,222.4707,9.320233,0,9.320233,327.3469,77.93957,0.2012986,78.30815,0,81,222.4707
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,12.88756,12.88756,81,0,22.761,12.88756,0,0,0,0,0,0,0,68.11243,64.70682,97.66588,230.8589,64.70682,0,64.70682,388.7331,92.55532,0.2013895,14.17632,0,81,230.8589
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.95906,289.0951,0,0,0,388.7331,92.55532,0.2013895,0,0,0,289.0951
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.95906,289.0951,0,0,0,388.7331,92.55532,0.2013895,0,0,0,289.0951
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.20854,49.20854,0,0,0,49.20854,0,0,7.105427E-15,0,0,51.79846,49.20854,0,0,32.95906,289.0951,0,51.79846,-51.79846,334.1328,79.55526,0.2013895,54.12939,0,0,289.0951
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.51291,237.2966,0,0,0,334.1328,79.55526,0.2013895,0,0,0,237.2966
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,30.75721,30.75721,0,0,0,30.75721,0,0,0,0,0,32.37601,30.75721,0,0,90.51291,237.2966,0,32.37601,-32.37601,300.0054,71.42973,0.2013895,33.83294,0,0,237.2966
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.4863,204.9206,0,0,0,300.0054,71.42973,0.2013895,0,0,0,204.9206
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,126.4863,204.9206,2.270643,0,2.270643,302.1596,71.94261,0.2013792,0,1.816514,0,207.1912
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,77.43679,77.43679,81,0,22.761,77.43679,34.3786,0,0,0,26.62169,0,0,3.563206,3.385046,124.2156,206.9642,30.00673,0,30.00673,330.6264,78.72043,0.2014256,85.18047,21.29735,81,233.5859
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,181.9252,149.7,81,0,22.761,149.7,23.60956,0,32.22521,50.41773,35.34351,72.31579,68.7,0,0,94.20888,233.9702,0,36.97228,-36.97228,291.6542,69.44135,0.2014256,200.1177,28.27481,81,269.3138
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,32.81124,32.81124,81,0,22.761,32.81124,206.574,0,0,0,67.7795,0,0,48.18876,45.77932,135.2892,196.998,113.5588,0,113.5588,399.3856,95.09162,0.201296,36.09237,54.22359,81,264.7774
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,98.24372,98.24372,37.6356,0,11.78981,98.24372,87.05737,0,0,0,85.52839,63.79802,60.60812,0,0,21.73038,299.2009,21.73038,0,21.73038,420.0009,100,0.201249,108.0681,68.42271,81,384.7293
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.01331,17.01331,0,0,0,17.01331,508.7002,68.63799,0,0,86.54674,17.90875,17.01331,0,0,0,318.7582,0,0,0,420.0009,100,0.201249,18.71464,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,122.5329,122.5329,53.8329,0,15.88772,122.5329,76.7314,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201249,134.7862,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,119.9323,119.9323,56.66114,0,16.60327,119.9323,55.53234,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.201249,131.9255,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,77.79296,77.79296,23.73818,0,8.27376,77.79296,73.14257,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.201249,85.57226,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,81.29549,81.29549,21.95762,0,7.823278,81.29549,76.83195,0,0,0,62.46092,62.46092,59.33788,0,0,0,318.7582,0,0,0,420.0009,100,0.201249,89.42504,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,165.8993,149.7,81,0,22.761,149.7,17.01897,0,16.19928,32.7892,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.201249,182.4892,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,65.63103,65.63103,81,0,22.761,65.63103,25.77694,0,0,0,16.91767,0,0,15.36896,14.60051,52.04265,271.9198,31.51819,0,31.51819,400.5296,95.36401,0.2013048,72.19414,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,22.69417,22.69417,0,0,0,22.69417,13.7743,0,0,0,3.125962,23.8886,22.69417,0,0,20.52447,300.2862,0,20.76263,-20.76263,378.6439,90.15313,0.2013048,24.96358,2.50077,0,303.4122
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,25.80756,25.80756,0,0,0,25.80756,0,0,3.552714E-15,0,0,27.16585,25.80756,0,0,43.59406,279.5236,0,27.16585,-27.16585,350.0086,83.33521,0.2013048,28.38832,0,0,279.5236
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,132.5845,132.5845,81,0,22.761,132.5845,0,0,0,0,0,54.29947,51.5845,0,0,73.77834,252.3577,0,54.29947,-54.29947,292.7719,69.70746,0.2013048,145.8429,0,81,252.3577
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.991668,4.991668,77.30746,0,21.82679,4.991668,0,0,0,0,0,0,0,72.31579,68.7,134.1111,198.0583,68.7,0,68.7,357.9464,85.22517,0.2013541,5.490835,0,81,198.0583
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.505311,4.505311,0,0,0,4.505311,0,0,0,0,0,4.742432,4.505311,0,0,65.41108,259.8882,0,4.742432,-4.742432,352.9475,84.03494,0.2013541,4.955842,0,0,259.8882
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,29.2582,29.2582,0,0,0,29.2582,0,0,3.552714E-15,0,0,30.79811,29.2582,0,0,70.68045,255.1458,0,30.79811,-30.79811,320.4834,76.30542,0.2013541,32.18402,0,0,255.1458
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,13.35099,13.35099,0,0,0,13.35099,0,0,1.776357E-15,0,0,14.05367,13.35099,0,0,104.9006,224.3477,0,14.05367,-14.05367,305.6696,72.77832,0.2013541,14.68609,0,0,224.3477
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,37.96365,37.96365,0,0,0,37.96365,0,0,0,0,0,39.96173,37.96365,0,0,120.5158,210.294,0,39.96173,-39.96173,263.5462,62.74897,0.2013541,41.76001,0,0,210.294
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.9177,170.3323,0,0,0,263.5462,62.74897,0.2013541,0,0,0,170.3323
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.85961,45.85961,0,0,0,45.85961,0,0,0,0,0,48.27328,45.85961,0,0,164.9177,170.3323,0,48.27328,-48.27328,212.6617,50.63363,0.2013541,50.44557,0,0,170.3323
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5547,122.059,0,0,0,212.6617,50.63363,0.2013541,0,0,0,122.059
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,47.13671,47.13671,0,0,0,47.13671,0,0,7.105427E-15,0,0,49.61759,47.13671,0,0,218.5547,122.059,0,49.61759,-49.61759,160.3602,38.18091,0.2013541,51.85038,0,0,122.059
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,273.6853,72.44144,1.980356,0,1.980356,162.2389,38.62823,0.2013452,0,1.584285,0,74.4218
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,271.705,74.22376,27.86407,0,27.86407,188.6731,44.92207,0.2012201,0,22.29126,0,102.0878
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,123.1488,123.1488,81,0,22.761,123.1488,44.43295,0,0,0,54.71865,44.36718,42.14882,0,0,243.8409,99.30143,10.35147,0,10.35147,198.4933,47.26022,0.2012353,135.4637,43.77492,81,154.0201
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,73.23199,73.23199,81,0,22.761,73.23199,108.8856,0,0,0,79.73911,0,0,7.768012,7.379611,233.4894,108.6178,87.11872,0,87.11872,281.1414,66.93829,0.2012252,80.55519,63.79129,81,188.3569
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,33.17494,33.17494,78.99082,0,22.25268,33.17494,295.8361,0,0,0,98.14345,0,0,45.81588,43.52509,146.3707,187.0246,141.6685,0,141.6685,415.54,98.9379,0.2009593,36.49244,78.51476,81,285.1681
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,76.68276,76.68276,20.25,0,7.39125,76.68276,140.6235,43.72893,0,0,107.834,59.40291,56.43276,0,0,4.702156,314.5263,4.702156,0,4.702156,420.0009,100,0.2009384,84.35104,86.2672,81,422.3603
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009384,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009384,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,47.68865,47.68865,0,0,0,47.68865,196.285,43.4071,0,0,93.60567,50.19858,47.68865,0,0,0,318.7582,0,0,0,420.0009,100,0.2009384,52.45752,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,43.9122,43.9122,0,0,0,43.9122,152.4872,20.73712,0,0,66.96049,46.22337,43.9122,0,0,0,318.7582,0,0,0,420.0009,100,0.2009384,48.30342,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,130.5229,130.5229,81,0,22.761,130.5229,31.03658,0,0,0,40.50985,52.1294,49.52293,0,0,0,318.7582,0,11.61955,-11.61955,407.7527,97.08379,0.2009384,143.5752,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,69.48633,69.48633,59.88131,0,17.41797,69.48633,33.13049,3.552714E-15,0,0,23.02116,10.11055,9.60502,0,0,12.91061,307.1387,12.91061,0,12.91061,420.0009,100,0.2009573,76.43496,18.41693,81,330.1598
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009573,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009573,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,72.29131,72.29131,72.29131,0,20.5577,72.29131,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009573,79.52045,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,100.7555,100.7555,81,0,22.761,100.7555,0,0,0,0,0,20.79531,19.75555,0,0,0,318.7582,0,20.79531,-20.79531,398.0807,94.78092,0.2009573,110.8311,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.955657,4.955657,0,0,0,4.955657,0,0,8.881784E-16,0,0,5.21648,4.955657,0,0,23.10591,297.9629,0,5.21648,-5.21648,392.582,93.47172,0.2009573,5.451222,0,0,297.9629
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,77.98767,77.98767,81,0,22.761,77.98767,0,0,0,0,0,0,0,3.012327,2.861711,28.90199,292.7464,2.861711,0,2.861711,395.2968,94.11811,0.2009633,85.78644,0,81,292.7464
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,15.63823,15.63823,0,0,0,15.63823,0,0,1.776357E-15,0,0,16.46129,15.63823,0,0,26.04029,295.322,0,16.46129,-16.46129,377.9451,89.98676,0.2009633,17.20205,0,0,295.322
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,35.39836,35.39836,0,0,0,35.39836,0,0,7.105427E-15,0,0,37.26143,35.39836,0,0,44.33061,278.8607,0,37.26143,-37.26143,338.6681,80.63511,0.2009633,38.9382,0,0,278.8607
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,17.96451,17.96451,0,0,0,17.96451,0,0,3.552714E-15,0,0,18.91001,17.96451,0,0,85.7322,241.5992,0,18.91001,-18.91001,318.7352,75.88919,0.2009633,19.76096,0,0,241.5992
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7433,222.6892,0,0,0,318.7352,75.88919,0.2009633,0,0,0,222.6892
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,77.55674,77.55674,81,0,22.761,77.55674,0,0,0,0,0,0,0,3.443263,3.2711,106.7433,222.6892,3.2711,0,3.2711,321.8385,76.62805,0.2009702,85.31241,0,81,222.6892
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.664018,6.664018,78.9798,0,22.24989,6.664018,0,0,0,0,0,0,0,72.31579,68.7,103.4722,225.6332,68.7,0,68.7,387.013,92.14577,0.20103,7.33042,0,81,225.6332
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,34.77222,287.4632,2.817197,0,2.817197,389.6856,92.78211,0.2010175,0,2.253757,0,290.2804
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.05596,16.05596,0,0,0,16.05596,87.65247,0,0,0,14.07344,16.90101,16.05596,0,0,31.95503,289.9987,0,2.827566,-2.827566,386.7051,92.07246,0.2010175,17.66155,11.25875,0,304.0721
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0.8608344,0,0,35.9576,0,0,0,0,35.09677,287.1711,35.09677,0,35.09677,420.0009,100,0.2008615,0,28.76608,0,323.1287
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,45.1393,45.1393,0,0,0,45.1393,99.21275,0,0,0,44.78394,47.51505,45.1393,0,0,0,318.7582,0,2.731112,-2.731112,417.122,99.31456,0.2008615,49.65322,35.82715,0,363.5422
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,52.1334,0,0,55.16797,0,0,0,0,3.034569,316.0271,3.034569,0,3.034569,420.0009,100,0.200848,0,44.13438,0,371.1951
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,77.36937,77.36937,20.25,0,7.39125,77.36937,106.9554,22.62503,0,0,82.75068,60.12565,57.11937,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,85.10631,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,66.90304,66.90304,20.25,0,7.39125,66.90304,129.5542,37.56725,0,0,86.67571,49.10846,46.65304,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,73.59335,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,38.96367,38.96367,0,0,0,38.96367,172.3619,26.14412,0,0,67.15851,41.01439,38.96367,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,42.86004,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,117.6931,117.6931,61.97976,0,17.94888,117.6931,49.82927,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,129.4624,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.497968,6.497968,0,0,0,6.497968,251.237,9.485335,0,0,16.3253,6.839966,6.497968,0,0,0,318.7582,0,0,0,420.0009,100,0.200848,7.147765,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,110.9754,110.9754,81,0,22.761,110.9754,5.060061,0,0,0,5.615425,31.55309,29.97543,0,0,0,318.7582,0,25.93766,-25.93766,392.6602,93.49033,0.200848,122.073,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,28.81962,292.8206,3.281205,0,3.281205,395.773,94.23147,0.2008335,0,2.624964,0,296.1018
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.2008335,0,0,0,295.7737
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.2008335,0,0,0,295.7737
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.2008335,0,0,0,295.7737
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,56.16657,56.16657,0,0,0,56.16657,0,0,0,0,0,59.12271,56.16657,0,0,25.53842,295.7737,0,59.12271,-59.12271,333.4522,79.39321,0.2008335,61.78323,0,0,295.7737
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,60.5196,60.5196,0,0,0,60.5196,0,0,7.105427E-15,0,0,63.70484,60.5196,0,0,91.23032,236.6509,0,63.70484,-63.70484,266.3014,63.40496,0.2008335,66.57156,0,0,236.6509
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.372135,2.372135,0,0,0,2.372135,0,0,4.440892E-16,0,0,2.496984,2.372135,0,0,162.0135,172.9461,0,2.496984,-2.496984,263.6693,62.77828,0.2008335,2.609348,0,0,172.9461
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,124.4552,124.4552,81,0,22.761,124.4552,0,0,1.421085E-14,0,0,45.74227,43.45515,0,0,164.7879,170.4491,0,45.74227,-45.74227,215.4527,51.29816,0.2008335,136.9007,0,81,170.4491
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,83.62083,83.62083,81,0,22.761,83.62083,0,0,0,0,0,2.758777,2.620838,0,0,215.6126,124.7068,0,2.758777,-2.758777,212.5447,50.60579,0.2008335,91.98293,0,81,124.7068
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,86.48463,86.48463,81,0,22.761,86.48463,0,0,0,0,0,5.773301,5.484636,0,0,218.6779,121.9481,0,5.773301,-5.773301,206.4591,49.15684,0.2008335,95.1331,0,81,121.9481
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,83.90729,83.90729,81,0,22.761,83.90729,0,0,0,0,0,3.060306,2.907291,0,0,225.0927,116.1748,0,3.060306,-3.060306,203.2333,48.38878,0.2008335,92.29802,0,81,116.1748
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.07127,50.07127,81,0,22.761,50.07127,0,0,0,0,0,0,0,30.92873,29.38229,228.4931,113.1145,29.38229,0,29.38229,231.1078,55.02555,0.2008952,55.0784,0,81,113.1145
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.60953,11.60953,81,0,22.761,11.60953,13.05851,0,0,0,1.516032,0,0,69.39046,65.92094,199.1108,139.5585,67.43697,0,67.43697,295.0841,70.25798,0.200973,12.77048,1.212826,81,141.0746
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,94.99838,94.99838,81,0,22.761,94.99838,24.44173,0,0,0,23.21925,14.73514,13.99839,0,0,131.6738,200.2518,8.484102,0,8.484102,303.1328,72.17434,0.2009854,104.4982,18.5754,81,223.4711
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,66.97919,66.97919,81,0,22.761,66.97919,70.63155,0,0,0,47.30844,0,0,14.02081,13.31977,123.1897,207.8875,60.6282,0,60.6282,360.6498,85.86883,0.2010821,73.67712,37.84675,81,255.1959
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,73.61654,73.61654,60.89992,0,17.67568,73.61654,103.1662,0,0,0,75.9474,13.38592,12.71662,0,0,62.56149,262.4529,62.56149,0,62.56149,420.0009,100,0.2010567,80.9782,60.75792,81,338.4003
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,30.19044,30.19044,0,0,0,30.19044,310.3992,61.93148,0,0,93.71089,31.77941,30.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,33.20948,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,152.7122,149.7,81,0,22.761,149.7,65.28187,25.41117,3.012252,18.28348,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,167.9835,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,67.38422,67.38422,20.25,0,7.39125,67.38422,127.9387,36.5955,0,0,86.21048,49.61497,47.13423,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,74.12265,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,98.43855,98.43855,29.73855,0,9.791854,98.43855,92.53851,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,108.2824,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.09541,15.09541,0,0,0,15.09541,490.0166,58.08009,0,0,73.96999,15.8899,15.09541,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,16.60495,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.538758,6.538758,0,0,0,6.538758,652.2598,35.76678,0,0,42.64969,6.882904,6.538758,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,7.192634,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,73.14513,73.14513,69.99768,0,19.97741,73.14513,4.52949,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.2010567,80.45964,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,25.63642,25.63642,0,0,0,25.63642,0,0,0,0,0,26.98571,25.63642,0,0,0,318.7582,0,26.98571,-26.98571,391.5554,93.22729,0.2010567,28.20007,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.584466,6.584466,0,0,0,6.584466,0,0,0,0,0,6.931017,6.584466,0,0,29.98412,291.7725,0,6.931017,-6.931017,384.2495,91.48779,0.2010567,7.242913,0,0,291.7725
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,129.833,129.833,81,0,22.761,129.833,0,0,0,0,0,51.40316,48.833,0,0,37.68525,284.8415,0,51.40316,-51.40316,330.0658,78.58694,0.2010567,142.8163,0,81,284.8415
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,111.7671,111.7671,81,0,22.761,111.7671,0,0,0,0,0,32.3864,30.76708,0,0,94.79987,233.4383,0,32.3864,-32.3864,295.9275,70.45879,0.2010567,122.9438,0,81,233.4383
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.53572,10.53572,81,0,22.761,10.53572,0,0,0,0,0,0,0,70.46429,66.94107,130.7848,201.0519,66.94107,0,66.94107,359.4334,85.57921,0.2011362,11.58929,0,81,201.0519
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,49.89548,49.89548,0,0,0,49.89548,0,0,0,0,0,52.52156,49.89548,0,0,63.84369,261.2989,0,52.52156,-52.52156,304.0708,72.39767,0.2011362,54.88503,0,0,261.2989
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,40.25845,40.25845,0,0,0,40.25845,0,0,0,0,0,42.37732,40.25845,0,0,122.201,208.7773,0,42.37732,-42.37732,259.4012,61.76207,0.2011362,44.2843,0,0,208.7773
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,48.02717,48.02717,0,0,0,48.02717,0,0,0,0,0,50.55491,48.02717,0,0,169.2869,166.4,0,50.55491,-50.55491,206.1116,49.0741,0.2011362,52.82988,0,0,166.4
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.459,115.8451,0,0,0,206.1116,49.0741,0.2011362,0,0,0,115.8451
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.07522,32.07522,0,0,0,32.07522,0,0,0,0,0,33.76339,32.07522,0,0,225.459,115.8451,0,33.76339,-33.76339,170.5219,40.60037,0.2011362,35.28274,0,0,115.8451
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,49.13537,49.13537,0,0,0,49.13537,0,0,7.105427E-15,0,0,51.72144,49.13537,0,0,262.9739,82.08173,0,51.72144,-51.72144,116.0027,27.61964,0.2011362,54.0489,0,0,82.08173
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.604142,8.604142,0,0,0,8.604142,32.57534,0,0,0,2.802829,9.056992,8.604142,0,0,320.4422,30.36028,0,6.254162,-6.254162,109.4102,26.05001,0.2011362,9.464556,2.242263,0,33.16311
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,67.14832,67.14832,81,0,22.761,67.14832,33.11694,0,0,0,22.23746,0,0,13.85168,13.1591,327.3912,24.10612,35.39656,0,35.39656,142.9904,34.04526,0.2011957,73.86315,17.78997,81,46.34359
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,213.6469,149.7,81,0,22.761,149.7,32.07538,0,63.9469,91.72351,48.01685,72.31579,68.7,0,0,291.9947,55.96303,0,24.29894,-24.29894,117.377,27.94686,0.2011957,235.0116,38.41348,81,103.9799
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,58.53003,58.53003,81,0,22.761,58.53003,103.7509,-3.552714E-15,0,0,60.72541,0,0,22.46997,21.34647,318.9935,31.66409,82.07188,0,82.07188,195.2373,46.48497,0.2012081,64.38303,48.58033,81,92.3895
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,27.57522,27.57522,81,0,22.761,27.57522,345.8189,0,0,0,95.36034,0,0,53.42477,50.75354,236.9216,105.5288,146.1139,0,146.1139,333.8531,79.48866,0.2009391,30.33275,76.28827,81,200.8891
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,97.61461,97.61461,80.60643,0,22.66143,97.61461,111.3676,0,0,0,108.7111,17.90335,17.00818,0,0,90.80774,237.0313,90.80774,0,90.80774,420.0009,100,0.2008581,107.3761,86.96887,81,345.7423
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,76.73376,76.73376,20.25,0,7.39125,76.73376,144.7527,51.6176,0,0,111.0742,59.45659,56.48376,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,84.40714,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,49.70537,49.70537,0,0,0,49.70537,180.9942,37.64241,0,0,89.96386,52.32145,49.70537,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,54.67591,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,31.22462,31.22462,0,0,0,31.22462,148.6928,13.56075,0,0,46.42878,32.86802,31.22462,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,34.34708,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,91.70461,91.70461,71.98302,0,20.4797,91.70461,22.63744,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,100.8751,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,63.96645,63.96645,60.79821,0,17.64995,63.96645,5.213645,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.2008581,70.36309,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,42.35139,42.35139,0,0,0,42.35139,0,0,7.105427E-15,0,0,44.58041,42.35139,0,0,0,318.7582,0,44.58041,-44.58041,373.009,88.81148,0.2008581,46.58653,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,51.40137,51.40137,0,0,0,51.40137,0,0,0,0,0,54.1067,51.40137,0,0,49.53379,274.1778,0,54.1067,-54.1067,315.9755,75.23211,0.2008581,56.54151,0,0,274.1778
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.6524,220.0711,0,0,0,315.9755,75.23211,0.2008581,0,0,0,220.0711
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,21.76274,21.76274,0,0,0,21.76274,0,0,3.552714E-15,0,0,22.90815,21.76274,0,0,109.6524,220.0711,0,22.90815,-22.90815,291.8282,69.48276,0.2008581,23.93901,0,0,220.0711
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.76172,58.76172,0,0,0,58.76172,0,0,7.105427E-15,0,0,61.85445,58.76172,0,0,135.1059,197.163,0,61.85445,-61.85445,226.6279,53.95891,0.2008581,64.63789,0,0,197.163
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.392945,8.392945,0,0,0,8.392945,0,0,1.776357E-15,0,0,8.834679,8.392945,0,0,203.833,135.3085,0,8.834679,-8.834679,217.3153,51.74163,0.2008581,9.23224,0,0,135.3085
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.932982,2.932982,0,0,0,2.932982,0,0,0,0,0,3.087349,2.932982,0,0,213.6493,126.4738,0,3.087349,-3.087349,214.0609,50.96679,0.2008581,3.22628,0,0,126.4738
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.0797,123.3865,0,0,0,214.0609,50.96679,0.2008581,0,0,0,123.3865
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.650037,8.650037,0,0,0,8.650037,0,0,0,0,0,9.105302,8.650037,0,0,217.0797,123.3865,0,9.105302,-9.105302,204.4631,48.6816,0.2008581,9.51504,0,0,123.3865
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,94.75646,94.75646,81,0,22.761,94.75646,0,0,0,0,0,14.48049,13.75647,0,0,227.1967,114.2812,0,14.48049,-14.48049,189.1993,45.04737,0.2008581,104.2321,0,81,114.2812
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,83.90195,83.90195,81,0,22.761,83.90195,0,0,0,0,0,3.054689,2.901954,0,0,243.2861,99.8007,0,3.054689,-3.054689,185.9794,44.28072,0.2008581,92.29215,0,81,99.8007
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,246.6802,96.74601,71.45542,0,71.45542,253.768,60.42083,0.2008643,0,2.204337,81,99.50143
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.351727,4.351727,76.66752,0,21.66488,4.351727,464.5224,0,0,0,20.21474,0,0,72.31579,68.7,175.2248,161.0559,88.91474,0,88.91474,338.1199,80.50458,0.2008208,4.7869,16.17179,81,181.2706
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,59.69893,59.69893,0,0,0,59.69893,57.45272,0,0,0,34.29866,62.84098,59.69893,0,0,86.31007,241.0792,0,28.54232,-28.54232,308.0337,73.3412,0.2008208,65.66882,27.43892,0,275.3778
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,18.36217,18.36217,0,0,0,18.36217,134.5567,0,0,0,24.70753,19.32861,18.36217,0,0,118.0238,212.5368,5.378927,0,5.378927,313.1366,74.55618,0.2007974,20.19839,19.76603,0,237.2444
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,84.59955,84.59955,81,0,22.761,84.59955,56.58946,0,0,0,47.87443,3.788997,3.599548,0,0,112.6448,217.3779,44.08543,0,44.08543,354.9597,84.51404,0.2008607,93.0595,38.29954,81,265.2523
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,85.96286,85.96286,81,0,22.761,85.96286,43.68763,0,0,0,37.55514,5.224064,4.962861,0,0,68.5594,257.0547,32.33107,0,32.33107,385.6316,91.81687,0.2009071,94.55914,30.04411,81,294.6099
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,27.0784,27.0784,0,0,0,27.0784,233.0031,0,0,0,63.09351,28.50358,27.0784,0,0,36.22833,286.1527,34.58993,0,34.58993,418.4465,99.62992,0.2007566,29.78624,50.47481,0,349.2462
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,60.26406,60.26406,0,0,0,60.26406,113.4351,3.286364,0,0,68.36063,63.43585,60.26406,0,0,1.638404,317.2837,1.638404,0,1.638404,420.0009,100,0.2007495,66.29047,54.6885,0,385.6443
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,168.0525,149.7,81,0,22.761,149.7,33.20595,0,18.35246,35.1577,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.2007495,184.8577,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,59.74158,59.74158,0,0,0,59.74158,25.53326,0,7.105427E-15,0,15.25397,62.88587,59.74158,0,0,25.11831,296.1517,0,47.6319,-47.6319,345.9631,82.37199,0.2007495,65.71574,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,78.04265,248.5198,24.05118,0,24.05118,368.78,87.8046,0.200645,0,19.24095,0,272.571
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,63.04951,63.04951,81,0,22.761,63.04951,25.64971,0,0,0,16.17202,0,0,17.95048,17.05296,53.99147,270.1659,33.22498,0,33.22498,400.3,95.30933,0.2007034,69.35447,12.93762,81,286.3379
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,20.76649,300.0684,1.349442,0,1.349442,401.5802,95.61414,0.2006975,0,1.079553,0,301.4178
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,144.7145,144.7145,81,0,22.761,144.7145,0,0,0,9.485991,0,67.06793,63.71454,0,0,19.41705,301.2829,0,67.06793,-67.06793,330.8844,78.78185,0.2006975,159.186,0,81,301.2829
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,28.56796,28.56796,81,0,22.761,28.56796,0,0,0,0,0,0,0,52.43203,49.81043,93.93697,234.215,49.81043,0,49.81043,378.1387,90.03285,0.2008,31.42476,0,81,234.215
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,168.9637,149.7,81,0,22.761,149.7,0,0,19.26369,36.16006,0,72.31579,68.7,0,0,44.12654,279.0443,0,72.31579,-72.31579,301.9112,71.88348,0.2008,185.8601,0,81,279.0443
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,82.05027,82.05027,81,0,22.761,82.05027,0,0,0,0,0,1.105545,1.050268,0,0,124.4774,206.7285,0,1.105545,-1.105545,300.7458,71.60601,0.2008,90.25529,0,81,206.7285
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,127.3141,127.3141,81,0,22.761,127.3141,0,0,1.421085E-14,0,0,48.75172,46.31413,0,0,125.7058,205.623,0,48.75172,-48.75172,249.357,59.3706,0.2008,140.0455,0,81,205.623
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,36.62327,36.62327,81,0,22.761,36.62327,0,0,0,0,0,0,0,44.37673,42.15789,179.8744,156.8713,42.15789,0,42.15789,289.3515,68.89308,0.2008865,40.2856,0,81,156.8713
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,79.16076,79.16076,81,0,22.761,79.16076,0,0,0,0,0,0,0,1.839238,1.747276,137.7165,194.8134,1.747276,0,1.747276,291.0091,69.28775,0.2008901,87.07684,0,81,194.8134
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,83.89366,83.89366,81,0,22.761,83.89366,0,0,0,0,0,3.04596,2.893662,0,0,135.9692,196.3859,0,3.04596,-3.04596,287.7984,68.52329,0.2008901,92.28303,0,81,196.3859
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.30717,40.30717,81,0,22.761,40.30717,0,0,0,0,0,0,0,40.69283,38.65818,139.3536,193.34,38.65818,0,38.65818,324.4728,77.25526,0.2009693,44.33789,0,81,193.34
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,106.5735,106.5735,81,0,22.761,106.5735,0,0,0,0,0,26.91945,25.57347,0,0,100.6954,228.1323,0,26.91945,-26.91945,296.0972,70.49919,0.2009693,117.2308,0,81,228.1323
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,26.37609,26.37609,81,0,22.761,26.37609,0,0,0,0,0,0,0,54.62391,51.89272,130.6059,201.2129,51.89272,0,51.89272,345.3269,82.22054,0.2010755,29.01369,0,81,201.2129
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,69.87569,69.87569,81,0,22.761,69.87569,1.242347,0,0,0,0.8680989,0,0,11.12431,10.56809,78.7132,247.9163,11.43619,0,11.43619,356.1763,84.8037,0.2010983,76.86327,0.6944791,81,248.7844
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,98.7015,98.7015,81,0,22.761,98.7015,25.5708,0,0,0,25.23876,18.63316,17.7015,0,0,67.27702,258.2089,6.605606,0,6.605606,362.4429,86.29575,0.2011077,108.5716,20.19101,81,283.4477
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,12.6681,12.6681,0,0,0,12.6681,350.6024,0,0,0,44.41466,13.33484,12.6681,0,0,60.67141,264.154,31.07982,0,31.07982,391.9278,93.31596,0.2009732,13.93491,35.53173,0,308.5686
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,105.4817,105.4817,61.81516,0,17.90723,105.4817,71.62984,3.552714E-15,0,0,75.55637,45.96478,43.66654,0,0,29.59159,292.1258,29.59159,0,29.59159,420.0009,100,0.2009966,116.0299,60.4451,81,367.6822
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,46.24653,46.24653,0,0,0,46.24653,223.4839,54.67297,0,0,103.3535,48.68056,46.24653,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,50.87119,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,110.8311,110.8311,42.1311,0,12.92717,110.8311,89.52444,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,121.9142,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,70.38643,70.38643,20.25,0,7.39125,70.38643,118.1513,30.38726,0,0,83.16245,52.77519,50.13643,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,77.42507,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,47.16506,47.16506,0,0,0,47.16506,146.0337,19.22944,0,0,68.87688,49.64743,47.16506,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,51.88157,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,28.45242,28.45242,0,0,0,28.45242,190.2288,24.17477,0,0,54.12468,29.94992,28.45242,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,31.29766,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,76.83051,76.83051,54.94352,0,16.16871,76.83051,29.98669,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.2009966,84.51356,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,55.21299,55.21299,0,0,0,55.21299,6.160728,0,1.421085E-14,0,3.401522,58.11893,55.21299,0,0,0,318.7582,0,54.71741,-54.71741,362.3236,86.26736,0.2009966,60.73429,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,27.71364,27.71364,0,0,0,27.71364,0,0,3.552714E-15,0,0,29.17226,27.71364,0,0,60.79712,264.0408,0,29.17226,-29.17226,331.5734,78.94588,0.2009966,30.48501,0,0,264.0408
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,97.38924,97.38924,81,0,22.761,97.38924,0,0,0,0,0,17.25183,16.38924,0,0,93.21075,234.8686,0,17.25183,-17.25183,313.3883,74.61612,0.2009966,107.1282,0,81,234.8686
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,45.12025,45.12025,81,0,22.761,45.12025,0,0,0,0,0,0,0,35.87975,34.08576,112.3794,217.6167,34.08576,0,34.08576,345.7249,82.31529,0.2010661,49.63227,0,81,217.6167
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,46.85182,46.85182,0,0,0,46.85182,0,0,7.105427E-15,0,0,49.31771,46.85182,0,0,78.29369,248.2939,0,49.31771,-49.31771,293.7395,69.93784,0.2010661,51.53701,0,0,248.2939
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.0911,198.9762,0,0,0,293.7395,69.93784,0.2010661,0,0,0,198.9762
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.0911,198.9762,0,0,0,293.7395,69.93784,0.2010661,0,0,0,198.9762
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.02453,14.02453,0,0,0,14.02453,0,0,1.776357E-15,0,0,14.76267,14.02453,0,0,133.0911,198.9762,0,14.76267,-14.76267,278.1783,66.23279,0.2010661,15.42699,0,0,198.9762
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,20.39405,20.39405,0,0,0,20.39405,0,0,3.552714E-15,0,0,21.46742,20.39405,0,0,149.4941,184.2135,0,21.46742,-21.46742,255.5496,60.84503,0.2010661,22.43346,0,0,184.2135
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.139513,5.139513,0,0,0,5.139513,0,0,8.881784E-16,0,0,5.410013,5.139513,0,0,173.3468,162.7461,0,5.410013,-5.410013,249.847,59.48726,0.2010661,5.653464,0,0,162.7461
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.1245,47.1245,0,0,0,47.1245,0,0,7.105427E-15,0,0,49.60474,47.1245,0,0,179.3579,157.3361,0,49.60474,-49.60474,197.559,47.03776,0.2010661,51.83696,0,0,157.3361
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,39.69785,39.69785,0,0,0,39.69785,0,0,0,0,0,41.7872,39.69785,0,0,234.4743,107.7314,0,41.7872,-41.7872,153.5114,36.55026,0.2010661,43.66763,0,0,107.7314
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,280.9045,65.94415,2.698398,0,2.698398,156.0713,37.15977,0.2010545,0,2.158718,0,68.64255
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,116.7093,116.7093,81,0,22.761,116.7093,8.882731,0,0,0,10.36698,37.58878,35.70934,0,0,278.2061,68.3727,0,27.2218,-27.2218,127.377,30.3278,0.2010545,128.3803,8.293582,81,78.73969
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,99.34341,99.34341,81,0,22.761,99.34341,25.59561,0,0,0,25.42755,19.30886,18.34342,0,0,308.4526,41.15091,6.11869,0,6.11869,133.1817,31.70987,0.2010631,109.2778,20.34204,81,66.57846
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,86.22326,86.22326,81,0,22.761,86.22326,41.57666,0,0,0,35.84875,5.498164,5.223256,0,0,302.3339,46.65773,30.35058,0,30.35058,161.9748,38.56536,0.2011061,94.84558,28.679,81,82.50648
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,30.53512,30.53512,81,0,22.761,30.53512,157.1072,0,0,0,47.97287,0,0,50.46488,47.94164,271.9833,73.97325,95.91451,0,95.91451,252.9673,60.23019,0.2010588,33.58863,38.3783,81,121.9461
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,41.65944,41.65944,81,0,22.761,41.65944,134.7528,0,0,0,56.13727,0,0,39.34056,37.37353,176.0688,160.2963,93.5108,0,93.5108,341.6794,81.35209,0.2010219,45.82538,44.90982,81,216.4336
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,66.8019,66.8019,81,0,22.761,66.8019,87.97649,0,0,0,58.76997,0,0,14.1981,13.48819,82.55799,244.456,72.25816,0,72.25816,410.2296,97.67351,0.2010764,73.48209,47.01597,81,303.226
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,76.99224,76.99224,26.54889,0,8.984869,76.99224,82.34349,5.329071E-15,0,0,63.39809,53.09826,50.44335,0,0,10.29983,309.4884,10.29983,0,10.29983,420.0009,100,0.20107,84.69146,50.71848,81,372.8865
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,56.51832,56.51832,0,0,0,56.51832,81.12483,0,7.105427E-15,0,45.8504,59.49297,56.51832,0,0,0,318.7582,0,13.64257,-13.64257,405.6203,96.57607,0.20107,62.17015,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,23.77223,23.77223,0,0,0,23.77223,77.17036,0,0,0,18.34512,25.0234,23.77223,0,0,15.15842,305.1157,0,6.678285,-6.678285,398.5808,94.89999,0.20107,26.14946,14.67609,0,323.4608
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,54.7406,54.7406,0,0,0,54.7406,37.7449,0,0,0,20.66178,57.62169,54.7406,0,0,22.57873,298.4374,0,36.9599,-36.9599,359.6216,85.62402,0.20107,60.21466,16.52943,0,319.0992
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,63.64529,261.4774,14.26107,0,14.26107,373.1508,88.84526,0.2010088,0,11.40886,0,275.7385
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,54.73371,54.73371,0,0,0,54.73371,4.891058,0,0,0,2.677058,57.61443,54.73371,0,0,49.38422,274.3124,0,54.93738,-54.93738,315.2418,75.05741,0.2010088,60.20708,2.141646,0,276.9895
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.11246,64.11246,81,0,22.761,64.11246,0,0,0,0,0,0,0,16.88754,16.04317,110.4258,219.375,16.04317,0,16.04317,330.4617,78.68119,0.2010413,70.5237,0,81,219.375
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.38258,233.8139,68.7,0,68.7,395.6362,94.19891,0.2010588,0,0,81,233.8139
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,17.65279,17.65279,0,0,0,17.65279,0,0,3.552714E-15,0,0,18.58189,17.65279,0,0,25.68258,295.6439,0,18.58189,-18.58189,376.0492,89.53534,0.2010588,19.41807,0,0,295.6439
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,49.02007,49.02007,0,0,0,49.02007,0,0,7.105427E-15,0,0,51.60007,49.02007,0,0,46.32912,277.062,0,51.60007,-51.60007,321.6579,76.58507,0.2010588,53.92208,0,0,277.062
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,88.43362,88.43362,81,0,22.761,88.43362,0,0,0,0,0,7.824863,7.43362,0,0,103.6625,225.4619,0,7.824863,-7.824863,313.4098,74.62123,0.2010588,97.27699,0,81,225.4619
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,70.74443,70.74443,81,0,22.761,70.74443,0,0,0,0,0,0,0,10.25557,9.742789,112.3568,217.6371,9.742789,0,9.742789,322.6526,76.8219,0.2010785,77.81888,0,81,217.6371
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.84871,33.84871,81,0,22.761,33.84871,0,0,0,0,0,0,0,47.15129,44.79372,102.614,226.4056,44.79372,0,44.79372,365.1477,86.93974,0.2011689,37.23358,0,81,226.4056
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,23.68807,23.68807,0,0,0,23.68807,0,0,3.552714E-15,0,0,24.93481,23.68807,0,0,57.82032,266.7199,0,24.93481,-24.93481,338.8641,80.68176,0.2011689,26.05688,0,0,266.7199
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,23.57333,23.57333,0,0,0,23.57333,0,0,0,0,0,24.81404,23.57333,0,0,85.52567,241.7851,0,24.81404,-24.81404,312.7078,74.45409,0.2011689,25.93067,0,0,241.7851
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.0968,216.9711,0,0,0,312.7078,74.45409,0.2011689,0,0,0,216.9711
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,30.85347,30.85347,0,0,0,30.85347,0,0,3.552714E-15,0,0,32.47733,30.85347,0,0,113.0968,216.9711,0,32.47733,-32.47733,278.4737,66.30312,0.2011689,33.93881,0,0,216.9711
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,149.1827,184.4938,1.831921,0,1.831921,280.2116,66.71691,0.2011611,0,1.465537,0,186.3257
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,33.88544,33.88544,0,0,0,33.88544,68.96872,0,7.105427E-15,0,23.37036,35.66889,33.88544,0,0,147.3508,186.1425,0,12.29853,-12.29853,267.2478,63.6303,0.2011611,37.27399,18.69629,0,209.5128
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,161.0159,173.8439,44.74187,0,44.74187,309.6937,73.73643,0.2009697,0,35.7935,0,218.5858
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,49.79874,49.79874,0,0,0,49.79874,111.0683,0,0,0,55.31063,52.41972,49.79874,0,0,116.274,214.1116,2.89091,0,2.89091,312.4362,74.38943,0.2009574,54.77861,44.2485,0,269.4223
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,26.24401,26.24401,0,0,0,26.24401,305.0635,0,0,0,80.06091,27.62528,26.24401,0,0,113.3831,216.7135,52.43563,0,52.43563,362.181,86.23341,0.2007336,28.86841,64.04873,0,296.7744
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,81.00172,81.00172,46.55822,0,14.04723,81.00172,120.0021,7.105427E-15,0,0,97.20375,36.25631,34.44349,0,0,60.94744,263.9055,60.94744,0,60.94744,420.0009,100,0.200631,89.10188,77.763,81,361.1093
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,116.3789,116.3789,47.67894,0,14.33077,116.3789,68.89239,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,128.0168,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,153.3955,149.7,81,0,22.761,149.7,63.96587,23.44112,3.695512,19.03506,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,168.7351,76.60552,81,414.5151
