Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,41.37997,41.37997,0,0,0,41.37997,174.5627,28.67612,0,0,72.23399,43.55787,41.37997,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,45.51797,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,80.88495,80.88495,30.10143,0,9.883661,80.88495,66.08935,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,88.97344,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.961089,3.961089,0,0,0,3.961089,724.8911,24.54402,0,0,28.71358,4.169568,3.961089,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,4.357198,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,65.73626,65.73626,49.83991,0,14.8775,65.73626,25.45475,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,72.30989,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,71.99833,71.99833,68.77349,0,19.66769,71.99833,4.71478,0,1.421085E-14,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.200631,79.19816,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,23.93229,23.93229,0,0,0,23.93229,0,0,0,0,0,25.19189,23.93229,0,0,0,318.7582,0,25.19189,-25.19189,393.4463,93.67749,0.200631,26.32552,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.99099,293.5663,0,0,0,393.4463,93.67749,0.200631,0,0,0,293.5663
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.658647,9.658647,0,0,0,9.658647,0,0,1.776357E-15,0,0,10.167,9.658647,0,0,27.99099,293.5663,0,10.167,-10.167,382.7293,91.12584,0.200631,10.62451,0,0,293.5663
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,17.30528,17.30528,0,0,0,17.30528,0,0,3.552714E-15,0,0,18.21609,17.30528,0,0,39.28765,283.3994,0,18.21609,-18.21609,363.5279,86.55408,0.200631,19.03581,0,0,283.3994
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,24.3047,24.3047,0,0,0,24.3047,0,0,0,0,0,25.58389,24.3047,0,0,59.52775,265.1833,0,25.58389,-25.58389,336.5601,80.13319,0.200631,26.73516,0,0,265.1833
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,58.48143,58.48143,0,0,0,58.48143,0,0,0,0,0,61.55941,58.48143,0,0,87.95429,239.5994,0,61.55941,-61.55941,271.6708,64.68339,0.200631,64.32957,0,0,239.5994
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,65.07929,65.07929,81,0,22.761,65.07929,0,0,0,0,0,0,0,15.92071,15.12467,156.3536,178.04,15.12467,0,15.12467,286.0193,68.09969,0.2006616,71.58723,0,81,178.04
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,34.92405,34.92405,81,0,22.761,34.92405,0,0,0,0,0,0,0,46.07595,43.77215,141.229,191.6522,43.77215,0,43.77215,327.5452,77.98679,0.2007499,38.41646,0,81,191.6522
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.35416,52.35416,81,0,22.761,52.35416,0,0,0,0,0,0,0,28.64584,27.21355,97.45681,231.0471,27.21355,0,27.21355,353.3622,84.1337,0.2008047,57.58958,0,81,231.0471
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,21.2615,21.2615,0,0,0,21.2615,0,0,3.552714E-15,0,0,22.38052,21.2615,0,0,70.24326,255.5393,0,22.38052,-22.38052,329.7711,78.51677,0.2008047,23.38764,0,0,255.5393
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,88.08498,88.08498,81,0,22.761,88.08498,0,0,0,0,0,7.457867,7.084974,0,0,95.1105,233.1588,0,7.457867,-7.457867,321.9098,76.64504,0.2008047,96.89347,0,81,233.1588
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,61.14491,61.14491,81,0,22.761,61.14491,3.27138,0,0,0,2.000282,0,0,19.85509,18.86234,103.397,225.7009,20.86262,0,20.86262,341.7018,81.35741,0.2008455,67.2594,1.600226,81,227.7012
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,30.57918,30.57918,0,0,0,30.57918,24.90217,0,3.552714E-15,0,7.614879,32.18861,30.57918,0,0,82.53441,244.4773,0,24.57374,-24.57374,315.7988,75.19005,0.2008455,33.6371,6.091903,0,252.0921
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,185.3516,149.7,81,0,22.761,149.7,12.28819,0,35.65159,54.18674,18.39542,72.31579,68.7,0,0,109.8386,219.9035,0,53.92036,-53.92036,258.9618,61.65744,0.2008455,203.8867,14.71634,81,238.299
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,118.3358,118.3358,81,0,22.761,118.3358,31.48421,0,0,0,37.25707,39.3008,37.33575,0,0,169.7501,165.9832,0,2.043722,-2.043722,256.8075,61.14452,0.2008455,130.1693,29.80566,81,203.2402
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,136.6912,136.6912,81,0,22.761,136.6912,33.49903,0,0,0.6603314,45.79023,58.62233,55.69121,0,0,172.0209,163.9394,0,12.8321,-12.8321,243.2813,57.924,0.2008455,150.3603,36.63218,81,209.7297
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,42.89358,42.89358,81,0,22.761,42.89358,86.57056,0,0,0,37.13321,0,0,38.10642,36.2011,186.2788,151.1073,73.33431,0,73.33431,312.8523,74.4885,0.2008951,47.18294,29.70657,81,188.2406
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,116.2441,116.2441,81,0,22.761,116.2441,66.47352,0,0,0,77.27151,37.09901,35.24406,0,0,112.9445,217.1082,40.1725,0,40.1725,350.9633,83.56252,0.2009232,127.8685,61.81721,81,294.3797
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,39.06624,39.06624,0,0,0,39.06624,164.1158,0,0,0,64.11388,41.12236,39.06624,0,0,72.77195,253.2635,22.99151,0,22.99151,372.775,88.75577,0.2008258,42.97287,51.2911,0,317.3773
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,132.644,132.644,81,0,22.761,132.644,53.35212,0,0,0,70.76836,54.36206,51.64396,0,0,49.78044,273.9558,16.4063,0,16.4063,388.3394,92.46156,0.2008487,145.9084,56.61469,81,344.7242
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,81.92307,81.92307,81,0,22.761,81.92307,34.798,0,0,0,28.50759,0.9716537,0.923071,0,0,33.37414,288.7215,27.53594,0,27.53594,414.4622,98.68129,0.2008871,90.11538,22.80607,81,317.2291
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,71.8446,71.8446,55.44619,0,16.29589,71.8446,32.15231,1.776357E-15,0,0,23.0997,17.26149,16.39841,0,0,5.838206,313.5038,5.838206,0,5.838206,420.0009,100,0.2008952,79.02906,18.47976,81,336.6035
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,114.655,114.655,81,0,22.761,114.655,12.48115,0,0,0,14.31027,35.42634,33.65503,0,0,0,318.7582,0,21.11608,-21.11608,397.7426,94.70042,0.2008952,126.1205,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,90.71836,90.71836,81,0,22.761,90.71836,3.929067,0,0,0,3.564386,10.22986,9.718365,0,0,23.46231,297.6422,0,6.665472,-6.665472,390.7165,93.02756,0.2008952,99.7902,2.851509,81,301.2065
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,188.5834,149.7,81,0,22.761,149.7,0,0,38.88335,57.74169,0,72.31579,68.7,0,0,30.86839,290.9767,0,72.31579,-72.31579,314.489,74.87818,0.2008952,207.4417,0,81,290.9767
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,157.0296,149.7,81,0,22.761,149.7,0,0,7.329648,23.03261,0,72.31579,68.7,0,0,111.2193,218.6609,0,72.31579,-72.31579,238.2614,56.7288,0.2008952,172.7326,0,81,218.6609
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,132.7096,132.7096,81,0,22.761,132.7096,0,0,0,0,0,54.43115,51.70959,0,0,191.5701,146.3451,0,54.43115,-54.43115,180.886,43.068,0.2008952,145.9805,0,81,146.3451
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,252.0492,91.91395,68.7,0,68.7,246.0605,58.58572,0.2009128,0,0,81,91.91395
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,25.10756,25.10756,81,0,22.761,25.10756,0,0,0,0,0,0,0,55.89244,53.09782,183.3492,153.744,53.09782,0,53.09782,296.4335,70.57927,0.2010188,27.61831,0,81,153.744
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,119.7463,119.7463,81,0,22.761,119.7463,0,0,0,0,0,40.78554,38.74626,0,0,130.2514,201.532,0,40.78554,-40.78554,253.4418,60.34317,0.2010188,131.7209,0,81,201.532
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.30126,33.30126,81,0,22.761,33.30126,0,0,0,0,0,0,0,47.69874,45.3138,175.5686,160.7465,45.3138,0,45.3138,296.4303,70.57849,0.2011091,36.63139,0,81,160.7465
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,41.68362,41.68362,81,0,22.761,41.68362,0,0,0,0,0,0,0,39.31638,37.35057,130.2548,201.5289,37.35057,0,37.35057,331.8641,79.01511,0.2011834,45.85198,0,81,201.5289
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,45.1238,45.1238,81,0,22.761,45.1238,0,0,0,0,0,0,0,35.8762,34.08239,92.90427,235.1444,34.08239,0,34.08239,364.1975,86.71352,0.2012511,49.63618,0,81,235.1444
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.903587,7.903587,0,0,0,7.903587,0,0,8.881784E-16,0,0,8.319566,7.903587,0,0,58.82188,265.8185,0,8.319566,-8.319566,355.4279,84.62553,0.2012511,8.693946,0,0,265.8185
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.85585,30.85585,0,0,0,30.85585,0,0,3.552714E-15,0,0,32.47984,30.85585,0,0,68.06584,257.499,0,32.47984,-32.47984,321.1912,76.47393,0.2012511,33.94143,0,0,257.499
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,44.7477,44.7477,0,0,0,44.7477,5.246189,0,0,0,2.347549,47.10284,44.7477,0,0,104.1546,225.0191,0,44.75529,-44.75529,274.0149,65.24152,0.2012511,49.22247,1.878039,0,227.3667
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.103822,0.103822,0,0,0,0.103822,18428.09,0,0,0,19.13242,0.1092864,0.103822,0,0,153.8827,180.2638,19.02313,0,19.02313,292.0619,69.5384,0.2011709,0.1142043,15.30593,0,199.3963
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,68.46014,68.46014,81,0,22.761,68.46014,52.23161,0,0,0,35.75783,0,0,12.53986,11.91287,134.8595,197.3846,47.6707,0,47.6707,337.2863,80.30609,0.2012439,75.30615,28.60626,81,233.1425
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.141257,3.141257,0,0,0,3.141257,2274.596,0,0,0,71.4509,3.306586,3.141257,0,0,87.18883,240.2883,68.14431,0,68.14431,401.9336,95.69829,0.2009571,3.455383,57.16072,0,311.7392
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,93.62531,93.62531,30.26992,0,9.92629,93.62531,91.57182,7.105427E-15,0,0,85.73441,66.68989,63.35539,0,0,19.04452,301.6182,19.04452,0,19.04452,420.0009,100,0.2009085,102.9878,68.58752,81,387.3526
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,52.45977,52.45977,0,0,0,52.45977,166.0165,31.87106,0,0,87.09188,55.22081,52.45977,0,0,0,318.7582,0,0,0,420.0009,100,0.2009085,57.70575,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009085,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,72.72794,72.72794,20.25,0,7.39125,72.72794,109.1042,24.10927,0,0,79.34921,55.23993,52.47794,0,0,0,318.7582,0,0,0,420.0009,100,0.2009085,80.00073,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,187.8577,149.7,81,0,22.761,149.7,41.51442,0,38.15765,56.94342,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.2009085,206.6434,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,17.23066,17.23066,0,0,0,17.23066,341.4069,29.39056,0,0,58.82664,18.13753,17.23066,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.2008611,18.95372,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,28.71146,28.71146,0,0,0,28.71146,99.69263,0,0,0,28.62321,30.22259,28.71146,0,0,0,318.7582,0,1.599381,-1.599381,418.3149,99.59859,0.2008611,31.58261,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,137.5971,137.5971,81,0,22.761,137.5971,15.53286,0,0,1.656833,21.37277,59.57592,56.59712,0,0,1.77709,317.1588,0,38.20315,-38.20315,378.0453,90.0106,0.2008611,151.3568,17.09822,81,338.5316
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,42.43434,42.43434,0,0,0,42.43434,8.136762,0,0,0,3.452781,44.66773,42.43434,0,0,44.22503,278.9557,0,41.21495,-41.21495,334.6009,79.66673,0.2008611,46.67778,2.762225,0,282.4085
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.01942,237.7408,0,0,0,334.6009,79.66673,0.2008611,0,0,0,237.7408
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,121.0663,121.0663,81,0,22.761,121.0663,0,0,0,0,0,42.17508,40.06633,0,0,90.01942,237.7408,0,42.17508,-42.17508,290.1445,69.08188,0.2008611,133.173,0,81,237.7408
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,110.5322,110.5322,81,0,22.761,110.5322,0,0,0,0,0,31.08652,29.5322,0,0,136.8806,195.5657,0,31.08652,-31.08652,257.3764,61.27998,0.2008611,121.5854,0,81,195.5657
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,37.78192,37.78192,81,0,22.761,37.78192,0,0,0,0,0,0,0,43.21808,41.05717,171.4212,164.4791,41.05717,0,41.05717,296.3267,70.55383,0.2009425,41.56011,0,81,164.4791
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.364,201.4306,68.7,0,68.7,361.5012,86.07154,0.2009599,0,0,81,201.4306
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,84.11198,84.11198,81,0,22.761,84.11198,0,0,0,0,0,3.275765,3.111976,0,0,61.66403,263.2606,0,3.275765,-3.275765,358.0482,85.24941,0.2009599,92.52317,0,81,263.2606
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,16.42824,16.42824,0,0,0,16.42824,0,0,3.552714E-15,0,0,17.29288,16.42824,0,0,65.30376,259.9848,0,17.29288,-17.29288,339.8199,80.90935,0.2009599,18.07106,0,0,259.9848
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,64.64816,64.64816,81,0,22.761,64.64816,0,0,0,0,0,0,0,16.35184,15.53425,84.51808,242.692,15.53425,0,15.53425,354.557,84.41817,0.2009906,71.11298,0,81,242.692
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.43536,47.43536,0,0,0,47.43536,0,0,7.105427E-15,0,0,49.93196,47.43536,0,0,68.98383,256.6728,0,49.93196,-49.93196,301.9241,71.88655,0.2009906,52.1789,0,0,256.6728
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,54.01721,54.01721,0,0,0,54.01721,0,0,0,0,0,56.86022,54.01721,0,0,124.4638,206.7408,0,56.86022,-56.86022,241.9882,57.61612,0.2009906,59.41893,0,0,206.7408
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.20116,46.20116,0,0,0,46.20116,0,0,0,0,0,48.63279,46.20116,0,0,187.6418,149.8806,0,48.63279,-48.63279,190.7247,45.41056,0.2009906,50.82127,0,0,149.8806
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,97.76009,97.76009,81,0,22.761,97.76009,2.683928,0,1.421085E-14,0,2.623811,17.64221,16.7601,0,0,241.6783,101.2478,0,15.01839,-15.01839,174.8939,41.64133,0.2009906,107.5361,2.099049,81,103.8716
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,114.9325,114.9325,81,0,22.761,114.9325,13.33204,0,0,0,15.32285,35.71845,33.93253,0,0,258.3654,86.22941,0,20.3956,-20.3956,153.3951,36.52257,0.2009906,126.4258,12.25828,81,101.5523
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,84.80054,84.80054,81,0,22.761,84.80054,38.27086,0,0,0,32.4539,4.000577,3.800548,0,0,281.0271,65.8338,28.45332,0,28.45332,180.3883,42.9495,0.2010298,93.2806,25.96312,81,98.2877
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,43.97318,43.97318,81,0,22.761,43.97318,127.4818,0,0,0,56.05779,0,0,37.02682,35.17548,252.5738,91.4418,91.23328,0,91.23328,266.9398,63.55696,0.2010035,48.37049,44.84623,81,147.4996
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.662521,9.662521,81,0,22.761,9.662521,902.5651,0,0,0,87.21054,0,0,71.33748,67.77061,161.3405,173.5517,154.9811,0,154.9811,413.9678,98.56356,0.2007118,10.62877,69.76843,81,260.7623
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,160.8164,149.7,81,0,22.761,149.7,60.00041,11.14543,11.11641,27.19805,89.82061,72.31579,68.7,0,0,6.359395,313.0348,6.359395,0,6.359395,420.0009,100,0.2006854,176.8981,71.85649,81,402.8554
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,17.0973,17.0973,0,0,0,17.0973,526.3825,72.00003,0,0,89.99718,17.99716,17.0973,0,0,0,318.7582,0,0,0,420.0009,100,0.2006854,18.80703,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,45.74825,45.74825,0,0,0,45.74825,194.991,41.04893,0,0,89.20498,48.15605,45.74825,0,0,0,318.7582,0,0,0,420.0009,100,0.2006854,50.32307,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,111.9306,111.9306,51.79677,0,15.37258,111.9306,56.55181,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.2006854,123.1237,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006854,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006854,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,132.0864,132.0864,81,0,22.761,132.0864,9.677243,0,0,0,12.78233,53.7752,51.08644,0,0,0,318.7582,0,40.99287,-40.99287,376.7906,89.71186,0.2006854,145.2951,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,34.59119,34.59119,0,0,0,34.59119,9.674967,0,0,0,3.346687,36.41179,34.59119,0,0,45.54764,277.7654,0,33.0651,-33.0651,341.9369,81.41338,0.2006854,38.05032,2.677349,0,281.112
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,158.5208,149.7,81,0,22.761,149.7,0,0,8.820766,24.67284,0,72.31579,68.7,0,0,82.28664,244.7003,0,72.31579,-72.31579,265.7094,63.264,0.2006854,174.3728,0,81,244.7003
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,113.4807,113.4807,81,0,22.761,113.4807,0,0,0,0,0,34.19016,32.48065,0,0,162.6375,172.3845,0,34.19016,-34.19016,229.6698,54.68317,0.2006854,124.8287,0,81,172.3845
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.83334,62.83334,81,0,22.761,62.83334,0,0,0,0,0,0,0,18.16666,17.25833,200.6266,138.1943,17.25833,0,17.25833,246.0424,58.58142,0.2007194,69.11667,0,81,138.1943
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.65191,57.65191,81,0,22.761,57.65191,0,0,0,0,0,0,0,23.34809,22.18069,183.3682,153.7268,22.18069,0,22.18069,267.0849,63.59151,0.2007632,63.4171,0,81,153.7268
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,90.74188,90.74188,81,0,22.761,90.74188,0,0,0,0,0,10.25461,9.741881,0,0,161.1876,173.6894,0,10.25461,-10.25461,256.2756,61.01787,0.2007632,99.81607,0,81,173.6894
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,52.73827,52.73827,81,0,22.761,52.73827,0,0,0,0,0,0,0,28.26173,26.84864,172.5816,163.4348,26.84864,0,26.84864,281.7464,67.08235,0.200816,58.0121,0,81,163.4348
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.915822,7.915822,80.23161,0,22.5666,7.915822,0,0,0,0,0,0,0,72.31579,68.7,145.7329,187.5986,68.7,0,68.7,346.921,82.60007,0.2008794,8.707404,0,81,187.5986
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.95137,31.95137,0,0,0,31.95137,0,0,7.105427E-15,0,0,33.63302,31.95137,0,0,77.03294,249.4286,0,33.63302,-33.63302,311.4687,74.15906,0.2008794,35.14651,0,0,249.4286
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,81.49971,81.49971,81,0,22.761,81.49971,0,0,0,0,0,0.5260138,0.4997131,0,0,114.403,215.7956,0,0.5260138,-0.5260138,310.9142,74.02704,0.2008794,89.64968,0,81,215.7956
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,14.94418,14.94418,81,0,22.761,14.94418,0,0,0,0,0,0,0,66.05582,62.75303,114.9874,215.2695,62.75303,0,62.75303,370.4469,88.20148,0.2009716,16.4386,0,81,215.2695
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.23439,271.7473,0,0,0,370.4469,88.20148,0.2009716,0,0,0,271.7473
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,38.10944,38.10944,0,0,0,38.10944,5.774399,0,7.105427E-15,0,2.200591,40.1152,38.10944,0,0,52.23439,271.7473,0,37.9146,-37.9146,330.4814,78.6859,0.2009716,41.92038,1.760473,0,273.9479
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,68.86558,68.86558,81,0,22.761,68.86558,31.08971,0,0,0,21.41011,0,0,12.13442,11.5277,94.36173,233.8327,32.93781,0,32.93781,361.729,86.12578,0.2010234,75.75214,17.12809,81,255.2428
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,163.7181,149.7,81,0,22.761,149.7,29.90954,0,14.01814,30.38996,44.77459,72.31579,68.7,0,0,61.42392,263.4767,0,27.5412,-27.5412,332.698,79.21365,0.2010234,180.09,35.81967,81,308.2513
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,24.86265,0,8.55825,0,0,3.552714E-15,0,0,68.40574,0,0,24.86265,23.61952,92.02525,235.9355,92.02525,0,92.02525,420.0009,100,0.2006693,0,54.72459,81,304.3412
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,63.22702,63.22702,20.25,0,7.39125,63.22702,115.3976,27.72351,0,0,72.96247,45.23896,42.97702,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,69.54972,58.36998,81,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,111.3903,111.3903,42.69031,0,13.06865,111.3903,89.7522,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,122.5293,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,63.98796,63.98796,20.25,0,7.39125,63.98796,75.46352,2.247612,0,0,48.28757,46.03996,43.73796,0,0,0,318.7582,0,0,0,420.0009,100,0.2006693,70.38676,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,60.55788,60.55788,0,0,0,60.55788,70.25723,0,7.105427E-15,0,42.54629,63.74514,60.55788,0,0,0,318.7582,0,21.19885,-21.19885,397.6553,94.67964,0.2006693,66.61367,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,85.01987,85.01987,81,0,22.761,85.01987,27.46312,0,0,0,23.34911,4.231442,4.01987,0,0,23.55428,297.5594,19.11767,0,19.11767,415.7919,98.99787,0.2006954,93.52186,18.67929,81,320.9085
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,4.436608,314.7653,3.623837,0,3.623837,419.2298,99.81641,0.2006804,0,2.89907,0,318.3891
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,60.27936,60.27936,0,0,0,60.27936,0,0,0,0,0,63.45196,60.27936,0,0,0.8127711,318.0267,0,63.45196,-63.45196,352.3456,83.89162,0.2006804,66.3073,0,0,318.0267
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,128.0278,128.0278,81,0,22.761,128.0278,0,0,0,0,0,49.50295,47.02781,0,0,71.31495,254.5748,0,49.50295,-49.50295,300.1649,71.46767,0.2006804,140.8306,0,81,254.5748
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.39776,60.39776,81,0,22.761,60.39776,0,0,0,0,0,0,0,20.60224,19.57212,126.3182,205.0718,19.57212,0,19.57212,318.7326,75.88856,0.2007188,66.43754,0,81,205.0718
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,51.00402,51.00402,81,0,22.761,51.00402,0,0,0,0,0,0,0,29.99598,28.49619,106.7461,222.6867,28.49619,0,28.49619,345.7664,82.32518,0.2007745,56.10442,0,81,222.6867
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.85307,58.85307,0,0,0,58.85307,0,0,7.105427E-15,0,0,61.9506,58.85307,0,0,78.24992,248.3333,0,61.9506,-61.9506,280.4648,66.7772,0.2007745,64.73837,0,0,248.3333
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,26.01939,26.01939,0,0,0,26.01939,0,0,0,0,0,27.38883,26.01939,0,0,147.0839,186.3827,0,27.38883,-27.38883,251.5944,59.90331,0.2007745,28.62133,0,0,186.3827
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,23.91354,23.91354,0,0,0,23.91354,0,0,3.552714E-15,0,0,25.17214,23.91354,0,0,177.516,158.9939,0,25.17214,-25.17214,225.0607,53.58576,0.2007745,26.30489,0,0,158.9939
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,77.88754,77.88754,81,0,22.761,77.88754,0,0,0,0,0,0,0,3.112462,2.956839,205.485,133.8217,2.956839,0,2.956839,227.8658,54.25364,0.2007803,85.67629,0,81,133.8217
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.65996,31.65996,81,0,22.761,31.65996,0,0,0,0,0,0,0,49.34005,46.87304,202.5282,136.4829,46.87304,0,46.87304,272.3334,64.84116,0.2008719,34.82595,0,81,136.4829
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,78.51275,78.51275,81,0,22.761,78.51275,0,0,0,0,0,0,0,2.487248,2.362885,155.6551,178.6686,2.362885,0,2.362885,274.575,65.37488,0.2008765,86.36403,0,81,178.6686
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,17.79357,17.79357,81,0,22.761,17.79357,0,0,0,0,0,0,0,63.20642,60.0461,153.2922,180.7952,60.0461,0,60.0461,331.5398,78.93789,0.2009793,19.57293,0,81,180.7952
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,104.4639,104.4639,81,0,22.761,104.4639,2.280865,0,0,0,2.38268,24.69884,23.4639,0,0,93.24613,234.8367,0,22.31616,-22.31616,308.0165,73.33711,0.2009793,114.9103,1.906144,81,237.2194
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,63.10001,63.10001,81,0,22.761,63.10001,27.14885,0,0,0,17.13093,0,0,17.89999,17.00499,118.0419,212.5205,34.13591,0,34.13591,340.4007,81.04762,0.2010356,69.41001,13.70474,81,229.6515
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,32.90512,32.90512,0,0,0,32.90512,59.27991,0,7.105427E-15,0,19.50613,34.63697,32.90512,0,0,83.90596,243.2429,0,15.13085,-15.13085,324.4514,77.25017,0.2010356,36.19564,15.6049,0,262.749
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,74.96581,74.96581,81,0,22.761,74.96581,42.72248,0,0,0,32.02726,0,0,6.034186,5.732477,100.718,228.112,37.75974,0,37.75974,360.2734,85.77921,0.20109,82.46239,25.62181,81,260.1393
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.856026,3.856026,0,0,0,3.856026,1069.243,0,0,0,41.23029,4.058975,3.856026,0,0,62.95827,262.0958,37.17131,0,37.17131,395.5372,94.17533,0.2009371,4.241629,32.98423,0,303.3261
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,146.8538,146.8538,81,0,22.761,146.8538,26.81818,0,0,11.83919,39.38351,69.3198,65.85381,0,0,25.78696,295.55,0,29.93629,-29.93629,363.9816,86.6621,0.2009371,161.5392,31.50681,81,334.9335
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,50.41269,50.41269,0,0,0,50.41269,153.0319,0,0,0,77.14752,53.06599,50.41269,0,0,59.0495,265.6137,24.08153,0,24.08153,386.8273,92.10155,0.2008381,55.45396,61.71802,0,342.7612
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,83.87881,83.87881,65.77711,0,18.90961,83.87881,64.40529,7.105427E-15,0,0,54.02239,19.05442,18.1017,0,0,34.96797,287.287,34.96797,0,34.96797,420.0009,100,0.2008854,92.26669,43.21791,81,341.3094
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,110.8127,110.8127,59.32221,0,17.27652,110.8127,48.91182,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.2008854,121.894,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008854,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,65.60218,65.60218,37.17823,0,11.67409,65.60218,45.60817,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.2008854,72.1624,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008854,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,113.4194,113.4194,81,0,22.761,113.4194,1.016349,0,0,0,1.152737,34.12571,32.41943,0,0,0,318.7582,0,32.97297,-32.97297,385.2443,91.72465,0.2008854,124.7614,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,41.75645,41.75645,0,0,0,41.75645,0,0,7.105427E-15,0,0,43.95416,41.75645,0,0,36.63664,285.7852,0,43.95416,-43.95416,338.9125,80.6933,0.2008854,45.9321,0,0,285.7852
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.1661,38.1661,0,0,0,38.1661,0,0,7.105427E-15,0,0,40.17485,38.1661,0,0,85.47459,241.8311,0,40.17485,-40.17485,296.5645,70.61046,0.2008854,41.98272,0,0,241.8311
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.1133,201.6562,0,0,0,296.5645,70.61046,0.2008854,0,0,0,201.6562
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,126.1971,126.1971,81,0,22.761,126.1971,0,0,1.421085E-14,0,0,47.57594,45.19714,0,0,130.1133,201.6562,0,47.57594,-47.57594,246.4151,58.67014,0.2008854,138.8169,0,81,201.6562
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.9755,154.0803,68.7,0,68.7,311.5896,74.18785,0.2009025,0,0,81,154.0803
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,76.82235,76.82235,81,0,22.761,76.82235,0,0,0,0,0,0,0,4.177649,3.968767,114.2755,215.9103,3.968767,0,3.968767,315.3547,75.0843,0.2009102,84.50459,0,81,215.9103
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,27.84809,27.84809,81,0,22.761,27.84809,0,0,0,0,0,0,0,53.15191,50.49432,110.3067,219.4822,50.49432,0,50.49432,363.2578,86.48978,0.201008,30.6329,0,81,219.4822
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,14.77582,14.77582,0,0,0,14.77582,0,0,0,0,0,15.55349,14.77582,0,0,59.81239,264.9271,0,15.55349,-15.55349,346.863,82.58627,0.201008,16.2534,0,0,264.9271
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,57.12103,57.12103,0,0,0,57.12103,0,0,7.105427E-15,0,0,60.1274,57.12103,0,0,77.09405,249.3736,0,60.1274,-60.1274,283.4832,67.49586,0.201008,62.83313,0,0,249.3736
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.03727,52.03727,0,0,0,52.03727,0,0,7.105427E-15,0,0,54.77608,52.03727,0,0,143.9023,189.2462,0,54.77608,-54.77608,225.7441,53.74849,0.201008,57.241,0,0,189.2462
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.19165,29.19165,0,0,0,29.19165,0,0,3.552714E-15,0,0,30.72806,29.19165,0,0,204.7646,134.4701,0,30.72806,-30.72806,193.3539,46.03655,0.201008,32.11082,0,0,134.4701
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,39.76539,39.76539,0,0,0,39.76539,2.967145,0,7.105427E-15,0,1.179897,41.85831,39.76539,0,0,238.9069,103.7421,0,40.67841,-40.67841,150.4751,35.82733,0.201008,43.74193,0.9439176,0,104.922
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,59.7544,59.7544,81,0,22.761,59.7544,32.81011,0,0,0,19.60549,0,0,21.2456,20.18332,284.1051,63.06364,39.7888,0,39.7888,188.2221,44.81469,0.2010734,65.72984,15.68439,81,82.66913
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,50.44456,50.44456,81,0,22.761,50.44456,69.32986,0,0,0,34.97314,0,0,30.55544,29.02767,244.3163,98.87357,64.00082,0,64.00082,248.9386,59.27097,0.201159,55.48901,27.97852,81,133.8467
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,51.11748,51.11748,81,0,22.761,51.11748,101.1544,0,0,0,51.70758,0,0,29.88252,28.38839,180.3155,156.4743,80.09597,0,80.09597,324.9243,77.36276,0.2011786,56.22923,41.36606,81,208.1819
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,38.53823,38.53823,57.08995,0,16.71176,38.53823,209.3801,0,0,0,80.69138,0,0,18.55172,17.62413,100.2195,228.5607,98.31551,0,98.31551,418.1945,99.56993,0.2009876,42.39205,64.55311,81,309.252
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,138.869,138.869,70.16899,0,20.02075,138.869,60.48281,9.772082,0,3.055889,83.99187,72.31579,68.7,0,0,1.903992,317.0446,1.903992,0,1.903992,420.0009,100,0.2009798,152.7559,67.19349,81,401.0365
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,52.95606,52.95606,0,0,0,52.95606,136.908,16.75784,0,0,72.50107,55.74323,52.95606,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,58.25167,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,11.9221,11.9221,0,0,0,11.9221,432.2696,38.98602,0,0,51.53559,12.54958,11.9221,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,13.11431,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,116.1758,116.1758,75.97879,0,21.49063,116.1758,36.42123,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,127.7934,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.870581,4.870581,0,0,0,4.870581,490.6649,18.7713,0,0,23.89823,5.126927,4.870581,0,0,0,318.7582,0,0,0,420.0009,100,0.2009798,5.357639,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,128.7724,128.7724,81,0,22.761,128.7724,2.877516,0,0,0,3.705446,50.28672,47.77239,0,0,0,318.7582,0,46.58128,-46.58128,370.8999,88.30931,0.2009798,141.6496,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,102.4981,102.4981,81,0,22.761,102.4981,0,0,0,0,0,22.62957,21.49809,0,0,51.75698,272.1769,0,22.62957,-22.62957,347.0462,82.62988,0.2009798,112.7479,0,81,272.1769
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.27962,3.27962,0,0,0,3.27962,0,0,4.440892E-16,0,0,3.452231,3.27962,0,0,76.90095,249.5474,0,3.452231,-3.452231,343.4072,81.76346,0.2009798,3.607582,0,0,249.5474
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.74096,53.74096,0,0,0,53.74096,0,0,7.105427E-15,0,0,56.56944,53.74096,0,0,80.73676,246.0951,0,56.56944,-56.56944,283.7778,67.56601,0.2009798,59.11506,0,0,246.0951
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,39.10756,39.10756,0,0,0,39.10756,0,0,0,0,0,41.16586,39.10756,0,0,143.5917,189.5257,0,41.16586,-41.16586,240.3852,57.23445,0.2009798,43.01832,0,0,189.5257
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.39384,50.39384,0,0,0,50.39384,0,0,7.105427E-15,0,0,53.04615,50.39384,0,0,189.3315,148.3598,0,53.04615,-53.04615,184.4696,43.92125,0.2009798,55.43323,0,0,148.3598
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,25.38327,25.38327,0,0,0,25.38327,0,0,3.552714E-15,0,0,26.71923,25.38327,0,0,248.2717,95.31371,0,26.71923,-26.71923,156.3051,37.21542,0.2009798,27.9216,0,0,95.31371
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,81.7585,81.7585,81,0,22.761,81.7585,0,0,0,0,0,0.7984217,0.7585006,0,0,277.9597,68.59447,0,0.7984217,-0.7984217,155.4635,37.01504,0.2009798,89.93435,0,81,68.59447
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,23.81317,23.81317,81,0,22.761,23.81317,0,0,0,0,0,0,0,57.18684,54.32749,278.8469,67.79605,54.32749,0,54.32749,207.0031,49.28635,0.2010842,26.19448,0,81,67.79605
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.562957,9.562957,81,0,22.761,9.562957,0,0,0,0,0,0,0,71.43704,67.86519,224.5194,116.6908,67.86519,0,67.86519,271.3857,64.6155,0.2011536,10.51925,0,81,116.6908
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,61.44342,61.44342,81,0,22.761,61.44342,0,0,0,0,0,0,0,19.55658,18.57875,156.6542,177.7695,18.57875,0,18.57875,289.011,68.812,0.2011892,67.58776,0,81,177.7695
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.0754,194.4903,68.7,0,68.7,354.1855,84.32972,0.2012056,0,0,81,194.4903
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,54.571,54.571,0,0,0,54.571,1.066732,0,7.105427E-15,0,0.5821263,57.44316,54.571,0,0,69.37543,256.3203,0,56.86103,-56.86103,294.2487,70.05908,0.2012056,60.0281,0.4657011,0,256.9025
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.214418,1.214418,0,0,0,1.214418,1769.208,0,0,0,21.48558,1.278335,1.214418,0,0,132.5544,199.4593,20.20724,0,20.20724,313.419,74.62343,0.2011236,1.33586,17.18846,0,220.9449
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,72.85635,72.85635,81,0,22.761,72.85635,48.09957,0,0,0,35.0436,0,0,8.143643,7.736462,112.3471,217.6458,42.78006,0,42.78006,354.0038,84.28644,0.201185,80.14199,28.03488,81,252.6894
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,69.56705,256.1479,58.74482,0,58.74482,409.734,97.55551,0.200947,0,46.99585,0,314.8927
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.559643,1.559643,0,0,0,1.559643,5385.146,71.52509,0,0,83.98906,1.64173,1.559643,0,0,10.82224,309.0182,10.82224,0,10.82224,420.0009,100,0.2009033,1.715607,67.19125,0,393.0073
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,136.942,136.942,68.24201,0,19.53323,136.942,59.44936,9.095363,0,0.9362134,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,150.6362,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,40.29054,40.29054,0,0,0,40.29054,195.7175,36.44453,0,0,78.85563,42.41109,40.29054,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,44.3196,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,117.6142,117.6142,48.91418,0,14.64329,117.6142,64.26211,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,129.3756,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,76.34334,76.34334,28.28705,0,9.424623,76.34334,66.26062,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.2009033,83.97767,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,43.3747,43.3747,0,0,0,43.3747,54.07339,0,0,0,23.45417,45.65758,43.3747,0,0,0,318.7582,0,22.20341,-22.20341,396.5964,94.42752,0.2009033,47.71217,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,24.67045,296.5548,3.684105,0,3.684105,400.0914,95.25967,0.2008884,0,2.947284,0,300.2389
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.98635,299.8705,0,0,0,400.0914,95.25967,0.2008884,0,0,0,299.8705
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,37.10184,37.10184,0,0,0,37.10184,0,0,7.105427E-15,0,0,39.05457,37.10184,0,0,20.98635,299.8705,0,39.05457,-39.05457,358.9243,85.458,0.2008884,40.81202,0,0,299.8705
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.38031,260.8159,0,0,0,358.9243,85.458,0.2008884,0,0,0,260.8159
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.49318,41.49318,0,0,0,41.49318,0,0,7.105427E-15,0,0,43.67702,41.49318,0,0,64.38031,260.8159,0,43.67702,-43.67702,312.8847,74.49621,0.2008884,45.64249,0,0,260.8159
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.9103,217.1389,0,0,0,312.8847,74.49621,0.2008884,0,0,0,217.1389
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,88.62368,88.62368,81,0,22.761,88.62368,0,0,0,0,0,8.024923,7.623677,0,0,112.9103,217.1389,0,8.024923,-8.024923,304.4257,72.48215,0.2008884,97.48605,0,81,217.1389
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,60.87976,60.87976,81,0,22.761,60.87976,0,0,0,0,0,0,0,20.12024,19.11423,121.8269,209.114,19.11423,0,19.11423,322.559,76.79961,0.2009249,66.96774,0,81,209.114
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.7127,226.3168,68.7,0,68.7,387.7336,92.31733,0.2009416,0,0,81,226.3168
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,72.18794,72.18794,81,0,22.761,72.18794,0,0,0,0,0,0,0,8.812055,8.371452,34.01269,288.1468,8.371452,0,8.371452,395.6754,94.20824,0.2009576,79.40674,0,81,288.1468
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.64124,295.6811,0,0,0,395.6754,94.20824,0.2009576,0,0,0,295.6811
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,78.72671,78.72671,81,0,22.761,78.72671,0,0,0,0,0,0,0,2.273293,2.159629,25.64124,295.6811,2.159629,0,2.159629,397.7242,94.69605,0.2009617,86.59938,0,81,295.6811
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.311685,7.311685,0,0,0,7.311685,5.259702,0,8.881784E-16,0,0.3845728,7.69651,7.311685,0,0,23.48161,297.6248,0,7.311937,-7.311937,390.0168,92.86095,0.2009617,8.042853,0.3076583,0,298.0093
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,90.65042,90.65042,81,0,22.761,90.65042,26.98203,0,0,0,24.45932,10.15833,9.650418,0,0,31.60599,290.3128,14.30099,0,14.30099,403.5839,96.09121,0.2009807,99.71546,19.56746,81,314.7722
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,106.508,106.508,73.3263,0,20.81956,106.508,49.0415,1.065814E-14,0,0,52.23315,34.92815,33.18174,0,0,17.305,303.1837,17.305,0,17.305,420.0009,100,0.2010036,117.1589,41.78652,81,355.4169
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,33.75854,33.75854,0,0,0,33.75854,221.2123,39.14275,0,0,74.67806,35.53531,33.75854,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,37.1344,59.74245,0,393.4363
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,114.3429,114.3429,45.64291,0,13.81566,114.3429,85.45277,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,125.7772,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,112.0362,112.0362,43.3362,0,13.23206,112.0362,91.623,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,123.2398,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,54.02246,54.02246,0,0,0,54.02246,208.1441,55.57882,0,0,112.4446,56.86575,54.02246,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,59.42471,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,23.9468,23.9468,0,0,0,23.9468,443.379,80.96793,0,0,106.1751,25.20716,23.9468,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,26.34148,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,137.4288,137.4288,68.72879,0,19.65639,137.4288,61.17131,11.75121,0,1.471673,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,151.1717,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,84.59384,84.59384,20.25,0,7.39125,84.59384,82.72791,2.25236,0,0,69.98272,67.73036,64.34384,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,93.05323,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,68.47693,68.47693,25.7131,0,8.773415,68.47693,65.73682,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,75.32462,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.894692,6.894692,0,0,0,6.894692,351.8169,16.99912,0,0,24.25669,7.25757,6.894692,0,0,0,318.7582,0,0,0,420.0009,100,0.2010036,7.584161,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,107.8383,107.8383,81,0,22.761,107.8383,3.246558,0,0,0,3.501032,28.2508,26.83826,0,0,0,318.7582,0,24.74977,-24.74977,393.9123,93.78845,0.2010036,118.6221,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,18.11154,18.11154,0,0,0,18.11154,0,0,3.552714E-15,0,0,19.06478,18.11154,0,0,27.49975,294.0085,0,19.06478,-19.06478,373.8163,89.00369,0.2010036,19.9227,0,0,294.0085
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.68283,274.9437,0,0,0,373.8163,89.00369,0.2010036,0,0,0,274.9437
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,113.1695,113.1695,81,0,22.761,113.1695,0,0,0,0,0,33.86267,32.16954,0,0,48.68283,274.9437,0,33.86267,-33.86267,338.1219,80.50504,0.2010036,124.4865,0,81,274.9437
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,16.31669,16.31669,0,0,0,16.31669,0,0,3.552714E-15,0,0,17.17546,16.31669,0,0,86.30803,241.081,0,17.17546,-17.17546,320.0173,76.19445,0.2010036,17.94836,0,0,241.081
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.3919,223.9055,0,0,0,320.0173,76.19445,0.2010036,0,0,0,223.9055
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.65107,50.65107,0,0,0,50.65107,0,0,7.105427E-15,0,0,53.31692,50.65107,0,0,105.3919,223.9055,0,53.31692,-53.31692,263.8164,62.81329,0.2010036,55.71618,0,0,223.9055
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.6329,170.5886,0,0,0,263.8164,62.81329,0.2010036,0,0,0,170.5886
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.73066,33.73066,0,0,0,33.73066,0,0,7.105427E-15,0,0,35.50596,33.73066,0,0,164.6329,170.5886,0,35.50596,-35.50596,226.3898,53.90222,0.2010036,37.10373,0,0,170.5886
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.00506,33.00506,0,0,0,33.00506,0,0,0,0,0,34.74217,33.00506,0,0,204.084,135.0827,0,34.74217,-34.74217,189.7683,45.18285,0.2010036,36.30557,0,0,135.0827
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,41.37755,41.37755,0,0,0,41.37755,0,0,7.105427E-15,0,0,43.55532,41.37755,0,0,242.6864,100.3405,0,43.55532,-43.55532,143.857,34.25159,0.2010036,45.51531,0,0,100.3405
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,66.13145,66.13145,81,0,22.761,66.13145,0,0,0,0,0,0,0,14.86854,14.12512,291.0812,56.78516,14.12512,0,14.12512,157.2572,37.44213,0.2010305,72.74461,0,81,56.78516
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,276.9561,69.49777,69.10722,0,69.10722,222.8181,53.05183,0.2010455,0,0.3257717,81,69.90498
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,77.45516,77.45516,81,0,22.761,77.45516,31.24142,0,0,0,24.19809,0,0,3.544838,3.367596,207.8488,131.6943,27.56569,0,27.56569,248.9692,59.27827,0.2010838,85.20068,19.35847,81,155.8923
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,70.61704,70.61704,81,0,22.761,70.61704,60.0053,0,0,0,42.37397,0,0,10.38296,9.86381,180.2832,156.5034,52.23778,0,52.23778,298.5263,71.07755,0.2011585,77.67875,33.89918,81,198.8773
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,61.08339,61.08339,81,0,22.761,61.08339,117.5346,0,0,0,71.79411,0,0,19.91661,18.92078,128.0454,203.5174,90.71489,0,90.71489,384.586,91.56792,0.2011351,67.19173,57.43529,81,275.3115
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,34.577,34.577,0,0,0,34.577,249.9892,12.71143,0,0,86.43877,36.39684,34.577,0,0,37.33049,285.1608,37.33049,0,37.33049,420.0009,100,0.2009853,38.0347,69.15102,0,371.5995
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,28.59875,28.59875,0,0,0,28.59875,286.851,51.93183,0,0,82.03577,30.10394,28.59875,0,0,0,318.7582,0,0,0,420.0009,100,0.2009853,31.45862,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,41.29845,41.29845,0,0,0,41.29845,255.0009,61.83936,0,0,105.3114,43.47205,41.29845,0,0,0,318.7582,0,0,0,420.0009,100,0.2009853,45.4283,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,39.04814,39.04814,0,0,0,39.04814,248.9836,56.12015,0,0,97.22346,41.10331,39.04814,0,0,0,318.7582,0,0,0,420.0009,100,0.2009853,42.95296,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,79.21106,79.21106,20.25,0,7.39125,79.21106,115.7508,29.62313,0,0,91.68741,62.06428,58.96106,0,0,0,318.7582,0,0,0,420.0009,100,0.2009853,87.13217,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,97.29888,97.29888,38.36207,0,11.9736,97.29888,63.76101,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.2009853,107.0288,49.631,81,380.797
