Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,55.82454,55.82454,0,0,0,55.82454,77.69427,0,0,0,43.37247,58.76267,55.82454,0,0,0,318.7582,0,15.3902,-15.3902,403.7781,96.13746,0.2009853,61.40699,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,114.423,114.423,81,0,22.761,114.423,20.33913,0,0,0,23.27264,35.18209,33.42299,0,0,17.10022,303.368,0,11.90945,-11.90945,391.2245,93.1485,0.2009853,125.8653,18.61811,81,326.6407
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.342658,3.342658,0,0,0,3.342658,114.933,0,0,0,3.841818,3.518587,3.342658,0,0,30.33294,291.4586,0.3232307,0,0.3232307,391.5311,93.22151,0.200984,3.676924,3.073455,0,295.3004
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,91.45976,91.45976,81,0,22.761,91.45976,0,0,0,0,0,11.01027,10.45976,0,0,30.00971,291.7495,0,11.01027,-11.01027,379.9253,90.45822,0.200984,100.6057,0,81,291.7495
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,17.34971,17.34971,0,0,0,17.34971,0,0,0,0,0,18.26285,17.34971,0,0,42.24335,280.7392,0,18.26285,-18.26285,360.6746,85.87472,0.200984,19.08468,0,0,280.7392
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,21.03633,21.03633,0,0,0,21.03633,0,0,3.552714E-15,0,0,22.1435,21.03633,0,0,62.5354,262.4763,0,22.1435,-22.1435,337.3333,80.31728,0.200984,23.13996,0,0,262.4763
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,99.5969,99.5969,81,0,22.761,99.5969,0,0,0,0,0,19.57569,18.5969,0,0,87.13929,240.3329,0,19.57569,-19.57569,316.6987,75.4043,0.200984,109.5566,0,81,240.3329
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,74.25533,74.25533,81,0,22.761,74.25533,0,0,0,0,0,0,0,6.744669,6.407435,108.8901,220.7572,6.407435,0,6.407435,322.7773,76.85159,0.2009961,81.68086,0,81,220.7572
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,113.2117,113.2117,81,0,22.761,113.2117,0,0,0,0,0,33.90708,32.21173,0,0,102.4826,226.5239,0,33.90708,-33.90708,287.0361,68.34179,0.2009961,124.5329,0,81,226.5239
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,117.6706,117.6706,81,0,22.761,117.6706,0,0,0,0,0,38.60068,36.67064,0,0,140.1572,192.6168,0,38.60068,-38.60068,246.3474,58.65403,0.2009961,129.4377,0,81,192.6168
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.0468,154.0161,68.7,0,68.7,311.5219,74.17175,0.2010126,0,0,81,154.0161
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,54.3185,54.3185,81,0,22.761,54.3185,0,0,0,0,0,0,0,26.6815,25.34742,114.3468,215.8461,25.34742,0,25.34742,335.5686,79.89713,0.2010605,59.75035,0,81,215.8461
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,91.98631,91.98631,81,0,22.761,91.98631,0,0,0,0,0,11.56453,10.98631,0,0,88.99937,238.6588,0,11.56453,-11.56453,323.3785,76.99474,0.2010605,101.1849,0,81,238.6588
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,17.23798,17.23798,81,0,22.761,17.23798,0,0,0,0,0,0,0,63.76202,60.57391,101.8489,227.0943,60.57391,0,60.57391,380.844,90.67696,0.2011579,18.96178,0,81,227.0943
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,66.10796,66.10796,81,0,22.761,66.10796,3.713945,0,0,0,2.455214,0,0,14.89204,14.14744,41.27494,281.6108,16.60265,0,16.60265,396.5947,94.42711,0.2011878,72.71876,1.964171,81,284.066
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,41.44759,41.44759,0,0,0,41.44759,31.58939,0,0,0,13.09304,43.62904,41.44759,0,0,24.67229,296.5532,0,30.536,-30.536,364.4069,86.76337,0.2011878,45.59234,10.47443,0,309.6462
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,87.25582,87.25582,81,0,22.761,87.25582,25.26225,0,0,0,22.04279,6.585078,6.255824,0,0,58.60117,266.0172,15.45771,0,15.45771,379.0714,90.25491,0.2012081,95.98141,17.63423,81,288.06
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,33.0667,33.0667,0,0,0,33.0667,83.2344,0,0,0,27.52287,34.80705,33.0667,0,0,43.14347,279.9291,0,7.284184,-7.284184,371.3932,88.42677,0.2012081,36.37337,22.01829,0,307.452
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,34.30276,34.30276,0,0,0,34.30276,103.3013,7.105427E-15,0,0,35.43519,36.10817,34.30276,0,0,51.237,272.6449,0,0.6729748,-0.6729748,370.6838,88.25787,0.2012081,37.73304,28.34815,0,308.0801
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,50.72018,50.72018,0,0,0,50.72018,130.5829,0,0,0,66.2319,53.38966,50.72018,0,0,51.98475,271.972,12.84224,0,12.84224,382.867,91.15862,0.2011567,55.7922,52.98552,0,338.2039
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,42.09582,0,0,81.23833,0,0,0,0,39.14252,283.53,39.14252,0,39.14252,420.0009,100,0.2010003,0,64.99067,0,364.7683
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,35.17758,35.17758,0,0,0,35.17758,215.8425,38.89914,0,0,75.92818,37.02903,35.17758,0,0,0,318.7582,0,0,0,420.0009,100,0.2010003,38.69534,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,39.61811,39.61811,0,0,0,39.61811,211.9344,42.26114,0,0,83.96441,41.70327,39.61811,0,0,0,318.7582,0,0,0,420.0009,100,0.2010003,43.57991,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010003,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,96.04598,96.04598,64.65167,0,18.62487,96.04598,34.40711,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.2010003,105.6506,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,18.88064,18.88064,0,0,0,18.88064,96.96621,0,0,0,18.30784,19.87436,18.88064,0,0,0,318.7582,0,1.566516,-1.566516,418.3496,99.60684,0.2010003,20.7687,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,117.7328,117.7328,81,0,22.761,117.7328,2.284459,0,0,0,2.689558,38.66614,36.73283,0,0,1.740574,317.1917,0,35.97658,-35.97658,380.4269,90.57766,0.2010003,129.5061,2.151646,81,319.8813
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.71455,281.2151,0,0,0,380.4269,90.57766,0.2010003,0,0,0,281.2151
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.71455,281.2151,0,0,0,380.4269,90.57766,0.2010003,0,0,0,281.2151
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,65.07275,65.07275,81,0,22.761,65.07275,0,0,0,0,0,0,0,15.92726,15.13089,41.71455,281.2151,15.13089,0,15.13089,394.7814,93.99538,0.2010288,71.58002,0,81,281.2151
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,23.11156,23.11156,0,0,0,23.11156,0,0,3.552714E-15,0,0,24.32796,23.11156,0,0,26.58366,294.8329,0,24.32796,-24.32796,369.1375,87.88969,0.2010288,25.42272,0,0,294.8329
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,18.76357,18.76357,0,0,0,18.76357,0,0,0,0,0,19.75113,18.76357,0,0,53.61472,270.505,0,19.75113,-19.75113,348.3179,82.93268,0.2010288,20.63993,0,0,270.505
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.01129,12.01129,0,0,0,12.01129,0,0,1.776357E-15,0,0,12.64346,12.01129,0,0,75.56042,250.7538,0,12.64346,-12.64346,334.9905,79.7595,0.2010288,13.21242,0,0,250.7538
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.42765,52.42765,0,0,0,52.42765,0,0,7.105427E-15,0,0,55.187,52.42765,0,0,89.60871,238.1104,0,55.187,-55.187,276.8184,65.909,0.2010288,57.67041,0,0,238.1104
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.86916,43.86916,0,0,0,43.86916,0,0,0,0,0,46.17806,43.86916,0,0,150.9276,182.9234,0,46.17806,-46.17806,228.1424,54.31951,0.2010288,48.25607,0,0,182.9234
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,70.40279,70.40279,81,0,22.761,70.40279,0,0,0,0,0,0,0,10.59721,10.06735,202.2366,136.7453,10.06735,0,10.06735,237.6931,56.59349,0.2010478,77.44307,0,81,136.7453
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,74.66917,74.66917,81,0,22.761,74.66917,0,0,0,0,0,0,0,6.330825,6.014284,192.1692,145.8059,6.014284,0,6.014284,243.3988,57.95197,0.2010591,82.13609,0,81,145.8059
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.1549,151.2188,68.7,0,68.7,308.5733,73.46969,0.2010754,0,0,81,151.2188
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,75.71584,75.71584,81,0,22.761,75.71584,0.7591574,0,0,0,0.5748024,0,0,5.284156,5.019948,117.4549,213.0488,5.594751,0,5.594751,313.881,74.73341,0.2010856,83.28743,0.4598419,81,213.6236
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.455125,4.455125,76.77091,0,21.69104,4.455125,29.19474,0,0,0,1.300662,0,0,72.31579,68.7,111.8602,218.0841,70.00066,0,70.00066,380.2894,90.54492,0.2011215,4.900638,1.04053,81,219.3847
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,76.47483,76.47483,81,0,22.761,76.47483,6.253198,0,0,0,4.782123,0,0,4.525166,4.298908,41.8595,281.0847,9.08103,0,9.08103,388.9044,92.59612,0.2011358,84.12231,3.825698,81,285.8668
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,130.6084,130.6084,81,0,22.761,130.6084,3.339938,0,0,0,4.362241,52.21942,49.60845,0,0,32.77847,289.2576,0,47.85718,-47.85718,338.4586,80.58521,0.2011358,143.6693,3.489793,81,293.6198
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,129.3402,129.3402,81,0,22.761,129.3402,5.972424,7.105427E-15,0,0,7.724746,50.88445,48.34022,0,0,85.95312,241.4004,0,43.1597,-43.1597,292.9642,69.75325,0.2011358,142.2742,6.179797,81,249.1252
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,63.65883,63.65883,81,0,22.761,63.65883,31.6385,0,0,0,20.1407,0,0,17.34117,16.47411,133.9083,198.2407,36.61481,0,36.61481,327.7001,78.02367,0.2011929,70.02471,16.11256,81,218.3814
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,65.49567,65.49567,81,0,22.761,65.49567,35.08245,0,0,0,22.97748,0,0,15.50434,14.72912,97.29353,231.1941,37.7066,0,37.7066,363.4717,86.54071,0.2012504,72.04523,18.38198,81,254.1715
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,125.9338,125.9338,81,0,22.761,125.9338,13.03371,0,0,0,16.41385,47.29877,44.93383,0,0,59.58693,265.13,0,30.88492,-30.88492,330.9162,78.78941,0.2012504,138.5272,13.13108,81,281.5439
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,63.04983,63.04983,81,0,22.761,63.04983,12.11808,0,0,0,7.64043,0,0,17.95017,17.05266,93.9035,234.2451,24.69309,0,24.69309,354.3421,84.367,0.2012922,69.35481,6.112344,81,241.8855
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,55.36337,55.36337,0,0,0,55.36337,21.94385,0,7.105427E-15,0,12.14885,58.27723,55.36337,0,0,69.21041,256.4689,0,46.12838,-46.12838,305.7185,72.78997,0.2012922,60.89971,9.719083,0,268.6177
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,45.25143,45.25143,0,0,0,45.25143,4.64559,0,7.105427E-15,0,2.102196,47.63308,45.25143,0,0,120.4642,210.3405,0,45.53088,-45.53088,257.7247,61.36291,0.2012922,49.77657,1.681757,0,212.4427
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,171.054,164.8096,0.2848193,0,0.2848193,257.9949,61.42724,0.2012911,0,0.2278555,0,165.0944
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,51.03941,51.03941,0,0,0,51.03941,7.922639,0,7.105427E-15,0,4.043668,53.72569,51.03941,0,0,170.7692,165.0659,0,49.68203,-49.68203,205.6255,48.95835,0.2012911,56.14335,3.234935,0,169.1096
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,184.8888,149.7,81,0,22.761,149.7,0,0,35.18877,53.67765,0,72.31579,68.7,0,0,225.9715,115.3839,0,72.31579,-72.31579,129.3979,30.80898,0.2012911,203.3777,0,81,115.3839
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.79519,61.79519,81,0,22.761,61.79519,0,0,0,0,0,0,0,19.20481,18.24457,306.3223,43.06812,18.24457,0,18.24457,146.7063,34.93,0.2013251,67.97471,0,81,43.06812
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,132.3091,132.3091,81,0,22.761,132.3091,0,0,0,8.026184,0,54.00957,51.30909,0,0,288.0778,59.48823,0,54.00957,-54.00957,89.77518,21.375,0.2013251,145.54,0,81,59.48823
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,70.30925,70.30925,81,0,22.761,70.30925,0,0,0,0,0,0,0,10.69075,10.15621,348.0884,5.478659,10.15621,0,10.15621,99.41021,23.66905,0.2013441,77.34017,0,81,5.478659
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,77.39614,77.39614,81,0,22.761,77.39614,0,0,0,0,0,0,0,3.603856,3.423663,337.9322,14.61925,3.423663,0,3.423663,102.6582,24.44238,0.2013505,85.13576,0,81,14.61925
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,60.91191,60.91191,81,0,22.761,60.91191,0,0,0,0,0,0,0,20.08809,19.08369,334.5085,17.70055,19.08369,0,19.08369,120.7626,28.75293,0.2013861,67.0031,0,81,17.70055
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.9679,53.9679,81,0,22.761,53.9679,0,0,0,0,0,0,0,27.0321,25.68049,315.4248,34.87587,25.68049,0,25.68049,145.1252,34.55355,0.201434,59.36469,0,81,34.87587
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,17.22749,17.22749,81,0,22.761,17.22749,0,0,0,0,0,0,0,63.77251,60.58389,289.7444,57.98831,60.58389,0,60.58389,202.6001,48.23803,0.2015299,18.95024,0,81,57.98831
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,57.96632,57.96632,81,0,22.761,57.96632,0,0,0,0,0,0,0,23.03368,21.88199,229.1605,112.5138,21.88199,0,21.88199,223.3592,53.18066,0.2015706,63.76295,0,81,112.5138
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.2872,51.2872,81,0,22.761,51.2872,0,0,0,0,0,0,0,29.7128,28.22716,207.2785,132.2076,28.22716,0,28.22716,250.1378,59.55651,0.201623,56.41592,0,81,132.2076
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,123.7163,123.7163,81,0,22.761,123.7163,0,0,0,0,0,44.96455,42.71632,0,0,179.0513,157.612,0,44.96455,-44.96455,202.7411,48.27158,0.201623,136.088,0,81,157.612
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,21.42826,21.42826,81,0,22.761,21.42826,4.395995,0,0,0,0.9419855,0,0,59.57174,56.59315,229.0119,112.6475,57.53513,0,57.53513,257.3237,61.26742,0.2017291,23.57109,0.7535884,81,113.5895
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,71.34628,71.34628,81,0,22.761,71.34628,3.069701,0,0,0,2.190117,0,0,9.653728,9.171041,171.4768,164.4291,11.36116,0,11.36116,268.1018,63.83364,0.2017489,78.4809,1.752094,81,166.6192
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,109.9369,109.9369,81,0,22.761,109.9369,14.96118,0,0,0,16.44785,30.45984,28.93685,0,0,160.1156,174.6542,0,14.01199,-14.01199,253.3319,60.31699,0.2017489,120.9305,13.15828,81,191.102
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,45.75081,45.75081,81,0,22.761,45.75081,56.91751,0,0,0,26.04022,0,0,35.24919,33.48673,175.6845,160.6422,59.52695,0,59.52695,309.8041,73.76273,0.2018441,50.32589,20.83218,81,186.6824
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,91.23889,91.23889,81,0,22.761,91.23889,20.99609,0,0,0,19.1566,10.77778,10.23889,0,0,116.1575,214.2164,8.378819,0,8.378819,317.753,75.65531,0.2018548,100.3628,15.32528,81,233.373
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,70.59297,70.59297,81,0,22.761,70.59297,33.83105,0,0,0,23.88234,0,0,10.40703,9.886679,107.7787,221.7574,33.76902,0,33.76902,349.7891,83.28294,0.2019036,77.65227,19.10588,81,245.6397
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.933305,4.933305,0,0,0,4.933305,435.5275,0,0,0,21.4859,5.192953,4.933305,0,0,74.0097,252.1495,16.29295,0,16.29295,365.2459,86.96314,0.2018391,5.426636,17.18872,0,273.6354
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,46.65026,46.65026,0,0,0,46.65026,80.6794,0,7.105427E-15,0,37.63715,49.10553,46.65026,0,0,57.71676,266.8131,0,11.46839,-11.46839,353.1572,84.08487,0.2018391,51.31528,30.10972,0,304.4503
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.6117,9.6117,0,0,0,9.6117,107.0715,0,0,0,10.29139,10.11758,9.6117,0,0,70.45941,255.3448,0.1738089,0,0.1738089,353.3221,84.12413,0.2018384,10.57287,8.23311,0,265.6361
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,16.26565,16.26565,0,0,0,16.26565,119.3088,0,0,0,19.40635,17.12174,16.26565,0,0,70.28561,255.5012,2.284613,0,2.284613,355.4894,84.64017,0.2018294,17.89222,15.52508,0,274.9075
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,58.14544,58.14544,0,0,0,58.14544,46.65314,0,7.105427E-15,0,27.12667,61.20572,58.14544,0,0,68.00099,257.5573,0,34.07905,-34.07905,319.567,76.08722,0.2018294,63.95998,21.70134,0,284.684
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,85.89001,85.89001,81,0,22.761,85.89001,13.52916,0,0,0,11.6202,5.147381,4.890012,0,0,105.8666,223.4783,6.47282,0,6.47282,325.7076,77.54928,0.2018377,94.47901,9.296161,81,235.0985
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,54.5104,54.5104,81,0,22.761,54.5104,6.657534,0,0,0,3.629048,0,0,26.4896,25.16512,99.39378,229.3038,28.79417,0,28.79417,353.0242,84.05321,0.2018887,59.96143,2.903239,81,232.9329
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,89.21672,89.21672,81,0,22.761,89.21672,0,0,0,0,0,8.649179,8.216721,0,0,70.59961,255.2186,0,8.649179,-8.649179,343.9071,81.88248,0.2018887,98.13839,0,81,255.2186
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.28809,58.28809,0,0,0,58.28809,0,0,7.105427E-15,0,0,61.35588,58.28809,0,0,80.20981,246.5694,0,61.35588,-61.35588,279.2324,66.48376,0.2018887,64.1169,0,0,246.5694
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,78.4921,78.4921,81,0,22.761,78.4921,0,0,0,0,0,0,0,2.507897,2.382502,148.383,185.2135,2.382502,0,2.382502,281.4926,67.02191,0.2018931,86.34132,0,81,185.2135
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,83.85325,83.85325,81,0,22.761,83.85325,0,0,0,0,0,3.003417,2.853246,0,0,146.0005,187.3578,0,3.003417,-3.003417,278.3267,66.26814,0.2018931,92.23857,0,81,187.3578
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.482506,6.482506,78.79829,0,22.20397,6.482506,0,0,0,0,0,0,0,72.31579,68.7,149.3376,184.3543,68.7,0,68.7,343.5013,81.78585,0.2019437,7.130757,0,81,184.3543
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,69.89944,69.89944,81,0,22.761,69.89944,0,0,0,0,0,0,0,11.10057,10.54554,80.63764,246.1843,10.54554,0,10.54554,353.5056,84.16784,0.2019631,76.88937,0,81,246.1843
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,39.82915,39.82915,0,0,0,39.82915,0,0,7.105427E-15,0,0,41.92542,39.82915,0,0,70.09211,255.6753,0,41.92542,-41.92542,309.3123,73.64565,0.2019631,43.81207,0,0,255.6753
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,77.34479,77.34479,81,0,22.761,77.34479,0,0,0,0,0,0,0,3.655211,3.47245,116.6759,213.7499,3.47245,0,3.47245,312.6066,74.42999,0.2019695,85.07927,0,81,213.7499
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,60.39984,60.39984,81,0,22.761,60.39984,0,0,0,0,0,0,0,20.60016,19.57015,113.2035,216.8751,19.57015,0,19.57015,331.1725,78.85043,0.2020054,66.43983,0,81,216.8751
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,13.70413,13.70413,81,0,22.761,13.70413,0,0,0,0,0,0,0,67.29587,63.93108,93.63331,234.4883,63.93108,0,63.93108,391.8228,93.29096,0.2020867,15.07454,0,81,234.4883
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.13598,32.13598,0,0,0,32.13598,0,0,7.105427E-15,0,0,33.82735,32.13598,0,0,29.70223,292.0262,0,33.82735,-33.82735,356.1657,84.80118,0.2020867,35.34958,0,0,292.0262
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,56.13037,56.13037,0,0,0,56.13037,4.172999,0,0,0,2.34232,59.0846,56.13037,0,0,67.28817,258.1989,0,56.74228,-56.74228,296.3541,70.56035,0.2020867,61.74341,1.873856,0,260.5412
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,77.34673,77.34673,81,0,22.761,77.34673,27.45946,0,0,0,21.23899,0,0,3.653269,3.470605,130.3351,201.4566,24.7096,0,24.7096,319.7957,76.14167,0.20212,85.08141,16.99119,81,222.6956
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,114.2927,114.2927,81,0,22.761,114.2927,36.08808,0,0,0,41.24604,35.04493,33.29269,0,0,105.6255,223.6952,6.201104,0,6.201104,325.6785,77.54235,0.2021278,125.722,32.99683,81,264.9413
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,19.40453,19.40453,58.63708,0,17.10318,19.40453,320.3042,0,0,0,62.15352,0,0,39.23256,37.27093,99.42445,229.2762,99.42445,0,99.42445,420.0009,100,0.2019466,21.34498,49.72282,81,291.4297
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,61.44508,0,0,61.44508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,0,49.15606,0,380.2033
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,42.34081,42.34081,0,0,0,42.34081,157.3875,22.06987,0,0,66.63914,44.56927,42.34081,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,46.57489,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,112.6816,112.6816,64.51259,0,18.58969,112.6816,44.99779,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,123.9498,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,71.26271,71.26271,27.53729,0,9.234935,71.26271,64.58743,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,78.38898,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,23.14268,23.14268,0,0,0,23.14268,112.9323,1.77484,0,0,26.13555,24.36071,23.14268,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,25.45694,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,95.12926,95.12926,73.57446,0,20.88234,95.12926,23.85098,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.2019466,104.6422,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,165.3366,149.7,81,0,22.761,149.7,4.967318,0,15.6366,32.17026,7.436075,72.31579,68.7,0,0,0,318.7582,0,64.87971,-64.87971,351.6116,83.71688,0.2019466,181.8703,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,72.08857,253.8785,5.043144,0,5.043144,356.396,84.85601,0.2019268,0,4.034515,0,258.9217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,42.05807,42.05807,0,0,0,42.05807,7.536109,0,0,0,3.169542,44.27166,42.05807,0,0,67.04543,258.4173,0,41.10211,-41.10211,313.0705,74.54045,0.2019268,46.26388,2.535634,0,261.5869
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,114.1339,114.1339,81,0,22.761,114.1339,0,0,0,0,0,34.8778,33.13391,0,0,112.7144,217.3152,0,34.8778,-34.8778,276.3061,65.78704,0.2019268,125.5473,0,81,217.3152
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,143.0436,143.0436,81,0,22.761,143.0436,0,0,0,7.647952,0,65.30904,62.04359,0,0,151.4675,182.4374,0,65.30904,-65.30904,207.4643,49.39617,0.2019268,157.3479,0,81,182.4374
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,82.32878,82.32878,81,0,22.761,82.32878,0,0,0,0,0,1.398719,1.328783,0,0,224.0332,117.1284,0,1.398719,-1.398719,205.9899,49.04513,0.2019268,90.56166,0,81,117.1284
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.66861,43.66861,81,0,22.761,43.66861,0,0,0,0,0,0,0,37.33139,35.46482,225.5873,115.7297,35.46482,0,35.46482,239.6348,57.0558,0.2019916,48.03547,0,81,115.7297
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,92.87426,92.87426,81,0,22.761,92.87426,0,0,0,0,0,12.49922,11.87426,0,0,190.1225,147.648,0,12.49922,-12.49922,226.4595,53.91882,0.2019916,102.1617,0,81,147.648
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.0105,135.1488,68.7,0,68.7,291.634,69.43654,0.2020064,0,0,81,135.1488
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,65.08253,65.08253,81,0,22.761,65.08253,0,0,0,0,0,0,0,15.91747,15.1216,135.3105,196.9788,15.1216,0,15.1216,305.9796,72.85215,0.202034,71.59078,0,81,196.9788
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,66.49224,66.49224,81,0,22.761,66.49224,0,0,0,0,0,0,0,14.50776,13.78237,120.1889,210.5882,13.78237,0,13.78237,319.0547,75.96526,0.2020591,73.14146,0,81,210.5882
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.46281,13.46281,81,0,22.761,13.46281,0,0,0,0,0,0,0,67.53719,64.16033,106.4065,222.9924,64.16033,0,64.16033,379.9226,90.45758,0.2021389,14.80909,0,81,222.9924
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.322881,9.322881,0,0,0,9.322881,0,0,1.776357E-15,0,0,9.813559,9.322881,0,0,42.24619,280.7367,0,9.813559,-9.813559,369.5782,87.99463,0.2021389,10.25517,0,0,280.7367
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,74.9047,74.9047,81,0,22.761,74.9047,0,0,0,0,0,0,0,6.095295,5.79053,53.15014,270.9231,5.79053,0,5.79053,375.0716,89.30257,0.2021494,82.39517,0,81,270.9231
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,44.03313,44.03313,0,0,0,44.03313,4.661206,0,7.105427E-15,0,2.052475,46.35066,44.03313,0,0,47.35961,276.1346,0,44.29819,-44.29819,328.3772,78.18488,0.2021494,48.43644,1.64198,0,278.187
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,80.58691,80.58691,81,0,22.761,80.58691,24.88565,0,0,0,20.05457,0,0,0.4130933,0.3924386,96.57983,231.8364,20.44701,0,20.44701,347.7749,82.80338,0.2021754,88.6456,16.04366,81,251.891
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,81.39967,81.39967,81,0,22.761,81.39967,44.89786,0,0,0,36.54671,0.4207043,0.3996691,0,0,76.1328,250.2387,36.126,0,36.126,382.0471,90.9634,0.2022208,89.53963,29.23737,81,286.7854
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,66.38012,66.38012,63.498,0,18.33299,66.38012,64.83961,0,0,0,43.04061,3.033803,2.882112,0,0,40.00681,282.7521,40.00681,0,40.00681,420.0009,100,0.202271,73.01813,34.43249,81,325.7927
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,117.0868,117.0868,60.17186,0,17.49148,117.0868,51.16757,7.105427E-15,0,0,59.91048,59.91048,56.91496,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,128.7955,47.92839,81,378.6687
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,60.67461,60.67461,0,0,0,60.67461,162.2152,34.55542,0,0,98.42343,63.86801,60.67461,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,66.74207,78.73875,0,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,45.69157,45.69157,0,0,0,45.69157,192.4224,39.8244,0,0,87.92079,48.09639,45.69157,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,50.26072,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202271,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,46.58593,46.58593,0,0,0,46.58593,73.08892,0,0,0,34.04915,49.03782,46.58593,0,0,0,318.7582,0,14.98866,-14.98866,404.2014,96.23824,0.202271,51.24452,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,30.74539,30.74539,0,0,0,30.74539,74.91549,0,3.552714E-15,0,23.03306,32.36357,30.74539,0,0,16.65407,303.7696,0,9.330509,-9.330509,394.3662,93.89652,0.202271,33.81993,18.42645,0,326.8026
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,67.24297,67.24297,81,0,22.761,67.24297,5.725298,0,0,0,3.849861,0,0,13.75702,13.06917,27.02131,294.4391,16.91903,0,16.91903,410.417,97.71813,0.2022995,73.96728,3.079889,81,298.2889
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,128.0979,128.0979,81,0,22.761,128.0979,0,0,0,0,0,49.57678,47.09795,0,0,10.10227,309.6662,0,49.57678,-49.57678,358.1585,85.27566,0.2022995,140.9077,0,81,309.6662
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,42.06837,42.06837,0,0,0,42.06837,0,0,7.105427E-15,0,0,44.28249,42.06837,0,0,65.18758,260.0894,0,44.28249,-44.28249,311.4806,74.1619,0.2022995,46.2752,0,0,260.0894
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,92.99877,92.99877,81,0,22.761,92.99877,0,0,0,0,0,12.63028,11.99877,0,0,114.3904,215.8069,0,12.63028,-12.63028,298.1671,70.99203,0.2022995,102.2986,0,81,215.8069
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,16.23463,16.23463,81,0,22.761,16.23463,0,0,0,0,0,0,0,64.76537,61.5271,128.424,203.1766,61.5271,0,61.5271,356.5369,84.88956,0.202389,17.85809,0,81,203.1766
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.97539,50.97539,0,0,0,50.97539,0,0,7.105427E-15,0,0,53.65831,50.97539,0,0,66.8969,258.551,0,53.65831,-53.65831,299.976,71.42273,0.202389,56.07293,0,0,258.551
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.85921,56.85921,0,0,0,56.85921,0,0,7.105427E-15,0,0,59.85181,56.85921,0,0,126.5172,204.8927,0,59.85181,-59.85181,236.8867,56.40149,0.202389,62.54514,0,0,204.8927
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.90808,50.90808,0,0,0,50.90808,0,0,7.105427E-15,0,0,53.58746,50.90808,0,0,193.0192,145.0409,0,53.58746,-53.58746,180.4006,42.95243,0.202389,55.99889,0,0,145.0409
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.35968,53.35968,0,0,0,53.35968,0,0,7.105427E-15,0,0,56.16808,53.35968,0,0,252.5609,91.45345,0,56.16808,-56.16808,121.1942,28.85571,0.202389,58.69565,0,0,91.45345
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,82.48102,82.48102,81,0,22.761,82.48102,0,0,0,0,0,1.558967,1.481019,0,0,314.9698,35.28536,0,1.558967,-1.558967,119.5509,28.46445,0.202389,90.72912,0,81,35.28536
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.702,33.72639,68.7,0,68.7,184.7254,43.98216,0.2024032,0,0,81,33.72639
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,39.67775,39.67775,81,0,22.761,39.67775,0,0,0,0,0,0,0,41.32225,39.25613,248.002,95.5564,39.25613,0,39.25613,221.9671,52.8492,0.202474,43.64553,0,81,95.5564
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,70.68176,70.68176,81,0,22.761,70.68176,3.079348,0,0,0,2.176537,0,0,10.31824,9.80233,208.7459,130.8869,11.97887,0,11.97887,233.3312,55.55495,0.2024943,77.74993,1.74123,81,133.0635
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,35.03933,35.03933,81,0,22.761,35.03933,48.75128,0,0,0,17.08212,0,0,45.96067,43.66264,196.767,141.6679,60.74476,0,60.74476,290.9588,69.27576,0.2025864,38.54326,13.6657,81,158.75
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,58.02139,58.02139,81,0,22.761,58.02139,39.11389,0,0,0,22.69442,0,0,22.97861,21.82968,136.0223,196.3382,44.5241,0,44.5241,333.1981,79.33271,0.2026537,63.82353,18.15554,81,219.0326
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,43.88088,43.88088,81,0,22.761,43.88088,89.11507,0,0,0,39.10448,0,0,37.11912,35.26316,91.49817,236.4099,74.36764,0,74.36764,403.7494,96.13062,0.2026923,48.26897,31.28358,81,275.5143
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,44.7597,44.7597,0,0,0,44.7597,100.7808,0,0,0,45.10918,47.11547,44.7597,0,0,17.13053,303.3408,0,2.006293,-2.006293,401.6346,95.62709,0.2026923,49.23566,36.08734,0,348.4499
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,145.5981,145.5981,81,0,22.761,145.5981,26.12049,0,0,10.45791,38.03094,67.998,64.5981,0,0,19.35975,301.3344,0,29.96707,-29.96707,370.0465,88.10613,0.2026923,160.1579,30.42475,81,339.3654
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,115.8817,115.8817,81,0,22.761,115.8817,65.75031,0,0,0,76.19256,36.71756,34.88168,0,0,52.65649,271.3674,39.475,0,39.475,407.4958,97.02261,0.2027212,127.4698,60.95404,81,347.5599
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,24.70963,24.70963,0,0,0,24.70963,355.6848,48.69677,0,0,87.88839,26.01014,24.70963,0,0,13.18149,306.8949,13.18149,0,13.18149,420.0009,100,0.2026699,27.1806,70.31071,0,394.7833
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,127.8399,127.8399,67.5576,0,19.36007,127.8399,49.63634,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.2026699,140.6239,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026699,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,76.32142,76.32142,34.93847,0,11.10743,76.32142,57.07573,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.2026699,83.95357,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,70.1982,70.1982,51.07307,0,15.18949,70.1982,28.67841,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.2026699,77.21803,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.488876,6.488876,0,0,0,6.488876,62.44337,0,8.881784E-16,0,4.051873,6.830396,6.488876,0,0,0,318.7582,0,2.778523,-2.778523,417.072,99.30267,0.2026699,7.137764,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,77.31824,77.31824,80.56799,0,22.6517,77.31824,0,0,0,0,0,0,0,3.249735,3.087248,3.087248,315.9797,3.087248,0,3.087248,420.0009,100,0.2026754,85.05007,0,81,315.9797
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,194.2578,149.7,81,0,22.761,149.7,0,0,44.55779,63.98357,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2026754,213.6836,0,81,318.7582
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,73.79508,73.79508,81,0,22.761,73.79508,0,0,0,0,0,0,0,7.204917,6.844672,80.35088,246.4424,6.844672,0,6.844672,350.2667,83.39668,0.2026877,81.17459,0,81,246.4424
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,139.6604,139.6604,81,0,22.761,139.6604,0,0,0,3.926423,0,61.74777,58.66039,0,0,73.5062,252.6026,0,61.74777,-61.74777,285.1789,67.89959,0.2026877,153.6264,0,81,252.6026
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,64.36745,64.36745,81,0,22.761,64.36745,0,0,0,0,0,0,0,16.63255,15.80092,142.1148,190.8549,15.80092,0,15.80092,300.1689,71.46865,0.2027159,70.80419,0,81,190.8549
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,40.26566,40.26566,81,0,22.761,40.26566,0,0,0,0,0,0,0,40.73434,38.69762,126.3139,205.0757,38.69762,0,38.69762,336.8807,80.20953,0.2027851,44.29223,0,81,205.0757
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,16.68006,16.68006,0,0,0,16.68006,0,0,3.552714E-15,0,0,17.55796,16.68006,0,0,87.6163,239.9035,0,17.55796,-17.55796,318.373,75.80295,0.2027851,18.34807,0,0,239.9035
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.1251,222.3456,0,0,0,318.373,75.80295,0.2027851,0,0,0,222.3456
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,27.92438,27.92438,0,0,0,27.92438,0,0,3.552714E-15,0,0,29.39408,27.92438,0,0,107.1251,222.3456,0,29.39408,-29.39408,287.3889,68.4258,0.2027851,30.71682,0,0,222.3456
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,55.14357,55.14357,0,0,0,55.14357,0,0,0,0,0,58.04587,55.14357,0,0,139.7852,192.9515,0,58.04587,-58.04587,226.2032,53.8578,0.2027851,60.65793,0,0,192.9515
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,25.24909,25.24909,0,0,0,25.24909,0,0,3.552714E-15,0,0,26.57799,25.24909,0,0,204.2807,134.9056,0,26.57799,-26.57799,198.1875,47.18742,0.2027851,27.774,0,0,134.9056
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,69.26924,69.26924,81,0,22.761,69.26924,3.316824,0,0,0,2.297539,0,0,11.73076,11.14422,233.8118,108.3277,13.44176,0,13.44176,210.9395,50.22359,0.2028078,76.19617,1.838031,81,110.6252
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,69.53516,69.53516,81,0,22.761,69.53516,21.3929,-1.776357E-15,0,0,14.87559,0,0,11.46484,10.89159,220.37,120.4252,25.76718,0,25.76718,235.3844,56.0438,0.2028456,76.48869,11.90047,81,135.3008
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,137.6455,137.6455,81,0,22.761,137.6455,22.30095,0,0,1.710096,30.69626,59.62688,56.64554,0,0,194.6028,143.6157,0,28.93063,-28.93063,204.8889,48.78296,0.2028456,151.4101,24.557,81,174.312
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,120.9161,120.9161,81,0,22.761,120.9161,44.94509,0,0,0,54.34583,42.01691,39.91607,0,0,226.7479,114.6851,12.32892,0,12.32892,216.5851,51.56778,0.2028607,133.0077,43.47667,81,169.0309
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,64.32844,64.32844,81,0,22.761,64.32844,95.9947,0,0,0,61.75189,0,0,16.67156,15.83798,214.419,125.7811,77.58987,0,77.58987,290.1933,69.09351,0.2028863,70.76128,49.40151,81,187.533
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,142.1978,142.1978,81,0,22.761,142.1978,63.04516,0,0,6.717574,89.64883,64.41873,61.1978,0,0,136.8291,195.612,25.2301,0,25.2301,314.1287,74.7924,0.2028288,156.4176,71.71906,81,285.2608
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,62.4368,62.4368,81,0,22.761,62.4368,99.91338,0,0,0,62.38272,0,0,18.5632,17.63504,111.5991,218.3191,80.01775,0,80.01775,390.0402,92.86652,0.2028449,68.68048,49.90617,81,280.7018
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,34.4699,34.4699,0,0,0,34.4699,161.2937,0,0,0,55.59777,36.2841,34.4699,0,0,31.5813,290.3351,19.31367,0,19.31367,408.3627,97.22903,0.2027702,37.91689,44.47822,0,345.9328
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,129.4242,129.4242,60.72422,0,17.63123,129.4242,70.86947,7.138833,0,0,91.72226,72.31579,68.7,0,0,12.26763,307.7173,12.26763,0,12.26763,420.0009,100,0.2027227,142.3666,73.37781,81,399.4396
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,61.22027,61.22027,0,0,0,61.22027,116.9959,7.182822,0,0,71.62521,64.44239,61.22027,0,0,0,318.7582,0,0,0,420.0009,100,0.2027227,67.3423,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,40.16609,40.16609,0,0,0,40.16609,131.5394,10.55416,0,0,52.83425,42.28009,40.16609,0,0,0,318.7582,0,0,0,420.0009,100,0.2027227,44.1827,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027227,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,132.7577,132.7577,81,0,22.761,132.7577,2.332242,0,0,0,3.096231,54.48175,51.75767,0,0,0,318.7582,0,51.38552,-51.38552,365.8358,87.10358,0.2027227,146.0334,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,121.348,121.348,81,0,22.761,121.348,0,0,1.421085E-14,0,0,42.47157,40.34799,0,0,57.09503,267.3727,0,42.47157,-42.47157,321.0668,76.44432,0.2027227,133.4828,0,81,267.3727
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,98.20863,98.20863,81,0,22.761,98.20863,0,0,0,0,0,18.11435,17.20863,0,0,104.2857,224.9011,0,18.11435,-18.11435,301.9726,71.89809,0.2027227,108.0295,0,81,224.9011
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,83.59528,83.59528,81,0,22.761,83.59528,0,0,0,0,0,2.731876,2.595282,0,0,124.4127,206.7868,0,2.731876,-2.731876,299.0929,71.21246,0.2027227,91.95481,0,81,206.7868
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.156713,6.156713,78.4725,0,22.12154,6.156713,0,0,0,0,0,0,0,72.31579,68.7,127.4481,204.0549,68.7,0,68.7,364.2675,86.73018,0.2027692,6.772385,0,81,204.0549
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.74813,265.8849,0,0,0,364.2675,86.73018,0.2027692,0,0,0,265.8849
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.74813,265.8849,0,0,0,364.2675,86.73018,0.2027692,0,0,0,265.8849
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,119.1858,119.1858,81,0,22.761,119.1858,0,0,0,0,0,40.1956,38.18582,0,0,58.74813,265.8849,0,40.1956,-40.1956,321.8976,76.64213,0.2027692,131.1044,0,81,265.8849
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,79.48309,79.48309,81,0,22.761,79.48309,0,2.220446E-16,0,0,0,0,0,1.516912,1.441067,103.4099,225.6893,1.441067,0,1.441067,323.2647,76.96764,0.2027718,87.4314,0,81,225.6893
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.87601,51.87601,81,0,22.761,51.87601,0,0,0,0,0,0,0,29.12399,27.66779,101.9688,226.9863,27.66779,0,27.66779,349.5127,83.21714,0.2028209,57.06361,0,81,226.9863
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.30105,251.8873,0,0,0,349.5127,83.21714,0.2028209,0,0,0,251.8873
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,90.05,90.05,81,0,22.761,90.05,0,0,0,0,0,9.526311,9.049995,0,0,74.30105,251.8873,0,9.526311,-9.526311,339.4711,80.82628,0.2028209,99.05499,0,81,251.8873
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,84.88583,242.361,0.9184105,0,0.9184105,340.3423,81.03373,0.2028173,0,0.7347285,0,243.2794
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,83.96743,243.1875,7.921378,0,7.921378,347.8572,82.82298,0.2027867,0,6.337102,0,251.1089
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,107.4633,107.4633,81,0,22.761,107.4633,27.06772,0,0,0,29.08787,27.85611,26.4633,0,0,76.04605,250.3168,1.231762,0,1.231762,349.0258,83.10121,0.2027882,118.2096,23.2703,81,279.4047
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,58.64647,58.64647,0,0,0,58.64647,81.63644,0,7.105427E-15,0,47.87689,61.73312,58.64647,0,0,74.81429,251.4254,0,13.85623,-13.85623,334.42,79.62366,0.2027882,64.51111,38.30151,0,299.3022
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,27.84563,27.84563,0,0,0,27.84563,188.1178,0,0,0,52.38258,29.31119,27.84563,0,0,90.2101,237.5691,23.07139,0,23.07139,356.3075,84.83494,0.2026992,30.63019,41.90606,0,289.9517
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,55.44211,55.44211,0,0,0,55.44211,107.7492,0,0,0,59.73845,58.36012,55.44211,0,0,67.13872,258.3334,1.378332,0,1.378332,357.6151,85.14627,0.2026939,60.98632,47.79076,0,318.0718
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,36.41948,36.41948,0,0,0,36.41948,251.7723,0,0,0,91.69417,38.3363,36.41948,0,0,65.76038,259.5739,53.35787,0,53.35787,408.2348,97.19856,0.2024882,40.06143,73.35533,0,351.268
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,56.8377,0,0,69.24022,0,0,0,0,12.40252,307.5959,12.40252,0,12.40252,420.0009,100,0.2024405,0,55.39217,0,376.8362
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,95.3446,95.3446,37.0762,0,11.64828,95.3446,64.32998,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.2024405,104.8791,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,11.92797,11.92797,0,0,0,11.92797,462.9712,42.66729,0,0,55.22305,12.55575,11.92797,0,0,0,318.7582,0,0,0,420.0009,100,0.2024405,13.12076,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,20.49585,20.49585,0,0,0,20.49585,174.374,14.16485,0,0,35.73943,21.57458,20.49585,0,0,0,318.7582,0,0,0,420.0009,100,0.2024405,22.54544,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.179189,4.179189,0,0,0,4.179189,518.1645,17.25592,0,0,21.65507,4.399146,4.179189,0,0,0,318.7582,0,0,0,420.0009,100,0.2024405,4.597107,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,79.60777,79.60777,75.51003,0,21.37204,79.60777,5.418328,7.993606E-15,0,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.2024405,87.56855,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.47755,44.47755,0,0,0,44.47755,0,0,0,0,0,46.81848,44.47755,0,0,0,318.7582,0,46.81848,-46.81848,370.6498,88.24979,0.2024405,48.92531,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.977505,7.977505,0,0,0,7.977505,0,0,0,0,0,8.397374,7.977505,0,0,52.02053,271.9398,0,8.397374,-8.397374,361.7982,86.14226,0.2024405,8.775256,0,0,271.9398
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,30.86692,30.86692,0,0,0,30.86692,0,0,3.552714E-15,0,0,32.49149,30.86692,0,0,61.35095,263.5424,0,32.49149,-32.49149,327.5492,77.98775,0.2024405,33.95361,0,0,263.5424
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,103.1291,103.1291,81,0,22.761,103.1291,0,0,0,0,0,23.29383,22.12914,0,0,97.45261,231.0509,0,23.29383,-23.29383,302.9953,72.1416,0.2024405,113.4421,0,81,231.0509
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.29758,48.29758,81,0,22.761,48.29758,0,0,0,0,0,0,0,32.70242,31.0673,123.3346,207.757,31.0673,0,31.0673,332.4684,79.15897,0.2024957,53.12734,0,81,207.757
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,73.65331,73.65331,81,0,22.761,73.65331,0,0,0,0,0,0,0,7.34669,6.979355,92.26734,235.7176,6.979355,0,6.979355,339.0895,80.73544,0.202508,81.01864,0,81,235.7176
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,57.44454,57.44454,0,0,0,57.44454,0,0,7.105427E-15,0,0,60.46794,57.44454,0,0,85.28799,241.999,0,60.46794,-60.46794,275.3507,65.55957,0.202508,63.189,0,0,241.999
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.74238,39.74238,0,0,0,39.74238,0,0,7.105427E-15,0,0,41.83409,39.74238,0,0,152.4746,181.5311,0,41.83409,-41.83409,231.2538,55.06031,0.202508,43.71662,0,0,181.5311
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.30334,42.30334,0,0,0,42.30334,0,0,0,0,0,44.52983,42.30334,0,0,198.9569,139.697,0,44.52983,-44.52983,184.3152,43.88448,0.202508,46.53367,0,0,139.697
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.4345,95.16719,0,0,0,184.3152,43.88448,0.202508,0,0,0,95.16719
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,89.76711,89.76711,81,0,22.761,89.76711,0,0,0,0,0,9.228532,8.767105,0,0,248.4345,95.16719,0,9.228532,-9.228532,174.5875,41.56836,0.202508,98.74381,0,81,95.16719
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,76.59447,76.59447,81,0,22.761,76.59447,1.217132,0,0,0,0.9322556,0,0,4.405522,4.185246,258.6884,85.93866,5.117501,0,5.117501,179.4424,42.72429,0.2025166,84.25393,0.7458045,81,86.87091
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.709793,2.709793,75.02558,0,21.24947,2.709793,760.8702,0,0,0,20.61801,0,0,72.31579,68.7,253.5709,90.54441,89.31801,0,89.31801,264.1768,62.89912,0.2024656,2.980772,16.4944,81,111.1624
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,164.2529,170.9306,106.453,0,106.453,365.167,86.94435,0.2023347,0,30.20238,81,208.6836
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,166.2412,149.7,81,0,22.761,149.7,41.70566,0,16.54118,33.16529,62.43337,72.31579,68.7,0,0,57.79993,266.7383,0,9.882416,-9.882416,354.75,84.46413,0.2023347,182.8653,49.9467,81,329.1717
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,20.17821,0,0,88.9586,0,0,0,0,68.78039,256.8559,68.78039,0,68.78039,420.0009,100,0.2020718,0,71.16688,0,345.8145
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,92.00254,92.00254,23.30254,0,8.163543,92.00254,110.1276,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,101.2028,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,41.45421,41.45421,0,0,0,41.45421,232.3523,52.6838,0,0,96.31981,43.63601,41.45421,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,45.59963,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,0,40.6748,0,369.6017
