Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.32003,10.32003,0,0,0,10.32003,629.3374,54.08463,0,0,64.94782,10.86319,10.32003,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,11.35204,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,65.26195,65.26195,44.26412,0,13.46682,65.26195,33.8681,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,71.78814,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020718,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,96.04674,96.04674,81,0,22.761,96.04674,0,0,0,0,0,15.83867,15.04674,0,0,0,318.7582,0,15.83867,-15.83867,403.3054,96.02491,0.2020718,105.6514,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.640848,2.640848,0,0,0,2.640848,0,0,0,0,0,2.77984,2.640848,0,0,17.59852,302.9196,0,2.77984,-2.77984,400.3752,95.32724,0.2020718,2.904933,0,0,302.9196
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.68723,300.1397,0,0,0,400.3752,95.32724,0.2020718,0,0,0,300.1397
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,15.80458,15.80458,0,0,0,15.80458,0,0,1.776357E-15,0,0,16.6364,15.80458,0,0,20.68723,300.1397,0,16.6364,-16.6364,382.8389,91.15194,0.2020718,17.38504,0,0,300.1397
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,34.64838,34.64838,0,0,0,34.64838,0,0,0,0,0,36.47198,34.64838,0,0,39.17213,283.5033,0,36.47198,-36.47198,344.394,81.99842,0.2020718,38.11322,0,0,283.5033
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.69655,247.0313,0,0,0,344.394,81.99842,0.2020718,0,0,0,247.0313
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,57.64382,57.64382,0,0,0,57.64382,0,0,7.105427E-15,0,0,60.6777,57.64382,0,0,79.69655,247.0313,0,60.6777,-60.6777,280.4341,66.7699,0.2020718,63.4082,0,0,247.0313
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.394576,8.394576,0,0,0,8.394576,0,0,1.776357E-15,0,0,8.836396,8.394576,0,0,147.1162,186.3536,0,8.836396,-8.836396,271.1198,64.55219,0.2020718,9.234034,0,0,186.3536
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.437638,9.437638,0,0,0,9.437638,0,0,1.776357E-15,0,0,9.934357,9.437638,0,0,156.9344,177.5172,0,9.934357,-9.934357,260.648,62.05893,0.2020718,10.3814,0,0,177.5172
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.9726,167.5829,0,0,0,260.648,62.05893,0.2020718,0,0,0,167.5829
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,46.94453,46.94453,0,0,0,46.94453,0,0,0,0,0,49.41529,46.94453,0,0,167.9726,167.5829,0,49.41529,-49.41529,208.5597,49.65698,0.2020718,51.63898,0,0,167.5829
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,222.8785,118.1676,1.066658,0,1.066658,209.5717,49.89791,0.2020677,0,0.853326,0,119.2342
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,19.98612,19.98612,0,0,0,19.98612,40.12585,0,0,0,8.019603,21.03802,19.98612,0,0,221.8118,119.1276,0,13.01842,-13.01842,195.849,46.63063,0.2020677,21.98474,6.415682,0,127.1472
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,34.17669,34.17669,0,0,0,34.17669,20.09932,0,7.105427E-15,0,6.869281,35.97546,34.17669,0,0,236.2767,106.1092,0,29.10618,-29.10618,165.1684,39.32574,0.2020677,37.59435,5.495425,0,112.9784
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,24.83598,24.83598,0,0,0,24.83598,48.19096,0,3.552714E-15,0,11.9687,26.14314,24.83598,0,0,268.6169,77.00298,0,14.17444,-14.17444,150.2273,35.76833,0.2020677,27.31958,9.574959,0,88.97168
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,89.82433,89.82433,81,0,22.761,89.82433,12.92041,0,0,0,11.60567,9.288769,8.82433,0,0,284.3663,62.82854,2.316905,0,2.316905,152.4253,36.29166,0.2020705,98.80676,9.284539,81,74.43421
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,180.1621,149.7,81,0,22.761,149.7,7.919601,0,30.46214,53.25772,11.85564,72.31579,68.7,0,0,282.0494,64.91376,0,60.46015,-60.46015,88.69469,21.11774,0.2020705,198.1784,9.484514,81,76.7694
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,15.71689,15.71689,81,0,22.761,15.71689,208.9716,0,0,0,32.84382,0,0,65.28311,62.01896,349.2274,4.453609,94.86278,0,94.86278,178.6894,42.54501,0.2020311,17.28858,26.27506,81,37.29743
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,89.82804,89.82804,81,0,22.761,89.82804,32.37648,0,0,0,29.08316,9.292674,8.82804,0,0,254.3646,89.83011,19.79048,0,19.79048,197.4643,47.01522,0.2020553,98.81084,23.26653,81,118.9133
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,66.05711,66.05711,81,0,22.761,66.05711,28.03152,0,0,0,18.51682,0,0,14.94288,14.19574,234.5741,107.6415,32.71255,0,32.71255,228.4982,54.40422,0.2021031,72.66283,14.81345,81,126.1584
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,79.67164,79.67164,81,0,22.761,79.67164,16.13458,0,0,0,12.85469,0,0,1.328365,1.261947,201.8615,137.0828,14.11663,0,14.11663,241.8904,57.59283,0.2021211,87.6388,10.28375,81,149.9375
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,80.43567,80.43567,81,0,22.761,80.43567,1.095169,0,0,0,0.8809068,0,0,0.5643331,0.5361164,187.7449,149.7878,1.417023,0,1.417023,243.2347,57.91291,0.2021231,88.47923,0.7047254,81,150.6687
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,23.41714,23.41714,81,0,22.761,23.41714,18.28374,0,0,0,4.28153,0,0,57.58286,54.70372,186.3279,151.0631,58.98524,0,58.98524,299.193,71.23629,0.2022201,25.75886,3.425224,81,155.3447
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,42.9295,42.9295,81,0,22.761,42.9295,4.770335,0,0,0,2.047881,0,0,38.0705,36.16698,127.3426,204.1499,38.21486,0,38.21486,335.4468,79.86813,0.2022863,47.22245,1.638305,81,206.1977
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.12778,238.5432,68.7,0,68.7,400.6213,95.38584,0.2023002,0,0,81,238.5432
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,118.9331,118.9331,81,0,22.761,118.9331,0,0,0,0,0,39.92953,37.93305,0,0,20.42778,300.3732,0,39.92953,-39.92953,358.5319,85.36458,0.2023002,130.8264,0,81,300.3732
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,55.31418,55.31418,0,0,0,55.31418,0,0,7.105427E-15,0,0,58.22545,55.31418,0,0,64.79391,260.4437,0,58.22545,-58.22545,297.1569,70.7515,0.2023002,60.8456,0,0,260.4437
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.52438,46.52438,0,0,0,46.52438,0,0,7.105427E-15,0,0,48.97303,46.52438,0,0,129.4889,202.2182,0,48.97303,-48.97303,245.5348,58.46055,0.2023002,51.17682,0,0,202.2182
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.350491,7.350491,0,0,0,7.350491,0,0,8.881784E-16,0,0,7.737359,7.350491,0,0,183.9034,153.2452,0,7.737359,-7.737359,237.3789,56.51868,0.2023002,8.08554,0,0,153.2452
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,66.31812,66.31812,81,0,22.761,66.31812,0,0,0,0,0,0,0,14.68188,13.94779,192.5004,145.5079,13.94779,0,13.94779,250.6109,59.66916,0.2023247,72.94993,0,81,145.5079
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,32.46026,32.46026,81,0,22.761,32.46026,0,0,0,0,0,0,0,48.53974,46.11275,178.5526,158.0609,46.11275,0,46.11275,294.3574,70.08495,0.2024057,35.70628,0,81,158.0609
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,64.33507,64.33507,81,0,22.761,64.33507,0,0,0,0,0,0,0,16.66493,15.83169,132.4399,199.5623,15.83169,0,15.83169,309.3766,73.66095,0.2024334,70.76857,0,81,199.5623
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.8604,9.8604,81,0,22.761,9.8604,0,0,0,0,0,0,0,71.1396,67.58262,116.6082,213.8109,67.58262,0,67.58262,373.4911,88.92628,0.202497,10.84644,0,81,213.8109
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.66606,46.66606,0,0,0,46.66606,0,0,7.105427E-15,0,0,49.12217,46.66606,0,0,49.02556,274.6352,0,49.12217,-49.12217,321.7118,76.59789,0.202497,51.33267,0,0,274.6352
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,96.12293,96.12293,81,0,22.761,96.12293,0,0,0,0,0,15.91888,15.12293,0,0,103.6058,225.513,0,15.91888,-15.91888,304.9318,72.60267,0.202497,105.7352,0,81,225.513
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,76.83921,76.83921,81,0,22.761,76.83921,2.950849,0,0,0,2.267409,0,0,4.160792,3.952753,121.2934,209.5942,6.220162,0,6.220162,310.8328,74.00766,0.2025067,84.52312,1.813927,81,211.8616
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,124.574,124.574,81,0,22.761,124.574,3.992863,0,1.421085E-14,0,4.97407,45.86737,43.574,0,0,115.0732,215.1923,0,40.8933,-40.8933,267.7275,63.74451,0.2025067,137.0314,3.979256,81,220.1664
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,160.5102,174.299,75.52232,0,75.52232,339.3742,80.80322,0.2024944,0,5.457853,81,181.1213
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,130.5767,130.5767,81,0,22.761,130.5767,10.69121,0,0,0,13.96023,52.18599,49.57669,0,0,84.98792,242.2691,0,38.22577,-38.22577,299.0807,71.20956,0.2024944,143.6344,11.16818,81,256.2293
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,72.49645,72.49645,81,0,22.761,72.49645,40.52956,0,0,0,29.3825,0,0,8.503546,8.078368,127.461,204.0433,37.46087,0,37.46087,334.6192,79.67109,0.2025439,79.7461,23.506,81,233.4258
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,34.51703,34.51703,81,0,22.761,34.51703,100.9312,-7.105427E-15,0,0,34.83846,0,0,46.48297,44.15882,90.00012,237.7581,78.99728,0,78.99728,409.5626,97.51472,0.202564,37.96873,27.87077,81,272.5966
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,82.43329,82.43329,72.64505,0,20.6472,82.43329,25.84665,1.776357E-15,0,0,21.30625,10.30341,9.788237,0,0,11.00284,308.8557,11.00284,0,11.00284,420.0009,100,0.2025773,90.67661,17.045,81,330.1619
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,104.2482,104.2482,81,0,22.761,104.2482,11.50364,0,0,0,11.99234,24.4718,23.24821,0,0,0,318.7582,0,12.47946,-12.47946,406.8463,96.86798,0.2025773,114.673,9.593876,81,330.7506
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,51.09155,51.09155,0,0,0,51.09155,55.74216,0,0,0,28.47953,53.78057,51.09155,0,0,13.86607,306.2788,0,25.30104,-25.30104,380.1767,90.51808,0.2025773,56.2007,22.78363,0,334.7583
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,162.6721,149.7,81,0,22.761,149.7,19.70435,0,12.9721,29.23931,29.49741,72.31579,68.7,0,0,41.97834,280.9777,0,42.81838,-42.81838,335.0421,79.77178,0.2025773,178.9393,23.59793,81,310.4751
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,93.61108,93.61108,81,0,22.761,93.61108,34.99707,0,0,0,32.76114,13.27483,12.61108,0,0,89.55431,238.1593,19.48631,0,19.48631,353.5285,84.17328,0.2026007,102.9722,26.20891,81,270.9205
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,42.52229,42.52229,0,0,0,42.52229,33.68886,0,7.105427E-15,0,14.32527,44.76031,42.52229,0,0,70.06801,255.697,0,30.43503,-30.43503,321.4471,76.53488,0.2026007,46.77452,11.46022,0,270.0223
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,103.8847,225.262,3.790802,0,3.790802,325.0434,77.39114,0.2025864,0,3.032642,0,229.0528
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,97.08475,97.08475,81,0,22.761,97.08475,0,0,0,0,0,16.93132,16.08475,0,0,100.0939,228.6737,0,16.93132,-16.93132,307.1963,73.14182,0.2025864,106.7932,0,81,228.6737
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,106.4164,106.4164,81,0,22.761,106.4164,0,0,0,0,0,26.75415,25.41644,0,0,118.9065,211.7424,0,26.75415,-26.75415,278.9949,66.42722,0.2025864,117.0581,0,81,211.7424
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.6333,184.9882,68.7,0,68.7,344.1694,81.94494,0.2025998,0,0,81,184.9882
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,52.20287,52.20287,0,0,0,52.20287,0,0,0,0,0,54.95039,52.20287,0,0,79.93332,246.8182,0,54.95039,-54.95039,286.2466,68.15382,0.2025998,57.42316,0,0,246.8182
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,94.5306,94.5306,81,0,22.761,94.5306,0,0,0,0,0,14.24274,13.5306,0,0,140.9893,191.8678,0,14.24274,-14.24274,271.2335,64.57927,0.2025998,103.9837,0,81,191.8678
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.93235,43.93235,81,0,22.761,43.93235,0,0,0,0,0,0,0,37.06765,35.21427,156.8146,177.6251,35.21427,0,35.21427,304.6407,72.53335,0.2026609,48.32558,0,81,177.6251
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.03066,50.03066,81,0,22.761,50.03066,0,0,0,0,0,0,0,30.96934,29.42087,121.6003,209.3179,29.42087,0,29.42087,332.5518,79.17883,0.2027119,55.03373,0,81,209.3179
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.22641,50.22641,81,0,22.761,50.22641,0,0,0,0,0,0,0,30.77359,29.23491,92.17943,235.7967,29.23491,0,29.23491,360.2864,85.78231,0.2027626,55.24905,0,81,235.7967
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,71.7469,71.7469,81,0,22.761,71.7469,0,0,0,0,0,0,0,9.253095,8.79044,62.94452,262.1082,8.79044,0,8.79044,368.6258,87.76787,0.2027778,78.92159,0,81,262.1082
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,28.71428,28.71428,0,0,0,28.71428,0,0,3.552714E-15,0,0,30.22556,28.71428,0,0,54.15408,270.0196,0,30.22556,-30.22556,336.7652,80.18204,0.2027778,31.58571,0,0,270.0196
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,63.40504,63.40504,81,0,22.761,63.40504,0,0,0,0,0,0,0,17.59496,16.71522,87.73804,239.794,16.71522,0,16.71522,352.6227,83.95761,0.2028067,69.74554,0,81,239.794
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,37.48802,37.48802,0,0,0,37.48802,5.134477,0,0,0,1.924814,39.46107,37.48802,0,0,71.02282,254.8377,0,37.53626,-37.53626,313.056,74.53699,0.2028067,41.23682,1.539851,0,256.7625
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,36.34074,36.34074,0,0,0,36.34074,50.33257,0,7.105427E-15,0,18.29123,38.25341,36.34074,0,0,112.7298,217.3014,0,19.96218,-19.96218,292.014,69.527,0.2028067,39.97482,14.63298,0,235.5927
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,54.80547,54.80547,0,0,0,54.80547,87.08775,0,7.105427E-15,0,47.72885,57.68997,54.80547,0,0,134.91,197.3392,0,9.961117,-9.961117,281.5141,67.02702,0.2028067,60.28601,38.18308,0,245.0681
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,46.21661,46.21661,0,0,0,46.21661,122.2112,0,0,0,56.4819,48.64907,46.21661,0,0,145.9779,187.3781,7.83283,0,7.83283,288.9449,68.79627,0.2027772,50.83827,45.18552,0,243.86
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,79.44892,79.44892,81,0,22.761,79.44892,101.2212,0,0,0,80.41919,0,0,1.551076,1.473523,138.1451,194.4277,81.89272,0,81.89272,366.6352,87.29391,0.202786,87.39381,64.33535,81,274.8469
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,49.47326,49.47326,0,0,0,49.47326,156.6958,0,0,0,77.52252,52.07711,49.47326,0,0,56.25234,268.1311,25.44541,0,25.44541,390.7748,93.04144,0.2026903,54.42058,62.01802,0,345.6536
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,32.28486,0,0,63.0918,0,0,0,0,30.80693,291.032,30.80693,0,30.80693,420.0009,100,0.2025746,0,50.47344,0,354.1238
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,36.1583,36.1583,0,0,0,36.1583,168.2586,22.77809,0,0,60.83946,38.06137,36.1583,0,0,0,318.7582,0,0,0,420.0009,100,0.2025746,39.77413,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,54.0817,54.0817,0,0,0,54.0817,131.165,14.00815,0,0,70.93625,56.9281,54.0817,0,0,0,318.7582,0,0,0,420.0009,100,0.2025746,59.48987,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025746,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,41.97887,41.97887,0,0,0,41.97887,103.3028,0,0,0,43.36537,44.18829,41.97887,0,0,0,318.7582,0,0.8229146,-0.8229146,419.1334,99.79347,0.2025746,46.17676,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,12.30576,12.30576,0,0,0,12.30576,167.7362,6.77343,0,0,20.6412,12.95343,12.30576,0,0,0.9143496,317.9353,0.9143496,0,0.9143496,420.0009,100,0.2025712,13.53633,16.51296,0,338.5765
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,38.5776,38.5776,0,0,0,38.5776,11.46193,0,0,0,4.421739,40.608,38.5776,0,0,0,318.7582,0,36.18626,-36.18626,381.8572,90.91819,0.2025712,42.43536,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.30135,60.30135,0,0,0,60.30135,0,0,7.105427E-15,0,0,63.4751,60.30135,0,0,40.20696,282.572,0,63.4751,-63.4751,314.9485,74.98759,0.2025712,66.33148,0,0,282.572
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,81.92706,81.92706,81,0,22.761,81.92706,0,0,0,0,0,0.9758555,0.9270627,0,0,110.7348,219.0969,0,0.9758555,-0.9758555,313.9199,74.74268,0.2025712,90.11977,0,81,219.0969
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.8191,218.121,68.7,0,68.7,379.0945,90.2604,0.2025845,0,0,81,218.121
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,65.05916,65.05916,81,0,22.761,65.05916,0,0,0,0,0,0,0,15.94084,15.1438,43.11913,279.951,15.1438,0,15.1438,393.4611,93.68103,0.2026106,71.56507,0,81,279.951
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.599867,5.599867,0,0,0,5.599867,0,0,0,0,0,5.894597,5.599867,0,0,27.97533,293.5804,0,5.894597,-5.894597,387.2477,92.20164,0.2026106,6.159853,0,0,293.5804
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.720226,7.720226,0,0,0,7.720226,0,0,8.881784E-16,0,0,8.126554,7.720226,0,0,34.52488,287.6858,0,8.126554,-8.126554,378.6815,90.16209,0.2026106,8.492249,0,0,287.6858
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,71.1722,71.1722,81,0,22.761,71.1722,0,0,0,0,0,0,0,9.827805,9.336414,43.55439,279.5593,9.336414,0,9.336414,387.5388,92.27097,0.2026267,78.28941,0,81,279.5593
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.53602,32.53602,0,0,0,32.53602,0,0,0,0,0,34.24844,32.53602,0,0,34.21798,287.962,0,34.24844,-34.24844,351.4378,83.6755,0.2026267,35.78962,0,0,287.962
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,65.45799,65.45799,81,0,22.761,65.45799,0,0,0,0,0,0,0,15.54201,14.76491,72.2718,253.7136,14.76491,0,14.76491,365.445,87.01054,0.2026522,72.00379,0,81,253.7136
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.938821,9.938821,0,0,0,9.938821,0,0,1.776357E-15,0,0,10.46192,9.938821,0,0,57.50689,267.002,0,10.46192,-10.46192,354.4172,84.38487,0.2026522,10.9327,0,0,267.002
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.74719,50.74719,0,0,0,50.74719,0,0,7.105427E-15,0,0,53.41809,50.74719,0,0,69.13125,256.5401,0,53.41809,-53.41809,298.1096,70.97832,0.2026522,55.82191,0,0,256.5401
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,95.70544,95.70544,81,0,22.761,95.70544,2.295881,7.105427E-15,0,0,2.197283,15.47941,14.70544,0,0,128.4847,203.122,0,13.28213,-13.28213,284.109,67.64486,0.2026522,105.276,1.757826,81,205.3193
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,90.13456,90.13456,81,0,22.761,90.13456,14.56366,0,0,0,13.12689,9.615328,9.134562,0,0,143.2426,189.8399,3.51156,0,3.51156,287.4403,68.43803,0.2026564,99.14802,10.50151,81,202.9668
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,86.03365,86.03365,81,0,22.761,86.03365,35.85937,0,0,0,30.85112,5.298577,5.033648,0,0,139.731,193.0003,25.55255,0,25.55255,311.6816,74.20975,0.2026868,94.63702,24.6809,81,223.8514
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,50.4633,0,15.03522,0,0,7.105427E-15,0,0,66.23837,0,0,50.4633,47.94014,114.1785,215.9976,114.1785,0,114.1785,420.0009,100,0.2024166,0,52.9907,81,282.2359
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,78.23991,0,0,78.23991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,0,62.59192,0,396.9981
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,106.1133,106.1133,37.41334,0,11.73358,106.1133,76.33321,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,116.7247,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,50.37489,50.37489,0,0,0,50.37489,165.3719,30.27972,0,0,83.30592,53.0262,50.37489,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,55.41238,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,114.6687,114.6687,68.82983,0,19.68195,114.6687,42.07903,0,1.421085E-14,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,126.1356,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,37.64664,37.64664,0,0,0,37.64664,143.2987,14.31909,0,0,53.94714,39.62805,37.64664,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,41.41131,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024166,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,114.9985,114.9985,81,0,22.761,114.9985,25.12278,0,0,0,28.89082,35.78791,33.99852,0,0,0,318.7582,0,6.897091,-6.897091,412.7307,98.26901,0.2024166,126.4984,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,85.04666,85.04666,81,0,22.761,85.04666,11.12925,0,0,0,9.465058,4.259647,4.046665,0,0,7.663435,311.8611,5.20541,0,5.20541,417.6689,99.44479,0.2024228,93.55133,7.572046,81,321.3262
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,52.87313,52.87313,0,0,0,52.87313,5.904661,0,7.105427E-15,0,3.121979,55.65592,52.87313,0,0,2.458024,316.546,0,52.53394,-52.53394,362.2933,86.26014,0.2024228,58.16044,2.497583,0,319.668
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.82907,264.0121,0,0,0,362.2933,86.26014,0.2024228,0,0,0,264.0121
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.17487,37.17487,0,0,0,37.17487,0,0,7.105427E-15,0,0,39.13145,37.17487,0,0,60.82907,264.0121,0,39.13145,-39.13145,321.0451,76.43917,0.2024228,40.89236,0,0,264.0121
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.3085,224.8806,0,0,0,321.0451,76.43917,0.2024228,0,0,0,224.8806
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,78.16721,78.16721,81,0,22.761,78.16721,0,0,0,0,0,0,0,2.832792,2.691152,104.3085,224.8806,2.691152,0,2.691152,323.5982,77.04704,0.2024274,85.98393,0,81,224.8806
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.6173,227.3027,68.7,0,68.7,388.7727,92.56475,0.2024409,0,0,81,227.3027
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,35.68762,35.68762,0,0,0,35.68762,0,0,0,0,0,37.56592,35.68762,0,0,32.9173,289.1327,0,37.56592,-37.56592,349.1748,83.13669,0.2024409,39.25638,0,0,289.1327
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.87998,37.87998,0,0,0,37.87998,0,0,0,0,0,39.87366,37.87998,0,0,74.65721,251.5667,0,39.87366,-39.87366,307.1443,73.12944,0.2024409,41.66798,0,0,251.5667
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,60.23969,60.23969,0,0,0,60.23969,0,0,0,0,0,63.41021,60.23969,0,0,118.9613,211.6931,0,63.41021,-63.41021,240.304,57.21513,0.2024409,66.26366,0,0,211.6931
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,96.97987,96.97987,81,0,22.761,96.97987,0,0,0,0,0,16.82091,15.97987,0,0,189.4171,148.2829,0,16.82091,-16.82091,222.5732,52.99352,0.2024409,106.6779,0,81,148.2829
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.52153,14.52153,81,0,22.761,14.52153,0,0,0,0,0,0,0,66.47847,63.15455,208.107,131.462,63.15455,0,63.15455,282.4869,67.25865,0.2025198,15.97368,0,81,131.462
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.63256,30.63256,81,0,22.761,30.63256,0,0,0,0,0,0,0,50.36744,47.84907,144.9524,188.301,47.84907,0,47.84907,327.8805,78.06664,0.202602,33.69581,0,81,188.301
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,97.10335,231.3652,69.75066,0,69.75066,394.0518,93.82167,0.2026113,0,0.8405335,81,232.4159
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,88.52757,88.52757,81,0,22.761,88.52757,27.48789,0,0,0,24.33436,7.923755,7.527567,0,0,27.35268,294.1408,16.4106,0,16.4106,409.6203,97.52844,0.2026307,97.38033,19.46749,81,318.4752
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,47.61432,47.61432,0,0,0,47.61432,108.8647,0,0,0,51.83521,50.12034,47.61432,0,0,10.94208,308.9104,1.714862,0,1.714862,411.2471,97.91579,0.2026243,52.37576,41.46816,0,360.7455
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,52.05429,52.05429,0,0,0,52.05429,102.4225,0,7.105427E-15,0,53.31531,54.79399,52.05429,0,0,9.227216,310.4537,0,1.478677,-1.478677,409.6885,97.54468,0.2026243,57.25972,42.65225,0,363.769
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,47.12418,0,0,57.99437,0,0,0,0,10.87019,308.9751,10.87019,0,10.87019,420.0009,100,0.2025839,0,46.3955,0,366.9694
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,61.49007,61.49007,0,0,0,61.49007,136.4004,19.14632,0,0,83.87272,64.72639,61.49007,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,67.63908,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,167.5802,149.7,81,0,22.761,149.7,49.10876,1.200031,17.8802,34.63822,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,184.3382,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,119.2797,119.2797,69.92135,0,19.9581,119.2797,43.55825,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,131.2077,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,65.20763,65.20763,20.25,0,7.39125,65.20763,76.49765,2.558482,0,0,49.8823,47.32382,44.95763,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,71.72839,39.90584,81,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025839,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,57.60373,57.60373,0,0,0,57.60373,36.02592,0,7.105427E-15,0,20.75227,60.6355,57.60373,0,0,0,318.7582,0,39.88323,-39.88323,377.9602,89.99035,0.2025839,63.3641,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,80.32352,80.32352,81,0,22.761,80.32352,5.670291,0,0,0,4.554577,0,0,0.6764836,0.6426594,44.3147,278.875,5.197237,0,5.197237,382.8907,91.16428,0.2025904,88.35587,3.643662,81,283.4296
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.97416,36.97416,0,0,0,36.97416,0,0,0,0,0,38.92017,36.97416,0,0,39.11746,283.5525,0,38.92017,-38.92017,341.8653,81.39633,0.2025904,40.67158,0,0,283.5525
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.3621,244.6323,0,0,0,341.8653,81.39633,0.2025904,0,0,0,244.6323
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,27.52957,27.52957,0,0,0,27.52957,0,0,3.552714E-15,0,0,28.9785,27.52957,0,0,82.3621,244.6323,0,28.9785,-28.9785,311.3193,74.12349,0.2025904,30.28253,0,0,244.6323
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.27293,55.27293,0,0,0,55.27293,0,0,7.105427E-15,0,0,58.18203,55.27293,0,0,114.5604,215.6538,0,58.18203,-58.18203,249.99,59.52132,0.2025904,60.80022,0,0,215.6538
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,41.92714,41.92714,0,0,0,41.92714,0,0,0,0,0,44.13383,41.92714,0,0,179.2071,157.4718,0,44.13383,-44.13383,203.4689,48.44488,0.2025904,46.11985,0,0,157.4718
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,25.73544,25.73544,0,0,0,25.73544,0,0,3.552714E-15,0,0,27.08994,25.73544,0,0,228.2447,113.338,0,27.08994,-27.08994,174.9136,41.64601,0.2025904,28.30898,0,0,113.338
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,61.90683,61.90683,0,0,0,61.90683,0,0,0,0,0,65.16508,61.90683,0,0,258.3446,86.24805,0,65.16508,-65.16508,106.2236,25.29127,0.2025904,68.09752,0,0,86.24805
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.764547,1.764547,0,0,0,1.764547,0,0,2.220446E-16,0,0,1.857418,1.764547,0,0,330.7503,21.08296,0,1.857418,-1.857418,104.2657,24.82511,0.2025904,1.941002,0,0,21.08296
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.972781,4.972781,0,0,0,4.972781,0,0,0,0,0,5.234506,4.972781,0,0,332.8141,19.22555,0,5.234506,-5.234506,98.74802,23.51138,0.2025904,5.470059,0,0,19.22555
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,112.0837,94.29149,81,0,22.761,94.29149,0,0,17.79224,29.00062,0,13.99104,13.29149,0,0,338.6302,13.99104,0,13.99104,-13.99104,84.00017,20,0.2025904,123.2921,0,81,13.99104
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,18.24985,18.24985,81,0,22.761,18.24985,0,0,0,0,0,0,0,62.75015,59.61264,354.1758,0,59.61264,0,59.61264,140.5537,33.4651,0.202682,20.07484,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,66.1664,66.1664,81,0,22.761,66.1664,3.317559,0,0,0,2.19511,0,0,14.8336,14.09192,294.5632,53.65138,16.28703,0,16.28703,156.0049,37.14396,0.2027087,72.78304,1.756088,81,55.84649
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,85.55269,85.55269,81,0,22.761,85.55269,11.3951,0,0,0,9.748811,4.792301,4.552686,0,0,278.2761,68.30971,4.956509,0,4.956509,160.7071,38.26352,0.2027145,94.10796,7.799048,81,78.05852
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,67.93186,67.93186,81,0,22.761,67.93186,27.72091,0,0,0,18.83133,0,0,13.06814,12.41473,273.3196,72.77057,31.24607,0,31.24607,190.3497,45.32127,0.2027579,74.72504,15.06507,81,91.6019
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,76.9026,76.9026,81,0,22.761,76.9026,39.89631,0,0,0,30.6813,0,0,4.097394,3.892524,242.0736,100.892,34.57382,0,34.57382,223.1493,53.13068,0.2028006,84.59286,24.54504,81,131.5733
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,183.6157,149.7,81,0,22.761,149.7,35.68378,0,33.91567,52.27724,53.41861,72.31579,68.7,0,0,207.4997,132.0085,0,18.89717,-18.89717,203.2299,48.38798,0.2028006,201.9772,42.73489,81,185.4271
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.957997,2.957997,75.27379,0,21.31227,2.957997,2383.718,0,0,0,70.51029,0,0,72.31579,68.7,228.4966,113.1113,139.2103,0,139.2103,335.2964,79.83232,0.2025676,3.253796,56.40823,81,183.6216
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,73.63826,73.63826,81,0,22.761,73.63826,97.10292,0,0,0,71.5049,0,0,7.361743,6.993656,89.2863,238.4006,78.49855,0,78.49855,409.7667,97.5633,0.2025891,81.00208,57.20391,81,309.9055
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.546253,5.546253,0,0,0,5.546253,1062.369,42.29578,0,0,58.9217,5.838161,5.546253,0,0,10.78775,309.0493,10.78775,0,10.78775,420.0009,100,0.2025492,6.100878,47.13736,0,367.9709
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,77.15327,77.15327,29.71432,0,9.785724,77.15327,64.72277,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.2025492,84.8686,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,75.42779,75.42779,20.25,0,7.39125,75.42779,80.04125,2.291464,0,0,60.37335,58.08189,55.17779,0,0,0,318.7582,0,0,0,420.0009,100,0.2025492,82.97057,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,118.5655,118.5655,81,0,22.761,118.5655,27.72744,0,0,0,32.87517,39.54259,37.56546,0,0,0,318.7582,0,6.667422,-6.667422,412.9727,98.32665,0.2025492,130.422,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,81.75656,81.75656,77.12781,0,21.78134,81.75656,15.02096,0,0,0,12.28062,4.872371,4.628753,0,0,7.408247,312.0908,7.408247,0,7.408247,420.0009,100,0.202558,89.93222,9.824494,81,324.3714
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,18.38688,18.38688,0,0,0,18.38688,22.22488,0,0,0,4.08646,19.3546,18.38688,0,0,0,318.7582,0,15.26814,-15.26814,403.9068,96.16809,0.202558,20.22556,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.668134,9.668134,0,0,0,9.668134,0,0,1.776357E-15,0,0,10.17698,9.668134,0,0,16.96461,303.4901,0,10.17698,-10.17698,393.1793,93.61394,0.202558,10.63495,0,0,303.4901
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,67.9474,67.9474,81,0,22.761,67.9474,0,0,0,0,0,0,0,13.0526,12.39997,28.27236,293.3131,12.39997,0,12.39997,404.943,96.4148,0.202579,74.74213,0,81,293.3131
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,72.16206,72.16206,81,0,22.761,72.16206,0,0,0,0,0,0,0,8.837936,8.39604,15.87239,304.4731,8.39604,0,8.39604,412.9081,98.31127,0.2025933,79.37827,0,81,304.4731
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,142.1465,142.1465,81,0,22.761,142.1465,0,0,0,6.66118,0,64.36477,61.14653,0,0,7.476348,312.0295,0,64.36477,-64.36477,345.0617,82.15739,0.2025933,156.3612,0,81,312.0295
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.99275,247.6647,0,0,0,345.0617,82.15739,0.2025933,0,0,0,247.6647
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.99275,247.6647,0,0,0,345.0617,82.15739,0.2025933,0,0,0,247.6647
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.99275,247.6647,0,0,0,345.0617,82.15739,0.2025933,0,0,0,247.6647
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.99275,247.6647,0,0,0,345.0617,82.15739,0.2025933,0,0,0,247.6647
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.62743,37.62743,0,0,0,37.62743,0,0,0,0,0,39.60782,37.62743,0,0,78.99275,247.6647,0,39.60782,-39.60782,303.3114,72.21686,0.2025933,41.39017,0,0,247.6647
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4094127,0.4094127,0,0,0,0.4094127,0,0,5.551115E-17,0,0,0.4309608,0.4094127,0,0,123.0014,208.0569,0,0.4309608,-0.4309608,302.8571,72.1087,0.2025933,0.450354,0,0,208.0569
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.91764,50.91764,0,0,0,50.91764,0,0,0,0,0,53.59752,50.91764,0,0,123.4803,207.626,0,53.59752,-53.59752,246.3604,58.65712,0.2025933,56.00941,0,0,207.626
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,183.0331,154.0284,1.665073,0,1.665073,247.94,59.03322,0.2025872,0,1.332059,0,155.6935
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,181.368,155.527,16.11217,0,16.11217,263.2254,62.67258,0.2025277,0,12.88973,0,171.6392
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,35.38978,35.38978,0,0,0,35.38978,48.49855,7.105427E-15,0,0,17.16353,37.2524,35.38978,0,0,165.2559,170.028,0,20.08887,-20.08887,242.0499,57.6308,0.2025277,38.92875,13.73082,0,187.1915
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,70.05022,70.05022,81,0,22.761,70.05022,73.48598,0,0,0,51.47709,0,0,10.94978,10.40229,187.5768,149.9391,61.87938,0,61.87938,300.7538,71.6079,0.2026058,77.05524,41.18167,81,201.4162
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,35.30236,35.30236,81,0,22.761,35.30236,204.5848,0,0,0,72.22327,0,0,45.69764,43.41276,125.6974,205.6305,115.636,0,115.636,410.4557,97.72736,0.2024906,38.83259,57.77861,81,277.8538
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,179.2688,149.7,81,0,22.761,149.7,40.20393,0,29.56878,47.49566,60.18528,72.31579,68.7,0,0,10.06141,309.703,0,12.13051,-12.13051,397.6691,94.68292,0.2024906,197.1957,48.14822,81,369.8882
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,43.58479,0,0,67.12454,0,0,0,0,23.53975,297.5724,23.53975,0,23.53975,420.0009,100,0.2024041,0,53.69963,0,364.697
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,31.51941,31.51941,0,0,0,31.51941,287.6631,57.49141,0,0,90.66974,33.17833,31.51941,0,0,0,318.7582,0,0,0,420.0009,100,0.2024041,34.67136,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.97155,10.97155,0,0,0,10.97155,543.9564,48.13143,0,0,59.68043,11.549,10.97155,0,0,0,318.7582,0,0,0,420.0009,100,0.2024041,12.0687,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5540741,0.5540741,0,0,0,0.5540741,7787.132,42.56325,0,0,43.14648,0.5832359,0.5540741,0,0,0,318.7582,0,0,0,420.0009,100,0.2024041,0.6094815,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.870436,9.870436,0,0,0,9.870436,257.9713,15.07296,0,0,25.46289,10.38993,9.870436,0,0,0,318.7582,0,0,0,420.0009,100,0.2024041,10.85748,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024041,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.005521,6.005521,0,0,0,6.005521,78.6052,0,0,0,4.720652,6.3216,6.005521,0,0,0,318.7582,0,1.600949,-1.600949,418.3133,99.59821,0.2024041,6.606073,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,163.0706,149.7,81,0,22.761,149.7,0,0,13.37059,29.67765,0,72.31579,68.7,0,0,1.778832,317.1573,0,72.31579,-72.31579,342.0858,81.44883,0.2024041,179.3777,0,81,317.1573
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,119.8382,119.8382,81,0,22.761,119.8382,0,0,0,0,0,40.88235,38.83823,0,0,82.12971,244.8415,0,40.88235,-40.88235,298.992,71.18842,0.2024041,131.8221,0,81,244.8415
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,93.42392,93.42392,81,0,22.761,93.42392,0,0,0,0,0,13.07781,12.42392,0,0,127.5545,203.9591,0,13.07781,-13.07781,285.2068,67.90623,0.2024041,102.7663,0,81,203.9591
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.0854,190.8813,68.7,0,68.7,350.3813,83.42395,0.2024173,0,0,81,190.8813
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,19.1822,19.1822,0,0,0,19.1822,0,0,3.552714E-15,0,0,20.19179,19.1822,0,0,73.38544,252.7113,0,20.19179,-20.19179,329.0973,78.35634,0.2024173,21.10042,0,0,252.7113
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,25.95028,25.95028,0,0,0,25.95028,0,0,3.552714E-15,0,0,27.31609,25.95028,0,0,95.82076,232.5195,0,27.31609,-27.31609,300.3036,71.50072,0.2024173,28.54531,0,0,232.5195
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.56438,32.56438,0,0,0,32.56438,0,0,7.105427E-15,0,0,34.2783,32.56438,0,0,126.172,205.2034,0,34.2783,-34.2783,264.1711,62.89775,0.2024173,35.82082,0,0,205.2034
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.61501,28.61501,0,0,0,28.61501,0,0,3.552714E-15,0,0,30.12106,28.61501,0,0,164.259,170.9252,0,30.12106,-30.12106,232.4207,55.33815,0.2024173,31.47651,0,0,170.9252
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.33539,43.33539,0,0,0,43.33539,0,0,7.105427E-15,0,0,45.6162,43.33539,0,0,197.7268,140.8041,0,45.6162,-45.6162,184.337,43.88968,0.2024173,47.66893,0,0,140.8041
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,38.47255,38.47255,0,0,0,38.47255,0,0,7.105427E-15,0,0,40.49742,38.47255,0,0,248.4115,95.18789,0,40.49742,-40.49742,141.649,33.72588,0.2024173,42.31981,0,0,95.18789
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,52.75551,52.75551,81,0,22.761,52.75551,0,0,0,0,0,0,0,28.24449,26.83226,293.4086,54.69047,26.83226,0,26.83226,167.1043,39.78666,0.2024628,58.03106,0,81,54.69047
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,266.5764,78.83951,70.23005,0,70.23005,233.7304,55.64998,0.2024703,0,1.224037,81,80.36955
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,17.19238,17.19238,81,0,22.761,17.19238,57.12387,0,0,0,9.820955,0,0,63.80762,60.61723,196.3463,142.0466,70.43819,0,70.43819,300.5539,71.56031,0.2025212,18.91162,7.856764,81,151.8675
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,125.9081,205.4409,80.15077,0,80.15077,376.5916,89.66449,0.2024924,0,9.160616,81,216.8917
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,61.31153,61.31153,0,0,0,61.31153,25.0186,0,0,0,15.33929,64.53845,61.31153,0,0,45.75735,277.5766,0,49.19917,-49.19917,324.7311,77.31678,0.2024924,67.44268,12.27143,0,292.9159
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,100.4231,228.3774,28.43601,0,28.43601,351.7079,83.73981,0.2023886,0,22.74881,0,256.8134
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,71.98708,253.9698,37.36467,0,37.36467,387.1551,92.17961,0.2022524,0,29.89173,0,291.3345
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,32.90889,32.90889,0,0,0,32.90889,124.0756,0,0,0,40.8319,34.64093,32.90889,0,0,34.62242,287.5981,6.190964,0,6.190964,393.0284,93.578,0.2022298,36.19978,32.66552,0,328.43
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,71.08767,71.08767,79.61319,0,22.41014,71.08767,27.37074,0,0,0,19.45722,0,0,8.525518,8.099242,28.43145,293.1699,27.55647,0,27.55647,419.1707,99.80236,0.2022662,78.19643,15.56578,81,312.6271
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,41.5044,0,0,42.37939,0,0,0,0,0.8749874,317.9707,0.8749874,0,0.8749874,420.0009,100,0.202263,0,33.90351,0,360.3501
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.714694,9.714694,0,0,0,9.714694,164.2431,5.729725,0,0,15.95572,10.22599,9.714694,0,0,0,318.7582,0,0,0,420.0009,100,0.202263,10.68616,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,48.77539,48.77539,0,0,0,48.77539,9.922772,0,7.105427E-15,0,4.83987,51.34251,48.77539,0,0,0,318.7582,0,46.50264,-46.50264,370.9828,88.32905,0.202263,53.65292,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,71.08534,71.08534,81,0,22.761,71.08534,2.849521,0,0,0,2.025592,0,0,9.914655,9.418922,51.6696,272.2556,11.44451,0,11.44451,381.84,90.9141,0.2022812,78.19388,1.620473,81,274.2812
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,40.22509,282.5556,1.843059,0,1.843059,383.5884,91.3304,0.2022745,0,1.474447,0,284.3987
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.51842,33.51842,0,0,0,33.51842,0,0,7.105427E-15,0,0,35.28255,33.51842,0,0,38.38203,284.2144,0,35.28255,-35.28255,346.3974,82.4754,0.2022745,36.87027,0,0,284.2144
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.58486,248.9319,0,0,0,346.3974,82.4754,0.2022745,0,0,0,248.9319
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.2528,56.2528,0,0,0,56.2528,0,0,7.105427E-15,0,0,59.21347,56.2528,0,0,77.58486,248.9319,0,59.21347,-59.21347,283.9809,67.61436,0.2022745,61.87808,0,0,248.9319
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.3776,189.7184,0,0,0,283.9809,67.61436,0.2022745,0,0,0,189.7184
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.3776,189.7184,0,0,0,283.9809,67.61436,0.2022745,0,0,0,189.7184
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.514148,3.514148,0,0,0,3.514148,0,0,4.440892E-16,0,0,3.699104,3.514148,0,0,143.3776,189.7184,0,3.699104,-3.699104,280.0817,66.68598,0.2022745,3.865563,0,0,189.7184
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.4877,186.0193,0,0,0,280.0817,66.68598,0.2022745,0,0,0,186.0193
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,54.62191,54.62191,0,0,0,54.62191,0,0,0,0,0,57.49675,54.62191,0,0,147.4877,186.0193,0,57.49675,-57.49675,219.4748,52.2558,0.2022745,60.0841,0,0,186.0193
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.373,128.5225,0,0,0,219.4748,52.2558,0.2022745,0,0,0,128.5225
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,99.66646,99.66646,81,0,22.761,99.66646,0,0,0,0,0,19.6489,18.66646,0,0,211.373,128.5225,0,19.6489,-19.6489,198.763,47.32444,0.2022745,109.6331,0,81,128.5225
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.51154,47.51154,81,0,22.761,47.51154,0,0,0,0,0,0,0,33.48846,31.81404,233.2051,108.8736,31.81404,0,31.81404,228.9445,54.51048,0.2023281,52.26269,0,81,108.8736
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,57.90495,57.90495,81,0,22.761,57.90495,2.610235,-3.552714E-15,0,0,1.511455,0,0,23.09506,21.9403,201.3911,137.5063,23.45176,0,23.45176,251.1928,59.80769,0.2023668,63.69544,1.209164,81,139.0177
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,56.54507,56.54507,81,0,22.761,56.54507,10.98752,0,0,0,6.212903,0,0,24.45493,23.23219,177.9393,158.6128,29.44509,0,29.44509,279.1268,66.45864,0.2024131,62.19957,4.970323,81,164.8257
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,131.9299,131.9299,81,0,22.761,131.9299,8.621858,0,0,0,11.37481,53.61046,50.92994,0,0,148.4942,185.1134,0,42.23565,-42.23565,234.6066,55.85859,0.2024131,145.1229,9.09985,81,196.4882
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,195.4227,142.8778,83.66756,0,83.66756,313.9806,74.75713,0.2023718,0,11.97405,81,157.8453
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,40.3451,40.3451,81,0,22.761,40.3451,157.8005,0,0,0,63.66478,0,0,40.6549,38.62215,111.7552,218.1786,102.2869,0,102.2869,411.0185,97.86135,0.2023069,44.37961,50.93183,81,281.8434
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,79.23789,0,0,88.70612,0,0,0,0,9.468232,310.2368,9.468232,0,9.468232,420.0009,100,0.2022726,0,70.9649,0,398.9429
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,59.88379,59.88379,0,0,0,59.88379,148.7507,26.04198,0,0,89.07755,63.03557,59.88379,0,0,0,318.7582,0,0,0,420.0009,100,0.2022726,65.87217,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,67.67626,67.67626,20.25,0,7.39125,67.67626,85.43261,7.895217,0,0,57.8176,49.92239,47.42627,0,0,0,318.7582,0,0,0,420.0009,100,0.2022726,74.44389,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,133.0199,133.0199,76.56017,0,21.63772,133.0199,44.6785,0,0,0,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.2022726,146.3219,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022726,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,16.63777,16.63777,0,0,0,16.63777,167.9361,10.42738,0,0,27.94082,17.51344,16.63777,0,0,0,318.7582,0,0,0,420.0009,100,0.2022726,18.30155,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,56.80256,56.80256,0,0,0,56.80256,13.92096,0,1.421085E-14,0,7.907461,59.79216,56.80256,0,0,0,318.7582,0,51.8847,-51.8847,365.3096,86.97829,0.2022726,62.48281,6.325969,0,326.6657
