Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,57.64967,266.8735,4.810355,0,4.810355,369.8731,88.06484,0.2022552,0,3.848284,0,271.6839
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.83932,271.2029,0,0,0,369.8731,88.06484,0.2022552,0,0,0,271.2029
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,75.32759,75.32759,81,0,22.761,75.32759,0,0,0,0,0,0,0,5.672406,5.388785,52.83932,271.2029,5.388785,0,5.388785,374.9853,89.28204,0.2022642,82.86035,0,81,271.2029
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45053,276.0527,0,0,0,374.9853,89.28204,0.2022642,0,0,0,276.0527
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.45053,276.0527,0,0,0,374.9853,89.28204,0.2022642,0,0,0,276.0527
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,111.7956,111.7956,81,0,22.761,111.7956,0,0,0,0,0,32.41642,30.7956,0,0,47.45053,276.0527,0,32.41642,-32.41642,340.8154,81.14636,0.2022642,122.9752,0,81,276.0527
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.46877,243.6363,0,0,0,340.8154,81.14636,0.2022642,0,0,0,243.6363
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,34.16626,34.16626,0,0,0,34.16626,0,0,7.105427E-15,0,0,35.96449,34.16626,0,0,83.46877,243.6363,0,35.96449,-35.96449,302.9055,72.12022,0.2022642,37.58289,0,0,243.6363
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.48385,32.48385,0,0,0,32.48385,0,0,0,0,0,34.19353,32.48385,0,0,123.4293,207.6718,0,34.19353,-34.19353,266.8624,63.53853,0.2022642,35.73224,0,0,207.6718
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.2961,46.2961,0,0,0,46.2961,0,0,7.105427E-15,0,0,48.73274,46.2961,0,0,161.4221,173.4783,0,48.73274,-48.73274,215.4935,51.30788,0.2022642,50.92571,0,0,173.4783
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.5696,124.7456,0,0,0,215.4935,51.30788,0.2022642,0,0,0,124.7456
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.749209,7.749209,0,0,0,7.749209,0,0,8.881784E-16,0,0,8.157063,7.749209,0,0,215.5696,124.7456,0,8.157063,-8.157063,206.8952,49.26067,0.2022642,8.524131,0,0,124.7456
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,24.73092,24.73092,0,0,0,24.73092,0.8012708,0,3.552714E-15,0,0.1981616,26.03254,24.73092,0,0,224.633,116.5885,0,25.83438,-25.83438,179.6634,42.77692,0.2022642,27.20401,0.1585293,0,116.7867
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,47.28176,47.28176,0,0,0,47.28176,1.996047,0,7.105427E-15,0,0.9437661,49.77028,47.28176,0,0,253.3379,90.75413,0,48.82651,-48.82651,128.1958,30.52274,0.2022642,52.00994,0.7550129,0,91.69789
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,154.0582,127.5239,81,0,22.761,127.5239,5.524367,0,26.5343,47.29423,7.044888,48.97251,46.52388,0,0,307.5896,41.92762,0,41.92762,-41.92762,84.00017,20,0.2022642,169.464,5.63591,81,48.97251
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,117.3107,96.28551,81,0,22.761,96.28551,16.71073,0,21.02522,44.9847,16.09001,16.09001,15.28551,0,0,354.1758,0,0,0,0,84.00017,20,0.2022642,129.0418,12.872,81,16.09001
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.1758,0,73.87048,0,73.87048,154.0798,36.6856,0.2022588,0,4.136378,81,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,26.09478,26.09478,81,0,22.761,26.09478,141.6837,0,0,0,36.97204,0,0,54.90522,52.15996,280.3053,66.48343,89.132,0,89.132,238.6379,56.81843,0.2022418,28.70425,29.57763,81,103.4555
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,28.70912,28.70912,81,0,22.761,28.70912,198.3937,0,0,0,56.9571,0,0,52.29088,49.67633,191.1733,146.7022,106.6334,0,106.6334,339.7993,80.90442,0.2021618,31.58004,45.56568,81,203.6593
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.481862,6.481862,0,0,0,6.481862,591.8087,0,0,0,38.36022,6.823012,6.481862,0,0,84.5399,242.6723,31.53721,0,31.53721,369.7181,88.02794,0.2020483,7.130048,30.68818,0,281.0325
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,68.15896,68.15896,81,0,22.761,68.15896,51.11142,0,0,0,34.83701,0,0,12.84104,12.19899,53.00269,271.0558,47.036,0,47.036,414.3403,98.65227,0.2021089,74.97486,27.86961,81,305.8928
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,166.079,149.7,81,0,22.761,149.7,16.49003,0,16.37896,32.98685,24.68558,72.31579,68.7,0,0,5.966689,313.3882,0,47.63021,-47.63021,364.1337,86.69833,0.2021089,182.6869,19.74846,81,338.0738
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,25.58111,25.58111,0,0,0,25.58111,38.99135,0,3.552714E-15,0,9.974421,26.92748,25.58111,0,0,58.88915,265.758,0,16.95306,-16.95306,346.2636,82.44355,0.2021089,28.13922,7.979537,0,275.7324
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,77.72588,248.8049,4.311988,0,4.311988,350.3543,83.41753,0.2020934,0,3.44959,0,253.1169
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,134.4183,134.4183,81,0,22.761,134.4183,3.610596,0,0,0,4.853301,56.22978,53.41829,0,0,73.41389,252.6857,0,51.37648,-51.37648,296.1987,70.52337,0.2020934,147.8601,3.882641,81,257.539
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,27.17343,27.17343,81,0,22.761,27.17343,0,0,0,0,0,0,0,53.82658,51.13525,130.4989,201.3092,51.13525,0,51.13525,344.7099,82.07362,0.2021787,29.89077,0,81,201.3092
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,68.46664,68.46664,81,0,22.761,68.46664,0,0,0,0,0,0,0,12.53336,11.9067,79.36362,247.331,11.9067,0,11.9067,356.0056,84.76306,0.2021986,75.3133,0,81,247.331
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,181.3611,149.7,81,0,22.761,149.7,0,0,31.66114,49.79726,0,72.31579,68.7,0,0,67.45693,258.047,0,72.31579,-72.31579,279.778,66.61369,0.2021986,199.4973,0,81,258.047
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,97.83449,97.83449,81,0,22.761,97.83449,0,0,0,0,0,17.72051,16.83449,0,0,147.8078,185.7312,0,17.72051,-17.72051,261.099,62.1663,0.2021986,107.6179,0,81,185.7312
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.51031,50.51031,81,0,22.761,50.51031,0,0,0,0,0,0,0,30.48969,28.9652,167.4973,168.0107,28.9652,0,28.9652,288.5778,68.70886,0.2022468,55.56134,0,81,168.0107
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.823245,2.823245,75.13904,0,21.27818,2.823245,0,0,0,0,0,0,0,72.31579,68.7,138.5321,194.0794,68.7,0,68.7,353.7523,84.22658,0.202274,3.105569,0,81,194.0794
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,81.77891,81.77891,81,0,22.761,81.77891,0,0,0,0,0,0.8199026,0.7789074,0,0,69.83206,255.9094,0,0.8199026,-0.8199026,352.8881,84.02081,0.202274,89.95679,0,81,255.9094
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,97.1602,97.1602,81,0,22.761,97.1602,0,0,0,0,0,17.01074,16.1602,0,0,70.74306,255.0895,0,17.01074,-17.01074,334.9572,79.75155,0.202274,106.8762,0,81,255.0895
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.892743,0.892743,73.20853,0,20.78976,0.892743,0,0,0,0,0,0,0,72.31579,68.7,89.64389,238.0787,68.7,0,68.7,400.1317,95.26926,0.2022916,0.9820173,0,81,238.0787
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,14.93287,14.93287,0,0,0,14.93287,0,0,1.776357E-15,0,0,15.71881,14.93287,0,0,20.94389,299.9087,0,15.71881,-15.71881,383.5627,91.32426,0.2022916,16.42615,0,0,299.9087
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.76812,27.76812,0,0,0,27.76812,0,0,3.552714E-15,0,0,29.2296,27.76812,0,0,38.40923,284.1899,0,29.2296,-29.2296,352.752,83.98839,0.2022916,30.54494,0,0,284.1899
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,56.23066,56.23066,0,0,0,56.23066,1.941928,0,7.105427E-15,0,1.091959,59.19017,56.23066,0,0,70.88657,254.9603,0,58.09821,-58.09821,291.511,69.40726,0.2022916,61.85372,0.8735669,0,256.0523
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,137.6725,137.6725,81,0,22.761,137.6725,9.798379,0,0,1.739801,13.48968,59.65531,56.67255,0,0,135.4401,196.8621,0,46.16563,-46.16563,242.8482,57.82088,0.2022916,151.4398,10.79174,81,210.3518
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,37.56153,37.56153,81,0,22.761,37.56153,116.9432,0,0,0,43.92567,0,0,43.43847,41.26654,186.7353,150.6965,85.19221,0,85.19221,323.6686,77.0638,0.2022888,41.31769,35.14054,81,194.6221
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,51.67545,51.67545,81,0,22.761,51.67545,88.07992,0,0,0,45.51569,0,0,29.32456,27.85833,101.5431,227.3695,73.37402,0,73.37402,393.2773,93.63728,0.2023283,56.84299,36.41255,81,272.8852
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,49.31312,49.31312,0,0,0,49.31312,65.28783,0,7.105427E-15,0,32.19546,51.90855,49.31312,0,0,28.16904,293.4061,0,19.71308,-19.71308,372.4979,88.6898,0.2023283,54.24443,25.75637,0,325.6016
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,181.8712,149.7,81,0,22.761,149.7,30.35177,0,32.17119,50.35831,45.4366,72.31579,68.7,0,0,50.07247,273.693,0,26.8792,-26.8792,344.1648,81.94382,0.2023283,200.0583,36.34927,81,319.1296
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,90.17074,90.17074,81,0,22.761,90.17074,51.9437,0,0,0,46.83802,9.65341,9.170739,0,0,79.93824,246.8138,37.18461,0,37.18461,379.4412,90.34296,0.2023708,99.18781,37.47041,81,293.6518
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,92.87984,92.87984,72.27064,0,20.55247,92.87984,69.38807,1.421085E-14,0,0,64.44753,21.6939,20.6092,0,0,42.75364,280.28,42.75364,0,42.75364,420.0009,100,0.2024196,102.1678,51.55803,81,344.7275
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,68.00552,68.00552,20.25,0,7.39125,68.00552,85.39915,7.807168,0,0,58.07614,50.26897,47.75552,0,0,0,318.7582,0,0,0,420.0009,100,0.2024196,74.80607,46.46091,81,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,50.07511,50.07511,0,0,0,50.07511,98.1186,0,0,0,49.13299,52.71064,50.07511,0,0,0,318.7582,0,3.577646,-3.577646,416.2297,99.1021,0.2024196,55.08261,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,83.43076,83.43076,54.65244,0,16.09507,83.43076,41.07373,1.776357E-15,0,0,34.26813,30.29297,28.77832,0,0,3.975162,315.1806,3.975162,0,3.975162,420.0009,100,0.2024241,91.77383,27.4145,81,349.4487
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024241,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,186.0125,149.7,81,0,22.761,149.7,2.996389,0,36.31251,54.91376,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.2024241,204.6138,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,63.27647,63.27647,81,0,22.761,63.27647,0,0,0,0,0,0,0,17.72353,16.83735,75.36688,250.928,16.83735,0,16.83735,364.4749,86.77956,0.2024519,69.60412,0,81,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,60.71056,60.71056,0,0,0,60.71056,0,0,0,0,0,63.90585,60.71056,0,0,58.52953,266.0817,0,63.90585,-63.90585,297.1122,70.74085,0.2024519,66.78162,0,0,266.0817
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,75.17858,75.17858,81,0,22.761,75.17858,0,0,0,0,0,0,0,5.821418,5.530347,129.536,202.1758,5.530347,0,5.530347,302.3587,71.99003,0.202461,82.69644,0,81,202.1758
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,64.76058,64.76058,81,0,22.761,64.76058,0,0,0,0,0,0,0,16.23941,15.42744,124.0057,207.1531,15.42744,0,15.42744,316.9945,75.47472,0.2024864,71.23664,0,81,207.1531
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.30265,29.30265,81,0,22.761,29.30265,0,0,0,0,0,0,0,51.69735,49.11248,108.5782,221.0378,49.11248,0,49.11248,363.5867,86.56808,0.2025673,32.23291,0,81,221.0378
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,63.18915,63.18915,81,0,22.761,63.18915,0,3.552714E-15,0,0,0,0,0,17.81085,16.92031,59.46576,265.239,16.92031,0,16.92031,379.6387,90.38998,0.2025951,69.50806,0,81,265.239
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,62.17476,62.17476,0,0,0,62.17476,0,0,7.105427E-15,0,0,65.44711,62.17476,0,0,42.54544,280.4673,0,65.44711,-65.44711,310.6514,73.96446,0.2025951,68.39223,0,0,280.4673
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.91686,46.91686,0,0,0,46.91686,0,0,0,0,0,49.38617,46.91686,0,0,115.2645,215.0202,0,49.38617,-49.38617,258.5938,61.56982,0.2025951,51.60854,0,0,215.0202
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,64.294,64.294,81,0,22.761,64.294,0,0,0,0,0,0,0,16.706,15.8707,170.138,165.634,15.8707,0,15.8707,273.6501,65.15465,0.2026212,70.7234,0,81,165.634
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,83.03155,83.03155,81,0,22.761,83.03155,0,0,0,0,0,2.138467,2.031544,0,0,154.2673,179.9177,0,2.138467,-2.138467,271.3959,64.61794,0.2026212,91.3347,0,81,179.9177
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,16.31655,16.31655,81,0,22.761,16.31655,0,0,0,0,0,0,0,64.68345,61.44928,156.6434,177.7792,61.44928,0,61.44928,329.6918,78.49789,0.2027026,17.94821,0,81,177.7792
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,54.00451,54.00451,81,0,22.761,54.00451,3.759904,0,0,0,2.030518,0,0,26.99549,25.64572,95.19408,233.0836,27.67624,0,27.67624,355.9478,84.74931,0.2027469,59.40496,1.624414,81,235.1141
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,43.46491,43.46491,0,0,0,43.46491,49.72086,0,7.105427E-15,0,21.61113,45.75254,43.46491,0,0,67.51784,257.9922,0,24.14141,-24.14141,330.5005,78.69044,0.2027469,47.8114,17.2889,0,279.6033
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,37.12674,37.12674,0,0,0,37.12674,134.0971,0,0,0,49.78589,39.08078,37.12674,0,0,94.34163,233.8508,10.70511,0,10.70511,340.6563,81.10847,0.2027087,40.83942,39.82871,0,283.6367
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,137.104,137.104,81,0,22.761,137.104,52.7375,0,0,1.114365,72.3052,59.05681,56.10397,0,0,83.63651,243.4854,13.24839,0,13.24839,353.2248,84.10098,0.2027237,150.8144,57.84416,81,315.7906
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,95.30858,95.30858,81,0,22.761,95.30858,63.24133,0,0,0,60.27441,15.06166,14.30858,0,0,70.38812,255.4089,45.21275,0,45.21275,396.1174,94.31348,0.2027748,104.8394,48.21953,81,315.6833
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,47.31768,47.31768,0,0,0,47.31768,197.1247,18.29138,0,0,93.27484,49.80809,47.31768,0,0,25.17537,296.1004,25.17537,0,25.17537,420.0009,100,0.2026852,52.04945,74.61987,0,389.3752
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,80.20168,80.20168,20.25,0,7.39125,80.20168,95.123,13.18321,0,0,76.29025,63.10703,59.95168,0,0,0,318.7582,0,0,0,420.0009,100,0.2026852,88.22185,61.0322,81,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,61.85397,61.85397,0,0,0,61.85397,158.9727,33.22149,0,0,98.33092,65.10944,61.85397,0,0,0,318.7582,0,0,0,420.0009,100,0.2026852,68.03936,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.318386,9.318386,0,0,0,9.318386,865.3015,70.8233,0,0,80.63213,9.808827,9.318386,0,0,0,318.7582,0,0,0,420.0009,100,0.2026852,10.25022,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,66.73341,66.73341,20.25,0,7.39125,66.73341,109.364,24.05242,0,0,72.98233,48.92991,46.48341,0,0,0,318.7582,0,0,0,420.0009,100,0.2026852,73.40675,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,174.0732,149.7,81,0,22.761,149.7,33.03323,0,24.37319,41.78051,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.2026852,191.4805,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,83.12309,83.12309,81,0,22.761,83.12309,32.34634,0,0,0,26.88728,2.234836,2.123094,0,0,25.40561,295.8932,24.65244,0,24.65244,419.2863,99.82988,0.202713,91.4354,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,79.28026,79.28026,75.82434,0,21.45156,79.28026,5.538555,0,0,0,4.390981,3.637813,3.455923,0,0,0.7531677,318.0804,0.7531677,0,0.7531677,420.0009,100,0.2027139,87.20829,3.512785,81,322.4713
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,47.32123,47.32123,0,0,0,47.32123,0,0,7.105427E-15,0,0,49.81182,47.32123,0,0,0,318.7582,0,49.81182,-49.81182,367.4946,87.49854,0.2027139,52.05336,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,126.6093,126.6093,81,0,22.761,126.6093,0,0,1.421085E-14,0,0,48.00975,45.60926,0,0,55.34647,268.9464,0,48.00975,-48.00975,316.8878,75.44933,0.2027139,139.2702,0,81,268.9464
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.6491,39.6491,81,0,22.761,39.6491,0,0,0,0,0,0,0,41.3509,39.28336,108.6906,220.9366,39.28336,0,39.28336,354.1553,84.32253,0.202778,43.61401,0,81,220.9366
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.40728,256.2917,0,0,0,354.1553,84.32253,0.202778,0,0,0,256.2917
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,41.84364,41.84364,0,0,0,41.84364,0,0,0,0,0,44.04594,41.84364,0,0,69.40728,256.2917,0,44.04594,-44.04594,307.7268,73.26814,0.202778,46.02801,0,0,256.2917
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.3472,212.2457,0,0,0,307.7268,73.26814,0.202778,0,0,0,212.2457
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.12256,50.12256,0,0,0,50.12256,0,0,7.105427E-15,0,0,52.76059,50.12256,0,0,118.3472,212.2457,0,52.76059,-52.76059,252.1123,60.02661,0.202778,55.13482,0,0,212.2457
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,66.7823,66.7823,81,0,22.761,66.7823,0,0,0,0,0,0,0,14.2177,13.50682,176.9701,159.4851,13.50682,0,13.50682,264.926,63.07748,0.2028001,73.46053,0,81,159.4851
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,56.4735,56.4735,81,0,22.761,56.4735,0,0,0,0,0,0,0,24.5265,23.30017,163.4633,171.6413,23.30017,0,23.30017,287.0305,68.34045,0.2028381,62.12085,0,81,171.6413
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,51.6975,51.6975,81,0,22.761,51.6975,0,0,0,0,0,0,0,29.3025,27.83738,140.1631,192.6114,27.83738,0,27.83738,313.4393,74.62826,0.2028835,56.86724,0,81,192.6114
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.15459,27.15459,81,0,22.761,27.15459,0,0,0,0,0,0,0,53.84541,51.15314,112.3257,217.6651,51.15314,0,51.15314,361.9674,86.18255,0.2029667,29.87005,0,81,217.6651
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,42.21312,42.21312,0,0,0,42.21312,4.50989,0,0,0,1.903765,44.43486,42.21312,0,0,61.17258,263.7029,0,42.5311,-42.5311,317.1357,75.50835,0.2029667,46.43443,1.523012,0,265.6067
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,108.4294,221.1718,9.462883,0,9.462883,326.113,77.6458,0.2029331,0,7.570307,0,230.6347
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,94.14091,94.14091,81,0,22.761,94.14091,32.29243,0,0,0,30.40038,13.83254,13.14092,0,0,98.96648,229.6884,16.56784,0,16.56784,341.8306,81.38808,0.2029517,103.555,24.32031,81,260.0888
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,64.09129,64.09129,81,0,22.761,64.09129,49.47266,0,0,0,31.70767,0,0,16.90871,16.06327,82.39864,244.5995,47.77094,0,47.77094,387.1501,92.17841,0.2030133,70.50042,25.36613,81,276.3071
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,64.48289,64.48289,51.58302,0,15.3185,64.48289,74.75861,0,0,0,48.20651,13.57881,12.89987,0,0,34.6277,287.5933,34.6277,0,34.6277,420.0009,100,0.2030444,70.93118,38.56521,81,335.7998
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,84.16049,84.16049,52.87877,0,15.64633,84.16049,39.12541,7.105427E-15,0,0,32.92814,32.92814,31.28173,0,0,0,318.7582,0,0,0,420.0009,100,0.2030444,92.57655,26.34251,81,351.6864
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,55.56105,55.56105,0,0,0,55.56105,64.92268,0,0,0,36.07172,58.48532,55.56105,0,0,0,318.7582,0,22.41359,-22.41359,396.3748,94.37477,0.2030444,61.11716,28.85738,0,354.83
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,24.90399,296.3446,18.04234,0,18.04234,413.4913,98.45011,0.2029804,0,14.43387,0,314.387
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,6.86165,312.5827,5.636484,0,5.636484,418.8385,99.72327,0.2029604,0,4.509187,0,318.2192
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,84.11797,84.11797,67.07606,0,19.23824,84.11797,22.78231,0,0,0,19.16401,17.93885,17.0419,0,0,1.225166,317.6556,1.225166,0,1.225166,420.0009,100,0.2029618,92.52976,15.33121,81,336.8196
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,134.4262,134.4262,81,0,22.761,134.4262,6.447406,0,0,0,8.667004,56.23813,53.42623,0,0,0,318.7582,0,47.57113,-47.57113,369.8565,88.06089,0.2029618,147.8689,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,62.57465,62.57465,81,0,22.761,62.57465,4.901297,0,0,0,3.066969,0,0,18.42535,17.50408,52.85681,271.1871,20.57105,0,20.57105,389.3719,92.70741,0.2029936,68.83212,2.453575,81,274.2541
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,32.28576,289.701,4.252377,0,4.252377,393.406,93.66792,0.2029786,0,3.401901,0,293.9534
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,132.0461,132.0461,81,0,22.761,132.0461,0,0,0,0,0,53.73278,51.04615,0,0,28.03338,293.5282,0,53.73278,-53.73278,336.7667,80.18239,0.2029786,145.2508,0,81,293.5282
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,107.5549,107.5549,81,0,22.761,107.5549,0,0,0,0,0,27.95256,26.55494,0,0,87.73647,239.7954,0,27.95256,-27.95256,307.3021,73.16702,0.2029786,118.3104,0,81,239.7954
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,62.85075,62.85075,81,0,22.761,62.85075,0,0,0,0,0,0,0,18.14926,17.24179,118.7949,211.8428,17.24179,0,17.24179,323.6591,77.06155,0.2030065,69.13582,0,81,211.8428
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.70446,40.70446,81,0,22.761,40.70446,0,0,0,0,0,0,0,40.29554,38.28076,101.5531,227.3605,38.28076,0,38.28076,359.9754,85.70827,0.2030685,44.77491,0,81,227.3605
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,16.70572,16.70572,0,0,0,16.70572,0,0,3.552714E-15,0,0,17.58497,16.70572,0,0,63.27232,261.8131,0,17.58497,-17.58497,341.4393,81.2949,0.2030685,18.37629,0,0,261.8131
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.81117,244.2282,0,0,0,341.4393,81.2949,0.2030685,0,0,0,244.2282
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.02588,32.02588,0,0,0,32.02588,0,0,7.105427E-15,0,0,33.71146,32.02588,0,0,82.81117,244.2282,0,33.71146,-33.71146,305.9043,72.83421,0.2030685,35.22847,0,0,244.2282
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,42.63977,42.63977,0,0,0,42.63977,0,0,7.105427E-15,0,0,44.88397,42.63977,0,0,120.2683,210.5167,0,44.88397,-44.88397,258.5924,61.5695,0.2030685,46.90375,0,0,210.5167
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,24.01952,24.01952,0,0,0,24.01952,0,0,3.552714E-15,0,0,25.2837,24.01952,0,0,170.1394,165.6328,0,25.2837,-25.2837,231.9411,55.22395,0.2030685,26.42147,0,0,165.6328
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.18276,10.18276,0,0,0,10.18276,0,0,1.776357E-15,0,0,10.71869,10.18276,0,0,198.2324,140.349,0,10.71869,-10.71869,220.6425,52.53384,0.2030685,11.20103,0,0,140.349
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,54.65727,54.65727,0,0,0,54.65727,0,0,7.105427E-15,0,0,57.53397,54.65727,0,0,210.1421,129.6304,0,57.53397,-57.53397,159.9964,38.09431,0.2030685,60.123,0,0,129.6304
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,42.55647,42.55647,0,0,0,42.55647,3.137073,0,7.105427E-15,0,1.335027,44.79628,42.55647,0,0,274.0687,72.09638,0,43.46125,-43.46125,114.1842,27.18667,0.2030685,46.81211,1.068022,0,73.43141
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,101.7976,101.7976,81,0,22.761,101.7976,17.26454,0,0,0.4347347,17.57488,21.89219,20.79757,0,0,322.359,28.63513,0,4.317304,-4.317304,109.6334,26.10314,0.2030685,111.9773,14.0599,81,46.21001
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,109.7046,109.7046,81,0,22.761,109.7046,26.87602,0,0,10.97112,29.48423,30.21536,28.70459,0,0,327.156,24.31782,0,0.7311351,-0.7311351,108.8627,25.91964,0.2030685,120.6751,23.58738,81,53.80205
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,78.97562,78.97562,81,0,22.761,78.97562,48.35677,0,0,0,38.19006,0,0,2.024386,1.923167,327.9684,23.58669,40.11322,0,40.11322,146.9175,34.98028,0.2031142,86.87318,30.55204,81,61.77674
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,41.71301,41.71301,81,0,22.761,41.71301,105.5551,0,0,0,44.03021,0,0,39.28699,37.32264,287.8552,59.68859,81.35284,0,81.35284,224.0956,53.35598,0.2031238,45.88432,35.22417,81,103.7188
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,20.71517,20.71517,81,0,22.761,20.71517,180.6393,0,0,0,37.41974,0,0,60.28483,57.27059,206.5023,132.9061,94.69033,0,94.69033,313.9267,74.7443,0.2030864,22.78669,29.93579,81,170.3259
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,19.34479,19.34479,75.80946,0,21.44779,19.34479,300.7039,0,0,0,58.17054,0,0,56.46467,53.64144,111.812,218.1274,111.812,0,111.812,420.0009,100,0.2029635,21.27927,46.53643,81,276.298
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,28.93347,28.93347,0,0,0,28.93347,190.5667,24.68128,0,0,55.13756,30.45629,28.93347,0,0,0,318.7582,0,0,0,420.0009,100,0.2029635,31.82682,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,69.74029,69.74029,20.25,0,7.39125,69.74029,105.3806,21.39767,0,0,73.49271,52.09504,49.49029,0,0,0,318.7582,0,0,0,420.0009,100,0.2029635,76.71432,58.79417,81,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.673532,4.673532,0,0,0,4.673532,829.7559,33.8594,0,0,38.77891,4.919507,4.673532,0,0,0,318.7582,0,0,0,420.0009,100,0.2029635,5.140885,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,52.57818,52.57818,0,0,0,52.57818,81.9104,0,0,0,43.067,55.34546,52.57818,0,0,0,318.7582,0,12.27846,-12.27846,407.0582,96.91843,0.2029635,57.836,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,145.0043,145.0043,81,0,22.761,145.0043,15.89322,0,0,9.804701,23.04585,67.37292,64.00427,0,0,13.64273,306.4798,0,44.32707,-44.32707,360.3334,85.79349,0.2029635,159.5047,18.43668,81,329.5256
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,97.33224,97.33224,81,0,22.761,97.33224,3.047785,7.105427E-15,0,0,2.966477,17.19184,16.33225,0,0,62.89503,262.1527,0,14.22536,-14.22536,345.3385,82.2233,0.2029635,107.0655,2.373182,81,265.1192
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,107.5311,107.5311,81,0,22.761,107.5311,0,0,0,0,0,27.92745,26.53108,0,0,78.70099,247.9273,0,27.92745,-27.92745,315.9004,75.21423,0.2029635,118.2842,0,81,247.9273
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,84.72575,84.72575,81,0,22.761,84.72575,0,0,0,0,0,3.921849,3.725757,0,0,109.7315,219.9999,0,3.921849,-3.921849,311.7664,74.22995,0.2029635,93.19833,0,81,219.9999
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,25.32887,25.32887,81,0,22.761,25.32887,0,0,0,0,0,0,0,55.67113,52.88758,114.0891,216.078,52.88758,0,52.88758,361.94,86.17601,0.2030486,27.86176,0,81,216.078
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.20153,263.6768,0,0,0,361.94,86.17601,0.2030486,0,0,0,263.6768
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.14733,3.14733,0,0,0,3.14733,0,0,0,0,0,3.312979,3.14733,0,0,61.20153,263.6768,0,3.312979,-3.312979,358.4478,85.34454,0.2030486,3.462063,0,0,263.6768
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,94.31222,94.31222,81,0,22.761,94.31222,0,0,0,0,0,14.01286,13.31222,0,0,64.88261,260.3639,0,14.01286,-14.01286,343.6769,81.82767,0.2030486,103.7434,0,81,260.3639
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.120542,5.120542,0,0,0,5.120542,0,0,0,0,0,5.390045,5.120542,0,0,80.45246,246.351,0,5.390045,-5.390045,337.9953,80.47491,0.2030486,5.632596,0,0,246.351
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.4414,240.961,0,0,0,337.9953,80.47491,0.2030486,0,0,0,240.961
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,65.27099,65.27099,81,0,22.761,65.27099,0,0,0,0,0,0,0,15.72901,14.94256,86.4414,240.961,14.94256,0,14.94256,352.1711,83.85009,0.2030726,71.79809,0,81,240.961
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.270914,3.270914,0,0,0,3.270914,0,0,0,0,0,3.443068,3.270914,0,0,71.49883,254.4093,0,3.443068,-3.443068,348.5418,82.98597,0.2030726,3.598006,0,0,254.4093
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.10309,47.10309,0,0,0,47.10309,0,0,7.105427E-15,0,0,49.5822,47.10309,0,0,75.32446,250.9662,0,49.5822,-49.5822,296.2776,70.54214,0.2030726,51.8134,0,0,250.9662
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,130.4158,201.384,1.256072,0,1.256072,297.4692,70.82585,0.2030682,0,1.004858,0,202.6401
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.493076,9.493076,0,0,0,9.493076,196.5394,0,0,0,18.65763,9.992712,9.493076,0,0,129.1597,202.5145,8.664921,0,8.664921,305.6894,72.78305,0.2030378,10.44238,14.92611,0,221.1721
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,17.34107,17.34107,0,0,0,17.34107,271.0939,0,0,0,47.01058,18.25376,17.34107,0,0,120.4948,210.3129,28.75682,0,28.75682,332.9706,79.27854,0.2029368,19.07518,37.60847,0,257.3235
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,36.40455,36.40455,0,0,0,36.40455,204.7587,0,0,0,74.54149,38.32058,36.40455,0,0,91.73798,236.194,36.2209,0,36.2209,367.3327,87.45999,0.2028097,40.04501,59.63319,0,310.7355
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,22.30079,22.30079,0,0,0,22.30079,403.5,10.99212,0,0,89.98372,23.47452,22.30079,0,0,55.51708,268.7928,55.51708,0,55.51708,420.0009,100,0.2026152,24.53087,71.98698,0,358.7766
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,111.784,111.784,43.08404,0,13.16826,111.784,97.27292,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,122.9624,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,29.21853,29.21853,0,0,0,29.21853,368.8358,77.01205,0,0,107.7684,30.75635,29.21853,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,32.14038,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7028418,0.7028418,0,0,0,0.7028418,15424.41,107.6694,0,0,108.4092,0.7398334,0.7028418,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,0.7731259,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,67.70171,67.70171,20.25,0,7.39125,67.70171,155.0278,55.00732,0,0,104.9565,49.94917,47.45171,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,74.47189,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,32.29286,32.29286,0,0,0,32.29286,247.5898,45.96134,0,0,79.95383,33.99249,32.29286,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,35.52215,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026152,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,60.48524,60.48524,0,0,0,60.48524,42.72572,0,0,0,25.84275,63.66867,60.48524,0,0,0,318.7582,0,37.82592,-37.82592,380.1288,90.50668,0.2026152,66.53376,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,42.0288,280.9323,4.757999,0,4.757999,384.6426,91.5814,0.2025985,0,3.806399,0,285.6903
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.2708,285.2145,0,0,0,384.6426,91.5814,0.2025985,0,0,0,285.2145
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,81.90178,81.90178,81,0,22.761,81.90178,0,0,0,0,0,0.9492427,0.9017806,0,0,37.2708,285.2145,0,0.9492427,-0.9492427,383.6421,91.34316,0.2025985,90.09196,0,81,285.2145
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,105.923,105.923,81,0,22.761,105.923,0,0,0,0,0,26.23478,24.92304,0,0,38.32552,284.2653,0,26.23478,-26.23478,355.9882,84.75892,0.2025985,116.5153,0,81,284.2653
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,98.90598,98.90598,81,0,22.761,98.90598,0,0,0,0,0,18.8484,17.90598,0,0,67.47527,258.0305,0,18.8484,-18.8484,336.1202,80.02847,0.2025985,108.7966,0,81,258.0305
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.41974,32.41974,0,0,0,32.41974,0,0,0,0,0,34.12605,32.41974,0,0,88.41794,239.1821,0,34.12605,-34.12605,300.1482,71.46371,0.2025985,35.66172,0,0,239.1821
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,56.30019,56.30019,0,0,0,56.30019,0,0,7.105427E-15,0,0,59.26336,56.30019,0,0,126.3358,205.056,0,59.26336,-59.26336,237.6792,56.59016,0.2025985,61.93021,0,0,205.056
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,98.21812,98.21812,81,0,22.761,98.21812,0,0,0,0,0,18.12434,17.21812,0,0,192.1839,145.7927,0,18.12434,-18.12434,218.5744,52.04142,0.2025985,108.0399,0,81,145.7927
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,55.93287,55.93287,81,0,22.761,55.93287,0,0,0,0,0,0,0,25.06714,23.81378,212.3221,127.6683,23.81378,0,23.81378,241.1662,57.4204,0.2026369,61.52615,0,81,127.6683
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,118.5978,118.5978,81,0,22.761,118.5978,0,0,0,0,0,39.5766,37.59777,0,0,188.5083,149.1007,0,39.5766,-39.5766,199.4487,47.4877,0.2026369,130.4576,0,81,149.1007
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.4823,109.5241,68.7,0,68.7,264.6233,63.00542,0.2026492,0,0,81,109.5241
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.07718,15.07718,81,0,22.761,15.07718,0,0,0,0,0,0,0,65.92282,62.62668,163.7823,171.3541,62.62668,0,62.62668,324.0362,77.15131,0.2027248,16.5849,0,81,171.3541
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,99.14395,99.14395,81,0,22.761,99.14395,0.8414509,0,0,0,0.8342476,19.09889,18.14395,0,0,101.1556,227.7182,0,18.26464,-18.26464,304.7835,72.56737,0.2027248,109.0583,0.6673981,81,228.5524
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,211.5181,149.7,81,0,22.761,149.7,10.1466,0,61.81805,82.96986,15.18947,72.31579,68.7,0,0,121.4497,209.4535,0,57.12632,-57.12632,244.5671,58.23015,0.2027248,232.6699,12.15157,81,224.643
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,41.90108,41.90108,81,0,22.761,41.90108,71.98765,0,0,0,30.1636,0,0,39.09892,37.14397,184.9234,152.3272,67.30757,0,67.30757,308.4207,73.43335,0.2027838,46.09119,24.13088,81,182.4908
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,39.21587,39.21587,81,0,22.761,39.21587,100.4641,0,0,0,39.39787,0,0,41.78413,39.69492,117.6158,212.904,79.09279,0,79.09279,383.4547,91.29855,0.2028017,43.13746,31.5183,81,252.3019
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,43.29564,43.29564,0,0,0,43.29564,155.0048,0,0,0,67.11034,45.57436,43.29564,0,0,38.52302,284.0875,21.53598,0,21.53598,403.8855,96.16302,0.2027267,47.62521,53.68827,0,351.1978
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,88.17195,88.17195,56.37844,0,16.53175,88.17195,57.22216,3.552714E-15,0,0,50.45389,33.46685,31.7935,0,0,16.98704,303.4699,16.98704,0,16.98704,420.0009,100,0.2027454,96.98914,40.36311,81,353.9238
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,51.64157,51.64157,0,0,0,51.64157,140.9768,18.44309,0,0,72.80264,54.35955,51.64157,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,56.80573,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,38.68092,38.68092,0,0,0,38.68092,166.1433,23.54898,0,0,64.26574,40.71675,38.68092,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,42.54901,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,26.22198,26.22198,0,0,0,26.22198,184.0118,20.64946,0,0,48.25153,27.60208,26.22198,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,28.84417,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,92.95507,92.95507,58.09686,0,16.9665,92.95507,39.47375,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,102.2506,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027454,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,54.65707,54.65707,0,0,0,54.65707,9.074329,0,7.105427E-15,0,4.959763,57.53376,54.65707,0,0,0,318.7582,0,52.574,-52.574,364.583,86.8053,0.2027454,60.12278,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,100.8528,100.8528,81,0,22.761,100.8528,0,0,0,0,0,20.89763,19.85275,0,0,58.41555,266.1842,0,20.89763,-20.89763,342.5549,81.56054,0.2027454,110.938,0,81,266.1842
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.63515,245.2866,0,0,0,342.5549,81.56054,0.2027454,0,0,0,245.2866
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,125.1509,125.1509,81,0,22.761,125.1509,0,0,0,0,0,46.47469,44.15095,0,0,81.63515,245.2866,0,46.47469,-46.47469,293.5663,69.89661,0.2027454,137.666,0,81,245.2866
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.2737,198.8119,68.7,0,68.7,358.7409,85.41432,0.2027576,0,0,81,198.8119
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.57368,260.6419,0,0,0,358.7409,85.41432,0.2027576,0,0,0,260.6419
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,86.51202,86.51202,81,0,22.761,86.51202,0,0,0,0,0,5.802131,5.512024,0,0,64.57368,260.6419,0,5.802131,-5.802131,352.6249,83.95814,0.2027576,95.16322,0,81,260.6419
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.0205,254.8398,0,0,0,352.6249,83.95814,0.2027576,0,0,0,254.8398
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.0205,254.8398,0,0,0,352.6249,83.95814,0.2027576,0,0,0,254.8398
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.02788,32.02788,0,0,0,32.02788,0,0,0,0,0,33.71356,32.02788,0,0,71.0205,254.8398,0,33.71356,-33.71356,317.0877,75.49691,0.2027576,35.23067,0,0,254.8398
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.57581,44.57581,0,0,0,44.57581,0,0,7.105427E-15,0,0,46.9219,44.57581,0,0,108.48,221.1262,0,46.9219,-46.9219,267.6277,63.72074,0.2027576,49.03339,0,0,221.1262
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,30.55337,30.55337,0,0,0,30.55337,0,0,7.105427E-15,0,0,32.16144,30.55337,0,0,160.6154,174.2043,0,32.16144,-32.16144,233.7265,55.64906,0.2027576,33.60871,0,0,174.2043
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,43.27586,43.27586,0,0,0,43.27586,2.688706,0,0,0,1.163561,45.55353,43.27586,0,0,196.3504,142.0429,0,44.38997,-44.38997,186.9354,44.50833,0.2027576,47.60344,0.9308485,0,143.2064
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.200386,5.200386,0,0,0,5.200386,344.3387,0,0,0,17.90694,5.47409,5.200386,0,0,245.6726,97.6529,12.43285,0,12.43285,198.7302,47.31662,0.2027144,5.720424,14.32555,0,115.5598
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,233.2397,108.8425,49.76918,0,49.76918,245.9454,58.55831,0.2025415,0,39.81535,0,158.6116
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,61.47731,61.47731,0,0,0,61.47731,131.7118,0,0,0,80.97289,64.71296,61.47731,0,0,183.4706,153.6347,16.25993,0,16.25993,261.3709,62.23105,0.2024851,67.62505,64.77831,0,234.6076
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.800031,1.800031,0,0,0,1.800031,5108.239,0,0,0,91.94988,1.894769,1.800031,0,0,167.2106,168.2687,90.05511,0,90.05511,346.8047,82.57238,0.2021733,1.980034,73.55991,0,260.2185
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,19.51368,0,0,96.66919,0,0,0,0,77.15551,249.3183,77.15551,0,77.15551,420.0009,100,0.2019069,0,77.33535,0,345.9875
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,18.67982,18.67982,0,0,0,18.67982,545.7032,82.27341,0,0,101.9364,19.66297,18.67982,0,0,0,318.7582,0,0,0,420.0009,100,0.2019069,20.5478,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,96.80182,96.80182,28.10182,0,9.377761,96.80182,100.04,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019069,106.482,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,58.37016,58.37016,0,0,0,58.37016,150.3448,26.31422,0,0,87.75648,61.44227,58.37016,0,0,0,318.7582,0,0,0,420.0009,100,0.2019069,64.20718,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.798803,7.798803,0,0,0,7.798803,788.5712,53.28984,0,0,61.49911,8.209266,7.798803,0,0,0,318.7582,0,0,0,420.0009,100,0.2019069,8.578683,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,143.9655,143.9655,81,0,22.761,143.9655,36.47204,1.421085E-14,0,8.662087,52.50717,66.27951,62.96553,0,0,0,318.7582,0,13.77234,-13.77234,405.4835,96.5435,0.2019069,158.3621,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,70.7321,70.7321,54.97851,0,16.17756,70.7321,45.079,7.105427E-15,0,0,31.88533,16.58273,15.75359,0,0,15.3026,304.9859,15.3026,0,15.3026,420.0009,100,0.2019239,77.80531,25.50826,81,336.8712
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,125.1924,125.1924,81,0,22.761,125.1924,3.688789,0,0,0,4.618084,46.51833,44.19241,0,0,0,318.7582,0,41.90025,-41.90025,375.8341,89.48413,0.2019239,137.7117,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,117.1842,117.1842,81,0,22.761,117.1842,0,0,0,0,0,38.08864,36.18421,0,0,46.55583,276.858,0,38.08864,-38.08864,335.6852,79.92487,0.2019239,128.9026,0,81,276.858
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,63.27478,63.27478,81,0,22.761,63.27478,0,0,0,0,0,0,0,17.72522,16.83896,88.87654,238.7693,16.83896,0,16.83896,351.66,83.7284,0.2019509,69.60226,0,81,238.7693
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.03758,253.9244,0,0,0,351.66,83.7284,0.2019509,0,0,0,253.9244
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.03758,253.9244,0,0,0,351.66,83.7284,0.2019509,0,0,0,253.9244
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.03758,253.9244,0,0,0,351.66,83.7284,0.2019509,0,0,0,253.9244
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,13.65388,13.65388,0,0,0,13.65388,0,0,1.776357E-15,0,0,14.37251,13.65388,0,0,72.03758,253.9244,0,14.37251,-14.37251,336.51,80.12128,0.2019509,15.01927,0,0,253.9244
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,46.0267,46.0267,0,0,0,46.0267,0,0,7.105427E-15,0,0,48.44916,46.0267,0,0,88.00703,239.5519,0,48.44916,-48.44916,285.4401,67.9618,0.2019509,50.62937,0,0,239.5519
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,140.4322,140.4322,81,0,22.761,140.4322,0,0,0,4.775386,0,62.56018,59.43217,0,0,141.8394,191.1027,0,62.56018,-62.56018,219.4959,52.26083,0.2019509,154.4754,0,81,191.1027
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,74.75149,74.75149,81,0,22.761,74.75149,0,0,0,0,0,0,0,6.248512,5.936086,211.3507,128.5426,5.936086,0,5.936086,225.1274,53.60165,0.2019604,82.22664,0,81,128.5426
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,18.56992,18.56992,81,0,22.761,18.56992,0,0,0,0,0,0,0,62.43008,59.30858,205.4147,133.885,59.30858,0,59.30858,281.3925,66.99807,0.2020474,20.42691,0,81,133.885
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,43.89061,43.89061,81,0,22.761,43.89061,0,0,0,0,0,0,0,37.10939,35.25393,146.1061,187.2628,35.25393,0,35.25393,314.8372,74.9611,0.2021038,48.27967,0,81,187.2628
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,60.95184,60.95184,81,0,22.761,60.95184,1.463334,0,0,0,0.8919291,0,0,20.04816,19.04575,110.8522,218.9913,19.93768,0,19.93768,333.7518,79.46455,0.2021352,67.04703,0.7135432,81,219.8832
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,24.75406,24.75406,81,0,22.761,24.75406,94.23729,0,0,0,23.32755,0,0,56.24594,53.43364,90.91447,236.9352,76.7612,0,76.7612,406.5739,96.80311,0.2021617,27.22947,18.66204,81,260.2628
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,128.456,128.456,81,0,22.761,128.456,41.38277,0,0,0,53.15865,49.95366,47.45598,0,0,14.15328,306.0203,3.204989,0,3.204989,409.6144,97.52704,0.2021653,141.3016,42.52692,81,359.1789
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,86.87405,86.87405,31.9303,0,10.34636,86.87405,79.17648,0,0,0,68.78381,57.83552,54.94374,0,0,10.94829,308.9048,10.94829,0,10.94829,420.0009,100,0.2021774,95.56145,55.02705,81,377.6886
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,32.48146,32.48146,0,0,0,32.48146,259.5907,50.12786,0,0,84.31887,34.19101,32.48146,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,35.72961,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,83.14992,83.14992,20.25,0,7.39125,83.14992,121.7186,34.99848,0,0,101.2089,66.21043,62.89991,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,91.4649,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,78.644,78.644,20.25,0,7.39125,78.644,147.6211,54.6278,0,0,116.0952,61.46737,58.394,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,86.50841,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,50.36379,50.36379,0,0,0,50.36379,193.8106,44.59586,0,0,97.61037,53.01452,50.36379,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,55.40017,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,67.68833,67.68833,20.25,0,7.39125,67.68833,116.9489,29.22567,0,0,79.16076,49.93509,47.43833,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,74.45716,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021774,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,37.83106,37.83106,0,0,0,37.83106,55.99001,0,0,0,21.18161,39.82217,37.83106,0,0,0,318.7582,0,18.64056,-18.64056,400.352,95.32171,0.2021774,41.61417,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,93.14822,93.14822,81,0,22.761,93.14822,5.469207,8.881784E-15,0,0,5.094468,12.78759,12.14821,0,0,20.71173,300.1177,0,7.693125,-7.693125,392.2427,93.39093,0.2021774,102.463,4.075575,81,305.2121
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,42.52802,42.52802,0,0,0,42.52802,0,0,7.105427E-15,0,0,44.76633,42.52802,0,0,29.25965,292.4245,0,44.76633,-44.76633,345.0548,82.15575,0.2021774,46.78082,0,0,292.4245
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.00002,247.6582,0,0,0,345.0548,82.15575,0.2021774,0,0,0,247.6582
