Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.73225,49.73225,0,0,0,49.73225,0,0,7.105427E-15,0,0,52.34973,49.73225,0,0,79.00002,247.6582,0,52.34973,-52.34973,289.8734,69.01733,0.2021774,54.70547,0,0,247.6582
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,38.01367,38.01367,0,0,0,38.01367,0,0,7.105427E-15,0,0,40.01439,38.01367,0,0,137.1664,195.3085,0,40.01439,-40.01439,247.6945,58.97477,0.2021774,41.81504,0,0,195.3085
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.5696,44.5696,0,0,0,44.5696,0,0,7.105427E-15,0,0,46.91537,44.5696,0,0,181.6268,155.2941,0,46.91537,-46.91537,198.2414,47.20023,0.2021774,49.02656,0,0,155.2941
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,37.31884,37.31884,0,0,0,37.31884,0,0,0,0,0,39.28299,37.31884,0,0,233.755,108.3787,0,39.28299,-39.28299,156.8335,37.34123,0.2021774,41.05072,0,0,108.3787
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.4028,69.09573,0,0,0,156.8335,37.34123,0.2021774,0,0,0,69.09573
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,47.67547,47.67547,0,0,0,47.67547,0,0,7.105427E-15,0,0,50.18471,47.67547,0,0,277.4028,69.09573,0,50.18471,-50.18471,103.9341,24.74617,0.2021774,52.44302,0,0,69.09573
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,44.16579,44.16579,81,0,22.761,44.16579,0,0,0,0,0,0,0,36.83421,34.9925,333.1635,18.91102,34.9925,0,34.9925,137.1309,32.65016,0.2022331,48.58236,0,81,18.91102
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,104.0594,104.0594,81,0,22.761,104.0594,0,0,0,0,0,24.27311,23.05945,0,0,298.1711,50.40428,0,24.27311,-24.27311,111.5448,26.55824,0.2022331,114.4654,0,81,50.40428
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,52.12076,52.12076,81,0,22.761,52.12076,0,0,0,0,0,0,0,28.87924,27.43528,325.1412,26.13117,27.43528,0,27.43528,137.5722,32.75523,0.2022768,57.33284,0,81,26.13117
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.743136,2.743136,75.05892,0,21.25791,2.743136,25.34173,0,0,0,0.6951579,0,0,72.31579,68.7,297.7059,50.82292,69.39516,0,69.39516,203.4062,48.42997,0.2023,3.017449,0.5561264,81,51.51808
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,67.56907,67.56907,81,0,22.761,67.56907,8.739091,0,0,0,5.904922,0,0,13.43093,12.75939,228.3107,113.2786,18.66431,0,18.66431,221.1128,52.64579,0.2023268,74.32597,4.723938,81,119.1835
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,60.64532,60.64532,81,0,22.761,60.64532,21.18897,0,0,0,12.85012,0,0,20.35468,19.33695,209.6464,130.0764,32.18707,0,32.18707,251.6481,59.9161,0.2023716,66.70985,10.28009,81,142.9266
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,177.4594,159.0448,81.44247,0,81.44247,328.9112,78.31203,0.2023403,0,10.19397,81,171.7873
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,49.92702,49.92702,81,0,22.761,49.92702,62.64315,0,0,0,31.27586,0,0,31.07298,29.51933,96.01689,232.343,60.79519,0,60.79519,386.5866,92.04424,0.2024211,54.91972,25.02069,81,263.6189
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,6.860476,0,0,42.08218,0,0,0,0,35.22171,287.0587,35.22171,0,35.22171,420.0009,100,0.2023006,0,33.66575,0,329.1409
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.516233,3.516233,0,0,0,3.516233,798.4483,24.374,0,0,28.0753,3.701298,3.516233,0,0,0,318.7582,0,0,0,420.0009,100,0.2023006,3.867856,22.46024,0,346.8335
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,36.48249,36.48249,0,0,0,36.48249,35.4338,0,0,0,12.92713,38.40262,36.48249,0,0,0,318.7582,0,25.47549,-25.47549,393.1473,93.60632,0.2023006,40.13074,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,85.49883,85.49883,81,0,22.761,85.49883,32.32988,0,0,0,27.64167,4.73561,4.49883,0,0,28.3061,293.2827,22.90606,0,22.90606,414.8779,98.78026,0.2023256,94.04871,22.11334,81,320.9244
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,14.79487,0,0,20.19491,0,0,0,0,5.400039,313.8982,5.400039,0,5.400039,420.0009,100,0.2023072,0,16.15593,0,334.0931
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023072,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,100.5898,100.5898,81,0,22.761,100.5898,6.041108,0,1.421085E-14,0,6.076737,20.62083,19.58978,0,0,0,318.7582,0,14.54409,-14.54409,404.67,96.34982,0.2023072,110.6488,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,37.90914,37.90914,0,0,0,37.90914,13.2618,0,0,0,5.027434,39.90436,37.90914,0,0,16.1601,304.2141,0,34.87692,-34.87692,367.9065,87.59662,0.2023072,41.70005,4.021947,0,309.2416
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,90.09039,90.09039,81,0,22.761,90.09039,0,0,0,0,0,9.568826,9.090384,0,0,54.91224,269.3372,0,9.568826,-9.568826,357.8201,85.19509,0.2023072,99.09942,0,81,269.3372
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,25.99748,25.99748,0,0,0,25.99748,0,0,3.552714E-15,0,0,27.36576,25.99748,0,0,65.54427,259.7684,0,27.36576,-27.36576,328.974,78.327,0.2023072,28.59722,0,0,259.7684
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,152.5352,149.7,81,0,22.761,149.7,0,0,2.835162,18.08868,0,72.31579,68.7,0,0,95.95067,232.4026,0,72.31579,-72.31579,252.7465,60.17762,0.2023072,167.7887,0,81,232.4026
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.38072,44.38072,81,0,22.761,44.38072,0,0,0,0,0,0,0,36.61928,34.78831,176.3015,160.0868,34.78831,0,34.78831,285.7496,68.03548,0.2023622,48.8188,0,81,160.0868
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.5132,191.3963,68.7,0,68.7,350.9241,83.5532,0.2023745,0,0,81,191.3963
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,82.74479,82.74479,81,0,22.761,82.74479,0,0,0,0,0,1.836619,1.744788,0,0,72.81323,253.2263,0,1.836619,-1.836619,348.9882,83.09225,0.2023745,91.01926,0,81,253.2263
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,88.93599,88.93599,81,0,22.761,88.93599,0,0,0,0,0,8.353675,7.935991,0,0,74.85392,251.3897,0,8.353675,-8.353675,340.1826,80.9957,0.2023745,97.82959,0,81,251.3897
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,64.38488,64.38488,81,0,22.761,64.38488,0,0,0,0,0,0,0,16.61512,15.78436,84.13578,243.036,15.78436,0,15.78436,355.157,84.56102,0.2023994,70.82337,0,81,243.036
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,102.2195,102.2195,81,0,22.761,102.2195,0,0,0,0,0,22.33629,21.21947,0,0,68.35142,257.2419,0,22.33629,-22.33629,331.6125,78.95519,0.2023994,112.4414,0,81,257.2419
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,86.29881,86.29881,81,0,22.761,86.29881,0,0,0,0,0,5.577686,5.298802,0,0,93.16952,234.9057,0,5.577686,-5.577686,325.7331,77.55534,0.2023994,94.92868,0,81,234.9057
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,12.79452,12.79452,81,0,22.761,12.79452,0,0,0,0,0,0,0,68.20548,64.7952,99.36694,229.328,64.7952,0,64.7952,387.2032,92.19106,0.2024662,14.07397,0,81,229.328
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.069256,4.069256,0,0,0,4.069256,28.01667,0,0,0,1.14007,4.283427,4.069256,0,0,34.57174,287.6436,0,3.143357,-3.143357,383.8898,91.40215,0.2024662,4.476182,0.9120561,0,288.7837
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,55.63953,55.63953,0,0,0,55.63953,31.7534,0,0,0,17.66745,58.56793,55.63953,0,0,38.06436,284.5003,0,40.90049,-40.90049,340.7769,81.1372,0.2024662,61.20349,14.13396,0,302.1678
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,31.72147,31.72147,0,0,0,31.72147,128.7416,0,0,0,40.83873,33.39102,31.72147,0,0,83.50935,243.5998,7.447708,0,7.447708,347.8424,82.81947,0.2024408,34.89362,32.67098,0,284.4385
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,66.35999,66.35999,81,0,22.761,66.35999,73.13035,0,0,0,48.52929,0,0,14.64001,13.90801,76.06164,250.3027,62.4373,0,62.4373,407.0757,96.92258,0.2025154,72.99599,38.82343,81,298.832
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,81.12562,81.12562,20.25,0,7.39125,81.12562,109.0767,10.78524,0,0,88.48917,64.0796,60.87561,0,0,13.62434,306.4963,13.62434,0,13.62434,420.0009,100,0.202469,89.23817,70.79134,81,394.9855
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202469,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,79.52431,79.52431,20.25,0,7.39125,79.52431,115.807,29.70073,0,0,92.09474,62.39401,59.27431,0,0,0,318.7582,0,0,0,420.0009,100,0.202469,87.47674,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,51.12222,51.12222,0,0,0,51.12222,191.2687,43.96795,0,0,97.78081,53.81286,51.12222,0,0,0,318.7582,0,0,0,420.0009,100,0.202469,56.23444,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,110.0075,110.0075,44.25942,0,13.46563,110.0075,62.91254,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.202469,121.0083,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,59.2123,59.2123,0,0,0,59.2123,73.91328,0,7.105427E-15,0,43.76576,62.32874,59.2123,0,0,0,318.7582,0,18.56298,-18.56298,400.4337,95.34118,0.202469,65.13354,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,26.11913,26.11913,0,0,0,26.11913,139.6676,0,0,0,36.47995,27.49382,26.11913,0,0,20.62554,300.1953,8.986128,0,8.986128,408.9587,97.37093,0.2024384,28.73104,29.18396,0,336.6752
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,45.48709,45.48709,0,0,0,45.48709,47.35152,0,0,0,21.53883,47.88115,45.48709,0,0,11.63941,308.2827,0,26.34232,-26.34232,381.1915,90.7597,0.2024384,50.0358,17.23106,0,329.8216
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,78.84983,78.84983,81,0,22.761,78.84983,6.596612,0,0,0,5.201417,0,0,2.150168,2.04266,40.90865,281.9404,7.244078,0,7.244078,388.0638,92.39597,0.2024473,86.73482,4.161134,81,287.1418
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,163.414,149.7,81,0,22.761,149.7,0,0,13.71395,30.05535,0,72.31579,68.7,0,0,33.66458,288.4601,0,72.31579,-72.31579,311.8363,74.24658,0.2024473,179.7553,0,81,288.4601
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,73.03492,73.03492,81,0,22.761,73.03492,0,0,0,0,0,0,0,7.96508,7.566826,114.0155,216.1443,7.566826,0,7.566826,319.0148,75.95576,0.2024592,80.33841,0,81,216.1443
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,17.09509,17.09509,81,0,22.761,17.09509,0,0,0,0,0,0,0,63.90491,60.70966,106.4486,222.9545,60.70966,0,60.70966,376.609,89.66864,0.2025395,18.8046,0,81,222.9545
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.73896,277.5932,0,0,0,376.609,89.66864,0.2025395,0,0,0,277.5932
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.130595,2.130595,0,0,0,2.130595,0,0,0,0,0,2.242732,2.130595,0,0,45.73896,277.5932,0,2.242732,-2.242732,374.245,89.10577,0.2025395,2.343655,0,0,277.5932
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,96.55338,96.55338,81,0,22.761,96.55338,0,0,0,0,0,16.37198,15.55338,0,0,48.23089,275.3504,0,16.37198,-16.37198,356.9874,84.99683,0.2025395,106.2087,0,81,275.3504
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,54.09026,54.09026,0,0,0,54.09026,0,0,7.105427E-15,0,0,56.93711,54.09026,0,0,66.42197,258.9785,0,56.93711,-56.93711,296.9704,70.70711,0.2025395,59.49928,0,0,258.9785
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,33.14662,33.14662,0,0,0,33.14662,0,0,0,0,0,34.89118,33.14662,0,0,129.6854,202.0413,0,34.89118,-34.89118,260.1919,61.95033,0.2025395,36.46128,0,0,202.0413
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.345407,8.345407,0,0,0,8.345407,0,0,0,0,0,8.784638,8.345407,0,0,168.4534,167.1501,0,8.784638,-8.784638,250.9321,59.74561,0.2025395,9.179948,0,0,167.1501
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,61.33236,61.33236,0,0,0,61.33236,0,0,7.105427E-15,0,0,64.56037,61.33236,0,0,178.2141,158.3655,0,64.56037,-64.56037,182.8795,43.54264,0.2025395,67.46559,0,0,158.3655
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,54.32272,54.32272,0,0,0,54.32272,0,0,7.105427E-15,0,0,57.18181,54.32272,0,0,249.9479,93.80514,0,57.18181,-57.18181,122.6046,29.1915,0.2025395,59.75499,0,0,93.80514
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,21.99792,21.99792,0,0,0,21.99792,6.304914,0,0,0,1.38695,23.1557,21.99792,0,0,313.4832,36.62333,0,21.76875,-21.76875,99.65826,23.72811,0.2025395,24.19771,1.10956,0,38.01028
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,337.6707,14.85458,10.36949,0,10.36949,109.4956,26.07034,0.2025043,0,8.295591,0,25.22407
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,327.3012,24.18712,33.29737,0,33.29737,141.0843,33.59143,0.2023911,0,26.63789,0,57.48449
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,68.93733,68.93733,81,0,22.761,68.93733,85.89084,0,0,0,59.21085,0,0,12.06267,11.45953,294.0039,54.15475,70.67039,0,70.67039,208.1281,49.55421,0.2024376,75.83107,47.36868,81,113.3656
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,73.6794,73.6794,81,0,22.761,73.6794,116.7304,0,0,0,86.00625,0,0,7.3206,6.95457,223.3335,117.7581,92.96082,0,92.96082,296.3185,70.55188,0.2024085,81.04734,68.805,81,203.7643
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,69.08368,69.08368,81,0,22.761,69.08368,127.2551,0,0,0,87.91248,0,0,11.91632,11.32051,130.3727,201.4228,99.23298,0,99.23298,390.4591,92.96628,0.2023582,75.99204,70.32998,81,289.3353
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,47.87547,47.87547,0,0,0,47.87547,115.4167,0,0,0,55.25631,50.39523,47.87547,0,0,31.13968,290.7325,4.861076,0,4.861076,395.0708,94.06428,0.2023418,52.66302,44.20504,0,345.9888
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,64.96986,64.96986,24.36373,0,8.432024,64.96986,106.2368,0,0,0,69.0219,42.7433,40.60614,0,0,26.2786,295.1075,26.2786,0,26.2786,420.0009,100,0.2022723,71.46686,55.21752,81,364.1294
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,28.70217,28.70217,0,0,0,28.70217,288.4311,52.57317,0,0,82.78599,30.21281,28.70217,0,0,0,318.7582,0,0,0,420.0009,100,0.2022723,31.57239,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022723,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022723,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022723,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.296206,9.296206,0,0,0,9.296206,55.48854,0,0,0,5.158329,9.78548,9.296206,0,0,0,318.7582,0,4.627151,-4.627151,415.1234,98.83871,0.2022723,10.22583,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,108.4953,108.4953,81,0,22.761,108.4953,0,0,0,0,0,28.94238,27.49526,0,0,5.141278,314.1311,0,28.94238,-28.94238,384.6154,91.57492,0.2022723,119.3448,0,81,314.1311
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,107.4197,107.4197,81,0,22.761,107.4197,0,0,0,0,0,27.81016,26.41965,0,0,37.29948,285.1887,0,27.81016,-27.81016,355.301,84.5953,0.2022723,118.1616,0,81,285.1887
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.00346,40.00346,0,0,0,40.00346,0,0,0,0,0,42.1089,40.00346,0,0,68.19966,257.3785,0,42.1089,-42.1089,310.9143,74.02706,0.2022723,44.0038,0,0,257.3785
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,16.76397,16.76397,0,0,0,16.76397,0,0,3.552714E-15,0,0,17.64628,16.76397,0,0,114.9873,215.2696,0,17.64628,-17.64628,292.3135,69.5983,0.2022723,18.44036,0,0,215.2696
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,27.76064,27.76064,0,0,0,27.76064,0,0,3.552714E-15,0,0,29.22173,27.76064,0,0,134.5943,197.6234,0,29.22173,-29.22173,261.511,62.26441,0.2022723,30.53671,0,0,197.6234
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.623957,2.623957,0,0,0,2.623957,0,0,4.440892E-16,0,0,2.76206,2.623957,0,0,167.0629,168.4016,0,2.76206,-2.76206,258.5996,61.57121,0.2022723,2.886353,0,0,168.4016
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.05036,50.05036,0,0,0,50.05036,0,0,7.105427E-15,0,0,52.68459,50.05036,0,0,170.1319,165.6396,0,52.68459,-52.68459,203.0652,48.34875,0.2022723,55.05539,0,0,165.6396
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,23.3433,23.3433,0,0,0,23.3433,0,0,3.552714E-15,0,0,24.57189,23.3433,0,0,228.6703,112.955,0,24.57189,-24.57189,177.1641,42.18185,0.2022723,25.67763,0,0,112.955
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,20.20065,20.20065,0,0,0,20.20065,0,0,3.552714E-15,0,0,21.26385,20.20065,0,0,255.9724,88.38307,0,21.26385,-21.26385,154.75,36.84518,0.2022723,22.22072,0,0,88.38307
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,41.25705,41.25705,0,0,0,41.25705,0,0,0,0,0,43.42847,41.25705,0,0,279.5989,67.11922,0,43.42847,-43.42847,108.9724,25.94576,0.2022723,45.38275,0,0,67.11922
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,23.17438,23.17438,81,0,22.761,23.17438,0,0,0,0,0,0,0,57.82562,54.93434,327.8528,23.69076,54.93434,0,54.93434,161.0877,38.35414,0.2023581,25.49182,0,81,23.69076
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,125.4481,125.4481,81,0,22.761,125.4481,0.5394112,0,1.421085E-14,0,0.676681,46.78746,44.44809,0,0,272.9184,73.13166,0,46.11078,-46.11078,112.4827,26.78154,0.2023581,137.9929,0.5413448,81,73.80834
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,47.70352,47.70352,81,0,22.761,47.70352,16.14497,0,0,0,7.701719,0,0,33.29648,31.63166,324.1526,27.02088,39.33338,0,39.33338,149.7976,35.66602,0.2024158,52.47387,6.161375,81,34.7226
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,86.61314,86.61314,81,0,22.761,86.61314,16.11247,0,0,0,13.95552,5.908571,5.613142,0,0,284.8192,62.42092,8.046948,0,8.046948,157.4316,37.48364,0.2024244,95.27446,11.16442,81,76.37644
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,29.54054,29.54054,81,0,22.761,29.54054,51.29812,0,0,0,15.15374,0,0,51.45946,48.88649,276.7723,69.66318,64.04023,0,64.04023,218.1855,51.94883,0.202493,32.49459,12.12299,81,84.81692
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,88.97811,88.97811,81,0,22.761,88.97811,23.03377,0,0,0,20.49501,8.398013,7.978113,0,0,212.7321,127.2994,12.097,0,12.097,229.6617,54.68125,0.202506,97.87592,16.39601,81,147.7944
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,82.45181,82.45181,81,0,22.761,82.45181,60.22184,0,0,0,49.654,1.528221,1.45181,0,0,200.6351,138.1867,48.12577,0,48.12577,275.3178,65.55173,0.2025577,90.69699,39.72319,81,187.8407
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.58633,5.58633,77.90212,0,21.97724,5.58633,794.4007,0,0,0,44.37784,0,0,72.31579,68.7,152.5093,181.4999,113.0778,0,113.0778,382.5929,91.09336,0.2024464,6.144963,35.50227,81,225.8777
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.403697,7.403697,0,0,0,7.403697,809.2058,12.68635,0,0,59.91115,7.793365,7.403697,0,0,39.43143,283.2699,39.43143,0,39.43143,420.0009,100,0.2023139,8.144067,47.92892,0,343.1811
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023139,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,23.54813,23.54813,0,0,0,23.54813,138.0419,7.718768,0,0,32.50627,24.7875,23.54813,0,0,0,318.7582,0,0,0,420.0009,100,0.2023139,25.90294,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,25.66487,25.66487,0,0,0,25.66487,125.5966,5.218557,0,0,32.23421,27.01565,25.66487,0,0,0,318.7582,0,0,0,420.0009,100,0.2023139,28.23136,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,94.60133,94.60133,81,0,22.761,94.60133,13.12291,0,0,0,12.41444,14.31719,13.60133,0,0,0,318.7582,0,1.902741,-1.902741,417.9952,99.52246,0.2023139,104.0615,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,2.311328,0,0,4.425485,0,0,0,0,2.114156,316.8555,2.114156,0,2.114156,420.0009,100,0.2023068,0,3.540388,0,321.281
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.952776,2.952776,0,0,0,2.952776,0,0,4.440892E-16,0,0,3.108185,2.952776,0,0,0,318.7582,0,3.108185,-3.108185,416.7245,99.21992,0.2023068,3.248054,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,42.13148,42.13148,0,0,0,42.13148,0,0,0,0,0,44.34893,42.13148,0,0,3.453539,315.6501,0,44.34893,-44.34893,369.9767,88.0895,0.2023068,46.34463,0,0,315.6501
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.083312,8.083312,0,0,0,8.083312,0,0,0,0,0,8.508749,8.083312,0,0,52.73013,271.3011,0,8.508749,-8.508749,361.0076,85.95403,0.2023068,8.891643,0,0,271.3011
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.03378,29.03378,0,0,0,29.03378,0,0,3.552714E-15,0,0,30.56188,29.03378,0,0,62.18429,262.7924,0,30.56188,-30.56188,328.7926,78.2838,0.2023068,31.93716,0,0,262.7924
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,104.6403,104.6403,81,0,22.761,104.6403,0,0,0,0,0,24.88454,23.64032,0,0,96.14193,232.2305,0,24.88454,-24.88454,302.562,72.03842,0.2023068,115.1043,0,81,232.2305
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,105.7557,105.7557,81,0,22.761,105.7557,0,0,0,0,0,26.05862,24.75569,0,0,123.7914,207.3459,0,26.05862,-26.05862,275.0938,65.49839,0.2023068,116.3313,0,81,207.3459
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.7454,181.2873,68.7,0,68.7,340.2683,81.01611,0.2023191,0,0,81,181.2873
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,17.66722,17.66722,0,0,0,17.66722,0,0,3.552714E-15,0,0,18.59708,17.66722,0,0,84.04544,243.1173,0,18.59708,-18.59708,320.6653,76.34872,0.2023191,19.43395,0,0,243.1173
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.215337,6.215337,0,0,0,6.215337,0,0,0,0,0,6.54246,6.215337,0,0,104.7089,224.5202,0,6.54246,-6.54246,313.7689,74.70674,0.2023191,6.836871,0,0,224.5202
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9783,217.9778,0,0,0,313.7689,74.70674,0.2023191,0,0,0,217.9778
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,62.82628,62.82628,81,0,22.761,62.82628,0,0,0,0,0,0,0,18.17372,17.26503,111.9783,217.9778,17.26503,0,17.26503,330.148,78.60651,0.2023458,69.10891,0,81,217.9778
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,73.69014,73.69014,81,0,22.761,73.69014,2.375776,0,0,0,1.750713,0,0,7.309863,6.94437,94.71323,233.5163,8.695083,0,8.695083,338.3969,80.57052,0.2023585,81.05915,1.40057,81,235.267
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,71.99471,71.99471,81,0,22.761,71.99471,27.54086,0,0,0,19.82796,0,0,9.00529,8.555025,86.01815,241.3419,28.38299,0,28.38299,365.3233,86.98157,0.202393,79.19418,15.86237,81,261.1699
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,134.795,134.795,81,0,22.761,134.795,20.01995,0,0,0,26.9859,56.62634,53.79502,0,0,57.63516,266.8866,0,29.64045,-29.64045,334.0796,79.54259,0.202393,148.2745,21.58872,81,293.8725
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.569715,9.569715,45.6068,0,13.80652,9.569715,588.6671,0,0,0,56.33376,0,0,36.03708,34.23523,90.56898,237.2461,90.56898,0,90.56898,420.0009,100,0.2022077,10.52669,45.06701,81,293.5799
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,99.13647,0,0,99.13647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,0,79.30917,0,417.8947
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,104.0594,104.0594,35.35942,0,11.21393,104.0594,109.5619,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,114.4654,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.57694,11.57694,0,0,0,11.57694,879.4387,89.62582,0,0,101.8121,12.18625,11.57694,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,12.73463,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,84.78323,84.78323,20.25,0,7.39125,84.78323,98.78343,15.82207,0,0,83.75178,67.92971,64.53323,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,93.26155,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,90.94341,90.94341,22.24342,0,7.895584,90.94341,80.75887,1.129079,0,0,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,100.0378,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,102.0189,102.0189,33.31887,0,10.69767,102.0189,71.04224,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,112.2208,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,69.73802,69.73802,30.93474,0,10.09449,69.73802,58.57,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,76.71182,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.20714,11.20714,0,0,0,11.20714,219.0058,12.7473,0,0,24.5443,11.797,11.20714,0,0,0,318.7582,0,0,0,420.0009,100,0.2022077,12.32786,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,135.6512,135.6512,81,0,22.761,135.6512,3.856149,0,0,0,5.230912,57.52757,54.65119,0,0,0,318.7582,0,52.29666,-52.29666,364.8753,86.8749,0.2022077,149.2163,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.1074,266.4616,0,0,0,364.8753,86.8749,0.2022077,0,0,0,266.4616
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,70.76096,70.76096,81,0,22.761,70.76096,0,0,0,0,0,0,0,10.23905,9.727094,58.1074,266.4616,9.727094,0,9.727094,374.1032,89.07203,0.2022228,77.83705,0,81,266.4616
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.61433,52.61433,0,0,0,52.61433,0,0,7.105427E-15,0,0,55.38351,52.61433,0,0,48.3803,275.2159,0,55.38351,-55.38351,315.7239,75.17221,0.2022228,57.87576,0,0,275.2159
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,66.69263,66.69263,81,0,22.761,66.69263,0,0,0,0,0,0,0,14.30736,13.592,109.9175,219.8324,13.592,0,13.592,328.6184,78.24232,0.2022438,73.3619,0,81,219.8324
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.09215,35.09215,81,0,22.761,35.09215,0,0,0,0,0,0,0,45.90785,43.61246,96.32553,232.0652,43.61246,0,43.61246,369.9928,88.09335,0.2023113,38.60136,0,81,232.0652
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,48.68442,48.68442,0,0,0,48.68442,0,0,7.105427E-15,0,0,51.24676,48.68442,0,0,52.71308,271.3165,0,51.24676,-51.24676,315.974,75.23175,0.2023113,53.55286,0,0,271.3165
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.6539,220.0697,0,0,0,315.974,75.23175,0.2023113,0,0,0,220.0697
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.682816,8.682816,0,0,0,8.682816,0,0,1.776357E-15,0,0,9.139806,8.682816,0,0,109.6539,220.0697,0,9.139806,-9.139806,306.3398,72.9379,0.2023113,9.551097,0,0,220.0697
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.02907,42.02907,0,0,0,42.02907,0,0,7.105427E-15,0,0,44.24113,42.02907,0,0,119.8093,210.9299,0,44.24113,-44.24113,259.7056,61.83453,0.2023113,46.23198,0,0,210.9299
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,79.29272,79.29272,81,0,22.761,79.29272,0,0,0,0,0,0,0,1.707279,1.621915,168.9661,166.6888,1.621915,0,1.621915,261.2442,62.20089,0.2023138,87.22199,0,81,166.6888
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.89456,47.89456,81,0,22.761,47.89456,0,0,0,0,0,0,0,33.10544,31.45017,167.3441,168.1485,31.45017,0,31.45017,291.0805,69.30474,0.2023624,52.68402,0,81,168.1485
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.186139,3.186139,75.50193,0,21.36999,3.186139,50.08309,0,0,0,1.595717,0,0,72.31579,68.7,135.894,196.4536,70.29572,0,70.29572,357.7689,85.18289,0.202384,3.504752,1.276573,81,198.0494
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,36.66486,36.66486,0,0,0,36.66486,25.85361,0,0,0,9.479191,38.59459,36.66486,0,0,65.59827,259.7198,0,29.1154,-29.1154,327.0785,77.87569,0.202384,40.33135,7.583353,0,269.199
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,97.94872,230.6044,28.31628,0,28.31628,353.9417,84.27167,0.2022895,0,22.65302,0,258.9207
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,66.92309,66.92309,81,0,22.761,66.92309,39.71937,0,0,0,26.58143,0,0,14.07691,13.37307,69.63244,256.089,39.95449,0,39.95449,391.8459,93.29645,0.2023385,73.61539,21.26514,81,282.6705
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,85.74029,85.74029,79.29099,0,22.32862,85.74029,42.53156,0,0,0,36.46667,6.788734,6.449297,0,0,29.67794,292.0481,29.67794,0,29.67794,420.0009,100,0.2023701,94.31432,29.17334,81,328.5147
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,129.6043,129.6043,81,0,22.761,129.6043,29.88486,0,0,0,38.73205,51.16239,48.60427,0,0,0,318.7582,0,12.43034,-12.43034,406.8981,96.88031,0.2023701,142.5647,30.98564,81,357.4903
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,24.77293,0,0,38.58441,0,0,0,0,13.81149,306.3279,13.81149,0,13.81149,420.0009,100,0.2023241,0,30.86753,0,344.9123
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023241,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,110.4185,110.4185,72.32294,0,20.5657,110.4185,36.31691,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.2023241,121.4603,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,74.96613,74.96613,57.78604,0,16.88787,74.96613,24.12329,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2023241,82.46273,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,39.74485,39.74485,0,0,0,39.74485,42.87237,0,0,0,17.03956,41.83669,39.74485,0,0,0,318.7582,0,24.79713,-24.79713,393.8624,93.77657,0.2023241,43.71934,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,67.97027,67.97027,78.30472,0,22.07909,67.97027,24.53131,0,0,0,16.674,0,0,10.33444,9.817722,27.55236,293.9611,26.49172,0,26.49172,418.9946,99.76043,0.202357,74.7673,13.3392,81,310.6351
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,4.199347,0,0,5.259987,0,0,0,0,1.06064,317.8036,1.06064,0,1.06064,420.0009,100,0.2023535,0,4.20799,0,323.0636
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,97.28799,97.28799,81,0,22.761,97.28799,0,0,0,0,0,17.14525,16.28799,0,0,0,318.7582,0,17.14525,-17.14525,401.9282,95.69699,0.2023535,107.0168,0,81,318.7582
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.64053,56.64053,0,0,0,56.64053,0,0,7.105427E-15,0,0,59.62161,56.64053,0,0,19.05028,301.613,0,59.62161,-59.62161,339.0815,80.73352,0.2023535,62.30458,0,0,301.613
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.02468,48.02468,0,0,0,48.02468,0,0,0,0,0,50.5523,48.02468,0,0,85.29652,241.9914,0,50.5523,-50.5523,285.7946,68.04621,0.2023535,52.82715,0,0,241.9914
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,9.724728,9.724728,0,0,0,9.724728,0,0,1.776357E-15,0,0,10.23656,9.724728,0,0,141.4657,191.4391,0,10.23656,-10.23656,275.0044,65.4771,0.2023535,10.6972,0,0,191.4391
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,15.59934,15.59934,0,0,0,15.59934,0,0,1.776357E-15,0,0,16.42035,15.59934,0,0,152.8397,181.2025,0,16.42035,-16.42035,257.6958,61.35602,0.2023535,17.15927,0,0,181.2025
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.0845,164.7822,0,0,0,257.6958,61.35602,0.2023535,0,0,0,164.7822
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.90416,32.90416,0,0,0,32.90416,0,0,7.105427E-15,0,0,34.63596,32.90416,0,0,171.0845,164.7822,0,34.63596,-34.63596,221.1863,52.6633,0.2023535,36.19458,0,0,164.7822
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.97967,44.97967,0,0,0,44.97967,0,0,0,0,0,47.34702,44.97967,0,0,209.5689,130.1462,0,47.34702,-47.34702,171.2782,40.78043,0.2023535,49.47764,0,0,130.1462
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.1767,82.79917,0,0,0,171.2782,40.78043,0.2023535,0,0,0,82.79917
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,18.48332,18.48332,0,0,0,18.48332,0,0,3.552714E-15,0,0,19.45613,18.48332,0,0,262.1767,82.79917,0,19.45613,-19.45613,150.7696,35.89745,0.2023535,20.33166,0,0,82.79917
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.214799,5.214799,0,0,0,5.214799,0,0,8.881784E-16,0,0,5.489263,5.214799,0,0,283.7946,63.34304,0,5.489263,-5.489263,144.9834,34.51979,0.2023535,5.736279,0,0,63.34304
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,59.54816,59.54816,81,0,22.761,59.54816,1.849764,0,0,0,1.1015,0,0,21.45185,20.37925,289.8938,57.85378,21.48075,0,21.48075,165.3618,39.37179,0.202386,65.50297,0.8812001,81,58.95528
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,26.30834,26.30834,81,0,22.761,26.30834,87.6903,0,0,0,23.06986,0,0,54.69166,51.95708,268.4131,77.18645,75.02694,0,75.02694,236.5386,56.31861,0.2024171,28.93917,18.45589,81,100.2563
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,193.3861,144.7107,103.2714,0,103.2714,334.5105,79.6452,0.2023143,0,27.65711,81,179.2821
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,46.59175,46.59175,81,0,22.761,46.59175,60.14003,0,0,0,28.02029,0,0,34.40825,32.68783,90.11475,237.655,60.70813,0,60.70813,392.1033,93.35773,0.2023929,51.25093,22.41623,81,265.6752
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,20.75839,20.75839,0,0,0,20.75839,376.4737,26.89233,0,0,78.14989,21.85094,20.75839,0,0,29.40662,292.2923,29.40662,0,29.40662,420.0009,100,0.2022954,22.83423,62.51991,0,370.4421
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,147.8161,147.8161,79.11608,0,22.28437,147.8161,73.63168,36.52368,0,12.89769,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022954,162.5977,87.07157,81,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.10313,12.10313,0,0,0,12.10313,859.1255,91.24093,0,0,103.9811,12.74013,12.10313,0,0,0,318.7582,0,0,0,420.0009,100,0.2022954,13.31344,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022954,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,46.94308,46.94308,0,0,0,46.94308,67.231,0,0,0,31.5603,49.41377,46.94308,0,0,0,318.7582,0,17.85347,-17.85347,401.1816,95.51925,0.2022954,51.63739,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,48.05571,48.05571,0,0,0,48.05571,84.99933,0,0,0,40.84703,50.58495,48.05571,0,0,19.83718,300.9048,0,9.737926,-9.737926,390.917,93.07528,0.2022954,52.86127,32.67762,0,341.7518
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,56.06614,56.06614,0,0,0,56.06614,64.19065,0,7.105427E-15,0,35.98922,59.01699,56.06614,0,0,30.6571,291.1668,0,23.02777,-23.02777,366.6436,87.29591,0.2022954,61.67276,28.79138,0,327.1561
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,55.66266,55.66266,0,0,0,55.66266,41.55332,0,7.105427E-15,0,23.12968,58.59228,55.66266,0,0,56.24352,268.1391,0,35.46259,-35.46259,329.2627,78.39572,0.2022954,61.22893,18.50375,0,291.2687
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,71.7388,71.7388,81,0,22.761,71.7388,7.17744,0,0,0,5.149009,0,0,9.261202,8.798142,95.64639,232.6765,13.94715,0,13.94715,342.4941,81.54606,0.2023143,78.91267,4.119207,81,237.8255
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.69924,245.2289,0,0,0,342.4941,81.54606,0.2023143,0,0,0,245.2289
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.77441,38.77441,0,0,0,38.77441,0,0,7.105427E-15,0,0,40.81517,38.77441,0,0,81.69924,245.2289,0,40.81517,-40.81517,299.4712,71.30251,0.2023143,42.65185,0,0,245.2289
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.2023143,0,0,0,204.4137
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.2023143,0,0,0,204.4137
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.2023143,0,0,0,204.4137
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.57889,50.57889,0,0,0,50.57889,0,0,7.105427E-15,0,0,53.24094,50.57889,0,0,127.0494,204.4137,0,53.24094,-53.24094,243.3503,57.94043,0.2023143,55.63678,0,0,204.4137
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.85572,34.85572,0,0,0,34.85572,0,0,0,0,0,36.69024,34.85572,0,0,186.206,151.1728,0,36.69024,-36.69024,204.6754,48.73214,0.2023143,38.3413,0,0,151.1728
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.973,114.4826,0,0,0,204.6754,48.73214,0.2023143,0,0,0,114.4826
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,18.74707,18.74707,0,0,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,226.973,114.4826,0,19.73376,-19.73376,183.8742,43.77948,0.2023143,20.62178,0,0,114.4826
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,16.41203,16.41203,0,0,0,16.41203,0,0,3.552714E-15,0,0,17.27583,16.41203,0,0,248.8994,94.7488,0,17.27583,-17.27583,165.6639,39.4437,0.2023143,18.05324,0,0,94.7488
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,64.77504,64.77504,81,0,22.761,64.77504,0,0,0,0,0,0,0,16.22496,15.41372,268.0947,77.47298,15.41372,0,15.41372,180.2866,42.92529,0.202338,71.25254,0,81,77.47298
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,100.9809,100.9809,81,0,22.761,100.9809,1.636036,3.552714E-15,0,0,1.652084,21.03254,19.98091,0,0,252.681,91.34532,0,19.38045,-19.38045,159.8578,38.06131,0.202338,111.079,1.321667,81,92.99741
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,98.96791,98.96791,81,0,22.761,98.96791,12.44524,0,0,0,12.31679,18.91359,17.96791,0,0,274.2148,71.96487,0,6.596799,-6.596799,152.9042,36.40568,0.202338,108.8647,9.853432,81,84.28165
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,125.3135,125.3135,81,0,22.761,125.3135,29.9095,0,0,0,37.48064,46.64581,44.31352,0,0,281.5446,65.36807,0,9.16517,-9.16517,143.2432,34.10546,0.202338,137.8449,29.98451,81,102.8487
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,45.01455,45.01455,81,0,22.761,45.01455,49.38111,0,0,0,22.22869,0,0,35.98545,34.18618,291.7281,56.2029,56.41486,0,56.41486,196.7631,46.84826,0.2024138,49.516,17.78295,81,78.43159
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.469783,7.469783,79.78558,0,22.45375,7.469783,242.5307,0,0,0,18.11652,0,0,72.31579,68.7,235.3133,106.9763,86.81652,0,86.81652,279.1245,66.45807,0.2024001,8.216761,14.49321,81,125.0928
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,74.84586,74.84586,81,0,22.761,74.84586,28.14147,0,0,0,21.06273,0,0,6.154142,5.846435,148.4967,185.1111,26.90916,0,26.90916,304.6527,72.53622,0.2024313,82.33044,16.85018,81,206.1739
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,48.93755,48.93755,81,0,22.761,48.93755,47.32194,0,0,0,23.1582,0,0,32.06245,30.45932,121.5876,209.3294,53.61752,0,53.61752,355.5188,84.64716,0.2025021,53.83131,18.52656,81,232.4876
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,99.45549,99.45549,81,0,22.761,99.45549,56.62188,0,0,0,56.31357,19.42683,18.45549,0,0,67.97007,257.5852,36.88674,0,36.88674,390.5126,92.979,0.2025409,109.401,45.05086,81,313.8987
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,31.08334,290.7832,28.53511,0,28.53511,417.5834,99.42442,0.2024468,0,22.82809,0,319.3183
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,74.05891,74.05891,51.5069,0,15.29924,74.05891,35.49497,0,0,0,26.28719,23.73896,22.55201,0,0,2.548227,316.4648,2.548227,0,2.548227,420.0009,100,0.2024495,81.46481,21.02975,81,342.752
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,82.40225,82.40225,64.51566,0,18.59046,82.40225,22.84888,0,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.2024495,90.64248,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.92718,3.92718,0,0,0,3.92718,286.3261,7.11067,0,0,11.24454,4.133874,3.92718,0,0,0,318.7582,0,0,0,420.0009,100,0.2024495,4.319898,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,22.64951,22.64951,0,0,0,22.64951,14.00312,0,0,0,3.171638,23.84159,22.64951,0,0,0,318.7582,0,20.66995,-20.66995,398.2128,94.81239,0.2024495,24.91446,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,68.69291,68.69291,81,0,22.761,68.69291,0,0,0,0,0,0,0,12.30709,11.69174,22.96661,298.0883,11.69174,0,11.69174,409.3046,97.45327,0.2024672,75.5622,0,81,298.0883
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,28.4928,28.4928,0,0,0,28.4928,0,0,3.552714E-15,0,0,29.99242,28.4928,0,0,11.27487,308.6108,0,29.99242,-29.99242,377.6898,89.92596,0.2024672,31.34208,0,0,308.6108
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.222779,3.222779,0,0,0,3.222779,0,0,4.440892E-16,0,0,3.392398,3.222779,0,0,44.59979,278.6184,0,3.392398,-3.392398,374.1139,89.07455,0.2024672,3.545056,0,0,278.6184
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,57.09952,57.09952,0,0,0,57.09952,0,0,7.105427E-15,0,0,60.10476,57.09952,0,0,48.36912,275.226,0,60.10476,-60.10476,310.7579,73.98982,0.2024672,62.80947,0,0,275.226
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.46946,10.46946,0,0,0,10.46946,0,0,0,0,0,11.02048,10.46946,0,0,115.1522,215.1213,0,11.02048,-11.02048,299.1413,71.22397,0.2024672,11.5164,0,0,215.1213
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,26.93797,26.93797,0,0,0,26.93797,0,0,3.552714E-15,0,0,28.35576,26.93797,0,0,127.3972,204.1008,0,28.35576,-28.35576,269.2517,64.10741,0.2024672,29.63177,0,0,204.1008
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,24.48017,24.48017,0,0,0,24.48017,0,0,3.552714E-15,0,0,25.76859,24.48017,0,0,158.9036,175.745,0,25.76859,-25.76859,242.0892,57.64017,0.2024672,26.92818,0,0,175.745
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,65.66818,65.66818,81,0,22.761,65.66818,0,0,0,0,0,0,0,15.33182,14.56523,187.5353,149.9764,14.56523,0,14.56523,255.907,60.93011,0.2024894,72.23499,0,81,149.9764
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,51.05969,51.05969,81,0,22.761,51.05969,0,0,0,0,0,0,0,29.94031,28.44329,172.9701,163.0851,28.44329,0,28.44329,282.8907,67.35479,0.2025326,56.16566,0,81,163.0851
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,74.81666,74.81666,81,0,22.761,74.81666,0,0,0,0,0,0,0,6.183341,5.874174,144.5268,188.6841,5.874174,0,5.874174,288.4634,68.68163,0.2025416,82.29832,0,81,188.6841
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,79.70158,79.70158,81,0,22.761,79.70158,0,0,0,0,0,0,0,1.29842,1.233499,138.6526,193.9709,1.233499,0,1.233499,289.6336,68.96024,0.2025435,87.67174,0,81,193.9709
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.03655,10.03655,81,0,22.761,10.03655,2.978337,0,0,0,0.2989223,0,0,70.96345,67.41528,137.4191,195.081,67.7142,0,67.7142,353.8729,84.25529,0.2025981,11.04021,0.2391379,81,195.3799
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,48.14615,48.14615,0,0,0,48.14615,8.66293,0,7.105427E-15,0,4.170867,50.68016,48.14615,0,0,69.70494,256.0238,0,46.50929,-46.50929,304.8478,72.58267,0.2025981,52.96076,3.336694,0,260.1946
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,30.34678,30.34678,0,0,0,30.34678,49.64923,0,0,0,15.06694,31.94398,30.34678,0,0,121.3819,209.5145,0,16.87704,-16.87704,287.0579,68.34698,0.2025981,33.38145,12.05355,0,224.5814
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,239.1599,149.7,81,0,22.761,149.7,6.759882,0,89.45986,113.3758,10.11954,72.31579,68.7,0,0,140.1342,192.6375,0,62.19625,-62.19625,221.4973,52.73734,0.2025981,263.0758,8.095634,81,202.757
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,74.67602,74.67602,81,0,22.761,74.67602,24.38429,8.881784E-16,0,0,18.20922,0,0,6.323986,6.007786,209.2411,130.4412,24.21701,0,24.21701,244.4715,58.20739,0.2026263,82.14362,14.56738,81,148.6504
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,150.7365,149.7,81,0,22.761,149.7,11.944,0,1.036516,16.11017,17.88016,72.31579,68.7,0,0,185.0241,152.2365,0,54.43563,-54.43563,187.0914,44.54547,0.2026263,165.8102,14.30413,81,170.1167
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,245.5081,97.8009,91.81891,0,91.81891,274.1984,65.28521,0.2025619,0,18.49513,81,120.9198
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,57.89468,57.89468,81,0,22.761,57.89468,66.01486,0,0,0,38.21909,0,0,23.10533,21.95006,153.6892,180.4379,60.16915,0,60.16915,331.2799,78.87601,0.202635,63.68414,30.57527,81,218.657
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,22.23437,22.23437,81,0,22.761,22.23437,70.85841,0,0,0,15.75492,0,0,58.76563,55.82735,93.52009,234.5901,71.58227,0,71.58227,399.1888,95.04476,0.2026767,24.45781,12.60394,81,250.3451
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,125.4155,125.4155,81,0,22.761,125.4155,20.48981,0,0,0,25.69739,46.75314,44.41549,0,0,21.93782,299.0142,0,21.05576,-21.05576,376.9941,89.76031,0.2026767,137.957,20.55791,81,324.7116
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,63.77608,63.77608,81,0,22.761,63.77608,8.759484,3.552714E-15,0,0,5.586455,0,0,17.22392,16.36273,45.3331,277.9584,21.94918,0,21.94918,397.8169,94.71812,0.2027072,70.15369,4.469164,81,283.5449
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,65.24765,65.24765,78.22628,0,22.05925,65.24765,14.90047,1.776357E-15,0,0,9.722207,0,0,12.97863,12.3297,23.38392,297.7127,22.0519,0,22.0519,418.7372,99.69913,0.2027359,71.77242,7.777765,81,307.4349
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,57.63991,57.63991,0,0,0,57.63991,8.790339,0,0,0,5.066744,60.67359,57.63991,0,0,1.332017,317.5594,0,55.60685,-55.60685,360.1224,85.74326,0.2027359,63.4039,4.053395,0,322.6262
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.718406,0.718406,0,0,0,0.718406,0,0,0,0,0,0.7562168,0.718406,0,0,63.1174,261.9526,0,0.7562168,-0.7562168,359.3253,85.55347,0.2027359,0.7902465,0,0,261.9526
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,113.0623,113.0623,81,0,22.761,113.0623,0,0,0,0,0,33.74982,32.06232,0,0,63.95764,261.1964,0,33.74982,-33.74982,323.7499,77.08315,0.2027359,124.3686,0,81,261.1964
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.4574,227.4465,68.7,0,68.7,388.9244,92.60086,0.2027474,0,0,81,227.4465
