Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.90236,5.90236,0,0,0,5.90236,0,0,8.881784E-16,0,0,6.213011,5.90236,0,0,32.75743,289.2765,0,6.213011,-6.213011,382.3753,91.04156,0.2027474,6.492597,0,0,289.2765
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,25.02926,25.02926,0,0,0,25.02926,0,0,0,0,0,26.34659,25.02926,0,0,39.66078,283.0635,0,26.34659,-26.34659,354.6036,84.42925,0.2027474,27.53219,0,0,283.0635
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,13.80691,13.80691,0,0,0,13.80691,0,0,1.776357E-15,0,0,14.53359,13.80691,0,0,68.93478,256.7169,0,14.53359,-14.53359,339.2838,80.7817,0.2027474,15.1876,0,0,256.7169
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.46693,29.46693,0,0,0,29.46693,0,0,3.552714E-15,0,0,31.01782,29.46693,0,0,85.08321,242.1833,0,31.01782,-31.01782,306.5882,72.99704,0.2027474,32.41362,0,0,242.1833
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,19.18904,19.18904,0,0,0,19.18904,0,0,3.552714E-15,0,0,20.19899,19.18904,0,0,119.5475,211.1655,0,20.19899,-20.19899,285.2966,67.92762,0.2027474,21.10794,0,0,211.1655
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,53.84017,53.84017,0,0,0,53.84017,0,0,7.105427E-15,0,0,56.67386,53.84017,0,0,141.9908,190.9665,0,56.67386,-56.67386,225.5571,53.70396,0.2027474,59.22419,0,0,190.9665
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,104.0098,104.0098,81,0,22.761,104.0098,0,0,0,0,0,24.22084,23.0098,0,0,204.9617,134.2927,0,24.22084,-24.22084,200.0261,47.62516,0.2027474,114.4108,0,81,134.2927
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.36021,45.36021,81,0,22.761,45.36021,0,0,0,0,0,0,0,35.63979,33.8578,231.8738,110.0718,33.8578,0,33.8578,232.1464,55.27284,0.2027983,49.89622,0,81,110.0718
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.08945,11.08945,81,0,22.761,11.08945,5.255184,0,0,0,0.5827708,0,0,69.91055,66.41502,198.016,140.5439,66.9978,0,66.9978,295.7061,70.40607,0.2028546,12.19839,0.4662166,81,141.1266
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,27.13622,27.13622,81,0,22.761,27.13622,11.67742,0,0,0,3.168809,0,0,53.86378,51.17059,131.0182,200.8419,54.3394,0,54.3394,347.257,82.68007,0.2029347,29.84984,2.535048,81,204.0107
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,56.50922,56.50922,0,0,0,56.50922,15.65193,0,0,0,8.844782,59.48339,56.50922,0,0,76.67877,249.7473,0,50.63861,-50.63861,293.8792,69.9711,0.2029347,62.16014,7.075826,0,258.5921
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,52.27952,52.27952,0,0,0,52.27952,65.21429,0,7.105427E-15,0,34.09372,55.03107,52.27952,0,0,132.9439,199.1087,0,20.93736,-20.93736,271.8093,64.71637,0.2029347,57.50747,27.27497,0,233.2024
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,68.13856,68.13856,81,0,22.761,68.13856,63.25356,0,0,0,43.10006,0,0,12.86145,12.21837,156.2076,178.1714,55.31843,0,55.31843,324.2889,77.2115,0.2029975,74.95241,34.48005,81,221.2714
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,95.67052,95.67052,81,0,22.761,95.67052,29.45179,0,0,0,28.17668,15.44266,14.67053,0,0,100.8892,227.958,12.73403,0,12.73403,336.3695,80.08782,0.2030106,105.2376,22.54135,81,256.1346
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,16.95414,16.95414,0,0,0,16.95414,202.6303,0,0,0,34.35422,17.84646,16.95414,0,0,88.15516,239.4186,16.50776,0,16.50776,352.0302,83.81654,0.2029566,18.64955,27.48338,0,273.7728
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,87.79932,87.79932,81,0,22.761,87.79932,26.20651,0,0,0,23.00913,7.157176,6.799317,0,0,71.6474,254.2756,15.85196,0,15.85196,367.0686,87.39712,0.202973,96.57925,18.40731,81,277.2847
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,68.56911,68.56911,81,0,22.761,68.56911,42.73346,0,0,0,29.30195,0,0,12.4309,11.80935,55.79544,268.5423,41.1113,0,41.1113,406.0703,96.6832,0.2030208,75.42602,23.44156,81,297.8443
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,38.64368,38.64368,0,0,0,38.64368,89.75723,0,0,0,34.68549,40.67756,38.64368,0,0,14.68414,305.5425,0,5.992064,-5.992064,399.7541,95.17934,0.2030208,42.50805,27.7484,0,340.228
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,74.62694,74.62694,77.24375,0,21.81067,74.62694,24.90716,0,0,0,18.58745,0,0,2.616812,2.485972,21.34199,299.5504,21.07342,0,21.07342,419.7461,99.93934,0.2030437,82.08963,14.86996,81,318.1379
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.421235,0,0,5.689803,0,0,0,0,0.2685676,318.5165,0.2685676,0,0.2685676,420.0009,100,0.2030428,0,4.551842,0,324.2063
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,15.41871,15.41871,0,0,0,15.41871,30.53683,0,0,0,4.708385,16.23022,15.41871,0,0,0,318.7582,0,11.52184,-11.52184,407.8557,97.10832,0.2030428,16.96058,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,27.4812,27.4812,0,0,0,27.4812,0,0,3.552714E-15,0,0,28.92758,27.4812,0,0,12.80204,307.2364,0,28.92758,-28.92758,377.3634,89.84825,0.2030428,30.22932,0,0,307.2364
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,98.52085,98.52085,81,0,22.761,98.52085,0,0,0,0,0,18.443,17.52085,0,0,44.94379,278.3088,0,18.443,-18.443,357.9228,85.21954,0.2030428,108.3729,0,81,278.3088
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.43602,259.8658,0,0,0,357.9228,85.21954,0.2030428,0,0,0,259.8658
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,25.40929,25.40929,0,0,0,25.40929,0,0,3.552714E-15,0,0,26.74662,25.40929,0,0,65.43602,259.8658,0,26.74662,-26.74662,329.7294,78.50684,0.2030428,27.95021,0,0,259.8658
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,92.53834,92.53834,81,0,22.761,92.53834,0,0,0,0,0,12.14562,11.53834,0,0,95.15448,233.1192,0,12.14562,-12.14562,316.9268,75.4586,0.2030428,101.7922,0,81,233.1192
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,64.12836,64.12836,81,0,22.761,64.12836,0,0,0,0,0,0,0,16.87164,16.02805,108.6496,220.9736,16.02805,0,16.02805,332.1323,79.07896,0.2030667,70.5412,0,81,220.9736
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,51.36944,51.36944,81,0,22.761,51.36944,0,0,0,0,0,0,0,29.63056,28.14903,92.62156,235.3988,28.14903,0,28.14903,358.8368,85.43717,0.2031087,56.50638,0,81,235.3988
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.461095,1.461095,0,0,0,1.461095,0,0,2.220446E-16,0,0,1.537995,1.461095,0,0,64.47253,260.7329,0,1.537995,-1.537995,357.2156,85.05117,0.2031087,1.607205,0,0,260.7329
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.18141,259.1949,0,0,0,357.2156,85.05117,0.2031087,0,0,0,259.1949
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,23.70332,23.70332,0,0,0,23.70332,0,0,3.552714E-15,0,0,24.95086,23.70332,0,0,66.18141,259.1949,0,24.95086,-24.95086,330.9151,78.78916,0.2031087,26.07365,0,0,259.1949
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,67.86031,67.86031,81,0,22.761,67.86031,0,0,0,0,0,0,0,13.13969,12.48271,93.90459,234.2441,12.48271,0,12.48271,342.7573,81.60871,0.2031273,74.64634,0,81,234.2441
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,44.30709,44.30709,0,0,0,44.30709,2.645514,0,0,0,1.17215,46.63904,44.30709,0,0,81.42188,245.4785,0,45.46689,-45.46689,294.831,70.19771,0.2031273,48.7378,0.9377203,0,246.6507
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,151.4065,149.7,81,0,22.761,149.7,13.477,0,1.706514,16.84717,20.17507,72.31579,68.7,0,0,131.9406,200.0116,0,52.14072,-52.14072,239.8698,57.11174,0.2031273,166.5472,16.14006,81,220.1867
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,20.49314,20.49314,81,0,22.761,20.49314,251.4687,0,0,0,51.53383,0,0,60.50686,57.48152,189.8748,147.8709,109.0153,0,109.0153,343.2908,81.73576,0.2030461,22.54246,41.22706,81,199.4048
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,0,0,0,77.51153,0,0,0,0,80.85943,245.9847,77.51153,0,77.51153,416.8247,99.24379,0.202794,0,62.00922,0,323.4963
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,41.95939,41.95939,0,0,0,41.95939,231.3284,49.54833,0,0,97.06402,44.16778,41.95939,0,0,3.347903,315.7451,3.347903,0,3.347903,420.0009,100,0.2027832,46.15533,77.65121,0,412.8091
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,62.64992,62.64992,20.25,0,7.39125,62.64992,153.6051,51.60196,0,0,96.23345,44.6315,42.39992,0,0,0,318.7582,0,0,0,420.0009,100,0.2027832,68.91492,76.98676,81,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,78.51024,78.51024,20.25,0,7.39125,78.51024,113.7323,27.96491,0,0,89.29147,61.32657,58.26024,0,0,0,318.7582,0,0,0,420.0009,100,0.2027832,86.36127,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,85.9408,85.9408,36.4189,0,11.48198,85.9408,60.65608,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.2027832,94.53488,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,77.63837,77.63837,20.25,0,7.39125,77.63837,115.5009,29.26419,0,0,89.673,60.40881,57.38837,0,0,0,318.7582,0,0,0,420.0009,100,0.2027832,85.40221,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,68.64083,68.64083,20.25,0,7.39125,68.64083,106.9358,22.46394,0,0,73.40166,50.93772,48.39083,0,0,0,318.7582,0,0,0,420.0009,100,0.2027832,75.50491,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,169.9102,149.7,81,0,22.761,149.7,31.98061,0,20.2102,37.20122,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.2027832,186.9012,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.202695,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,231.1633,149.7,81,0,22.761,149.7,3.458371,0,81.46327,104.5796,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.202695,254.2796,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,99.78716,99.78716,81,0,22.761,99.78716,0,0,0,0,0,19.77596,18.78716,0,0,74.59845,251.6196,0,19.77596,-19.77596,328.3849,78.18671,0.202695,109.7659,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,107.1766,107.1766,81,0,22.761,107.1766,0,0,0,0,0,27.55429,26.17657,0,0,96.57174,231.8437,0,27.55429,-27.55429,299.3401,71.2713,0.202695,117.8942,0,81,231.8437
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,82.48136,82.48136,81,0,22.761,82.48136,0,0,0,0,0,1.55933,1.481363,0,0,127.1876,204.2894,0,1.55933,-1.55933,297.6964,70.87995,0.202695,90.7295,0,81,204.2894
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,39.39237,39.39237,81,0,22.761,39.39237,0,0,0,0,0,0,0,41.60763,39.52724,128.9202,202.73,39.52724,0,39.52724,335.1952,79.80823,0.202754,43.33161,0,81,202.73
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,19.93677,19.93677,81,0,22.761,19.93677,0,0,0,0,0,0,0,61.06323,58.01007,89.39296,238.3046,58.01007,0,58.01007,390.2284,92.91134,0.2028389,21.93044,0,81,238.3046
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,64.0228,64.0228,81,0,22.761,64.0228,0,0,0,0,0,0,0,16.9772,16.12834,31.38289,290.5136,16.12834,0,16.12834,405.5291,96.55435,0.2028629,70.42509,0,81,290.5136
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.56792,33.56792,0,0,0,33.56792,0,0,0,0,0,35.33465,33.56792,0,0,15.25455,305.0291,0,35.33465,-35.33465,368.2831,87.68628,0.2028629,36.92471,0,0,305.0291
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.51528,269.6945,0,0,0,368.2831,87.68628,0.2028629,0,0,0,269.6945
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.10309,35.10309,0,0,0,35.10309,0,0,7.105427E-15,0,0,36.95062,35.10309,0,0,54.51528,269.6945,0,36.95062,-36.95062,329.3337,78.41264,0.2028629,38.6134,0,0,269.6945
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.58601,41.58601,0,0,0,41.58601,0,0,7.105427E-15,0,0,43.77475,41.58601,0,0,95.57153,232.7439,0,43.77475,-43.77475,283.1911,67.42632,0.2028629,45.74461,0,0,232.7439
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.2101,188.9691,0,0,0,283.1911,67.42632,0.2028629,0,0,0,188.9691
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,119.5821,119.5821,81,0,22.761,119.5821,0.7748381,0,0,0,0.926568,40.61277,38.58213,0,0,144.2101,188.9691,0,39.6862,-39.6862,241.3582,57.46611,0.2028629,131.5403,0.7412544,81,189.8957
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,99.61269,99.61269,81,0,22.761,99.61269,16.47233,3.552714E-15,0,0,16.40853,19.5923,18.61269,0,0,188.3059,149.2829,0,3.183773,-3.183773,238.0022,56.66707,0.2028629,109.574,13.12682,81,165.6914
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,216.9277,149.7,81,0,22.761,149.7,28.73747,0,67.22769,88.92046,43.02,72.31579,68.7,0,0,191.8434,146.0991,0,29.29579,-29.29579,207.1217,49.31459,0.2028629,238.6205,34.416,81,189.1191
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,86.61344,86.61344,81,0,22.761,86.61344,86.14348,0,0,0,74.61182,5.908884,5.61344,0,0,224.3943,116.8033,68.70294,0,68.70294,272.299,64.83298,0.202913,95.27478,59.68946,81,191.4152
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,41.09354,41.09354,81,0,22.761,41.09354,235.7899,0,0,0,96.89439,0,0,39.90646,37.91114,155.6914,178.636,134.8055,0,134.8055,400.1868,95.28238,0.2027494,45.20289,77.51552,81,275.5304
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,90.7405,90.7405,22.0405,0,7.844246,90.7405,108.1702,4.95259,0,0,98.15422,72.31579,68.7,0,0,20.88584,299.961,20.88584,0,20.88584,420.0009,100,0.2026819,99.81454,78.52338,81,398.1152
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.559588,7.559588,0,0,0,7.559588,1364.158,95.1673,0,0,103.1248,7.957461,7.559588,0,0,0,318.7582,0,0,0,420.0009,100,0.2026819,8.315547,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,112.3084,112.3084,43.6084,0,13.30092,112.3084,99.42979,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026819,123.5392,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,77.76269,77.76269,20.25,0,7.39125,77.76269,113.5607,27.76821,0,0,88.30788,60.53967,57.51268,0,0,0,318.7582,0,0,0,420.0009,100,0.2026819,85.53896,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,69.24213,69.24213,20.25,0,7.39125,69.24213,87.29783,8.876216,0,0,60.44688,51.57066,48.99213,0,0,0,318.7582,0,0,0,420.0009,100,0.2026819,76.16634,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,37.91024,37.91024,0,0,0,37.91024,135.1448,11.32819,0,0,51.23371,39.90552,37.91024,0,0,0,318.7582,0,0,0,420.0009,100,0.2026819,41.70127,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,148.5551,148.5551,81,0,22.761,148.5551,18.90787,0,0,13.71063,28.08861,71.11065,67.55511,0,0,0,318.7582,0,43.02204,-43.02204,374.6516,89.20259,0.2026819,163.4106,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,206.2729,149.7,81,0,22.761,149.7,3.472572,0,56.5729,77.20018,5.19844,72.31579,68.7,0,0,47.80227,275.7362,0,67.11735,-67.11735,303.9037,72.35789,0.2026819,226.9002,4.158752,81,280.9346
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.3771,208.6188,68.7,0,68.7,369.0783,87.8756,0.2026933,0,0,81,208.6188
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,19.66436,19.66436,0,0,0,19.66436,0,0,3.552714E-15,0,0,20.69933,19.66436,0,0,53.6771,270.4489,0,20.69933,-20.69933,347.2593,82.68061,0.2026933,21.63079,0,0,270.4489
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.16001,30.16001,0,0,0,30.16001,0,0,3.552714E-15,0,0,31.74737,30.16001,0,0,76.67635,249.7495,0,31.74737,-31.74737,313.7946,74.71285,0.2026933,33.17601,0,0,249.7495
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.57447,48.57447,0,0,0,48.57447,0,0,0,0,0,51.13102,48.57447,0,0,111.9512,218.0021,0,51.13102,-51.13102,259.8978,61.8803,0.2026933,53.43191,0,0,218.0021
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,60.62368,60.62368,0,0,0,60.62368,0,0,7.105427E-15,0,0,63.8144,60.62368,0,0,168.7634,166.8711,0,63.8144,-63.8144,192.6315,45.86455,0.2026933,66.68605,0,0,166.8711
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,21.11053,21.11053,0,0,0,21.11053,0,0,0,0,0,22.22161,21.11053,0,0,239.6683,103.0567,0,22.22161,-22.22161,169.2079,40.28751,0.2026933,23.22158,0,0,103.0567
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.490765,5.490765,0,0,0,5.490765,0,0,8.881784E-16,0,0,5.779752,5.490765,0,0,264.359,80.83511,0,5.779752,-5.779752,163.1155,38.83694,0.2026933,6.039841,0,0,80.83511
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.73174,31.73174,0,0,0,31.73174,0,0,3.552714E-15,0,0,33.40183,31.73174,0,0,270.781,75.05536,0,33.40183,-33.40183,127.9068,30.45395,0.2026933,34.90491,0,0,75.05536
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.75088,34.75088,0,0,0,34.75088,0,0,0,0,0,36.57987,34.75088,0,0,307.8941,41.65353,0,36.57987,-36.57987,89.34827,21.27336,0.2026933,38.22596,0,0,41.65353
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.69273,30.69273,81,0,22.761,30.69273,0,0,0,0,0,0,0,50.30727,47.79191,348.5384,5.073658,47.79191,0,47.79191,134.6877,32.06842,0.2027641,33.762,0,81,5.073658
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.66835,43.66835,81,0,22.761,43.66835,0,0,0,0,0,0,0,37.33165,35.46507,300.7465,48.08638,35.46507,0,35.46507,168.3328,40.07915,0.2028165,48.03519,0,81,48.08638
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,265.2814,80.00494,70.18938,0,70.18938,234.9203,55.93328,0.2028229,0,1.191504,81,81.49432
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,79.65129,79.65129,81,0,22.761,79.65129,24.33199,0,0,0,19.38074,0,0,1.348708,1.281273,195.0921,143.1754,20.66202,0,20.66202,254.522,60.60035,0.2028445,87.61642,15.5046,81,162.5561
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,80.76494,80.76494,81,0,22.761,80.76494,31.80845,0,0,0,25.69007,0,0,0.2350638,0.2233106,174.43,161.7712,25.91338,0,25.91338,279.1056,66.45358,0.202871,88.84143,20.55206,81,187.4613
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,80.0414,80.0414,81,0,22.761,80.0414,49.37004,0,0,0,39.51647,0,0,0.9586008,0.9106708,148.5167,185.0932,40.42714,0,40.42714,317.4581,75.58511,0.2029125,88.04554,31.61318,81,224.6097
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,56.82302,56.82302,81,0,22.761,56.82302,83.12063,0,0,0,47.23165,0,0,24.17698,22.96813,108.0895,221.4777,70.19978,0,70.19978,384.0555,91.4416,0.2029574,62.50532,37.78532,81,268.7093
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,15.34404,15.34404,0,0,0,15.34404,430.9958,12.0908,0,0,66.13216,16.15162,15.34404,0,0,37.88973,284.6575,37.88973,0,37.88973,420.0009,100,0.2028357,16.87844,52.90572,0,350.7896
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,50.16901,50.16901,0,0,0,50.16901,206.7836,50.9318,0,0,103.7413,52.80948,50.16901,0,0,0,318.7582,0,0,0,420.0009,100,0.2028357,55.18591,82.99303,0,422.4995
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,119.3835,119.3835,50.68346,0,15.09091,119.3835,79.66002,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2028357,131.3218,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,168.207,149.7,81,0,22.761,149.7,32.1087,0,18.50696,35.32766,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.2028357,185.0277,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,54.01797,54.01797,0,0,0,54.01797,75.34725,0,7.105427E-15,0,40.70105,56.86102,54.01797,0,0,26.94341,294.5092,0,16.15996,-16.15996,377.406,89.85838,0.2028357,59.41976,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,40.14408,40.14408,0,0,0,40.14408,85.37686,0,0,0,34.27376,42.25693,40.14408,0,0,44.89893,278.3492,0,7.98317,-7.98317,368.991,87.85482,0.2028357,44.15849,27.419,0,312.623
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,49.94794,49.94794,0,0,0,49.94794,55.37222,0,0,0,27.65729,52.57678,49.94794,0,0,53.76912,270.366,0,24.91949,-24.91949,342.7235,81.60068,0.2028357,54.94273,22.12583,0,298.0233
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,81.45744,245.4465,4.949774,0,4.949774,347.4193,82.71871,0.2028199,0,3.959819,0,250.3963
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,87.89954,87.89954,81,0,22.761,87.89954,0,0,0,0,0,7.262666,6.899533,0,0,76.50767,249.9013,0,7.262666,-7.262666,339.7638,80.89597,0.2028199,96.68948,0,81,249.9013
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,81.2926,81.2926,81,0,22.761,81.2926,0,0,0,0,0,0.3080053,0.2926051,0,0,84.5773,242.6387,0,0.3080053,-0.3080053,339.4391,80.81867,0.2028199,89.42187,0,81,242.6387
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,76.00554,76.00554,81,0,22.761,76.00554,0,0,0,0,0,0,0,4.994461,4.744738,84.91953,242.3307,4.744738,0,4.744738,343.9404,81.8904,0.2028268,83.60609,0,81,242.3307
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.20175,12.20175,0,0,0,12.20175,0,0,1.776357E-15,0,0,12.84395,12.20175,0,0,80.17479,246.6009,0,12.84395,-12.84395,330.4016,78.6669,0.2028268,13.42192,0,0,246.6009
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,115.195,115.195,81,0,22.761,115.195,0,0,0,0,0,35.99474,34.195,0,0,94.44584,233.757,0,35.99474,-35.99474,292.4599,69.63316,0.2028268,126.7145,0,81,233.757
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.045898,1.045898,73.36169,0,20.82851,1.045898,0,0,0,0,0,0,0,72.31579,68.7,134.44,197.7622,68.7,0,68.7,357.6344,85.15088,0.2028426,1.150488,0,81,197.7622
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,16.97588,16.97588,0,0,0,16.97588,0,0,0,0,0,17.86934,16.97588,0,0,65.73999,259.5922,0,17.86934,-17.86934,338.7985,80.66614,0.2028426,18.67346,0,0,259.5922
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,25.15797,25.15797,0,0,0,25.15797,0,0,0,0,0,26.48208,25.15797,0,0,85.59482,241.7229,0,26.48208,-26.48208,310.8839,74.01983,0.2028426,27.67377,0,0,241.7229
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.21945,29.21945,0,0,0,29.21945,0,0,3.552714E-15,0,0,30.75731,29.21945,0,0,115.0193,215.2408,0,30.75731,-30.75731,278.4629,66.30054,0.2028426,32.14139,0,0,215.2408
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,64.9789,64.9789,81,0,22.761,64.9789,0,0,0,0,0,0,0,16.0211,15.22004,149.1941,184.4835,15.22004,0,15.22004,292.9019,69.7384,0.2028649,71.47679,0,81,184.4835
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.51032,32.51032,81,0,22.761,32.51032,0,0,0,0,0,0,0,48.48968,46.06519,133.9741,198.1815,46.06519,0,46.06519,336.6031,80.14344,0.2029326,35.76136,0,81,198.1815
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,48.55744,48.55744,0,0,0,48.55744,3.137369,0,0,0,1.523426,51.11309,48.55744,0,0,87.9089,239.6402,0,49.58966,-49.58966,284.331,67.69773,0.2029326,53.41318,1.218741,0,241.1636
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,113.3558,113.3558,81,0,22.761,113.3558,13.39641,0,0,0,15.18561,34.05871,32.35577,0,0,143.0085,190.0506,0,18.8731,-18.8731,264.437,62.96107,0.2029326,124.6914,12.14849,81,205.2362
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,65.29167,65.29167,81,0,22.761,65.29167,55.83268,0,0,0,36.45409,0,0,15.70833,14.92291,163.9786,171.1774,51.377,0,51.377,313.1776,74.56593,0.2029913,71.82084,29.16327,81,207.6315
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.600059,5.600059,74.45141,0,21.10421,5.600059,842.7208,0,0,0,47.19286,0,0,68.85135,65.40878,112.6016,217.4167,112.6016,0,112.6016,420.0009,100,0.2028714,6.160065,37.75429,81,264.6096
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,50.09681,0,0,50.09681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,0,40.07745,0,368.855
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.923765,7.923765,0,0,0,7.923765,709.978,47.91619,0,0,56.25699,8.340805,7.923765,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,8.716142,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,108.6209,108.6209,46.77683,0,14.10254,108.6209,59.93231,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,119.483,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,34.44077,34.44077,0,0,0,34.44077,166.323,21.02947,0,0,57.28291,36.25344,34.44077,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,37.88485,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.00735,9.00735,0,0,0,9.00735,149.3243,3.968745,0,0,13.45017,9.481421,9.00735,0,0,0,318.7582,0,0,0,420.0009,100,0.2028714,9.908085,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,61.65601,61.65601,0,0,0,61.65601,49.51169,0,0,0,30.52694,64.90107,61.65601,0,0,0,318.7582,0,34.37413,-34.37413,383.7673,91.37299,0.2028714,67.82162,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,38.19348,284.3841,9.352702,0,9.352702,392.6401,93.48554,0.2028415,0,7.482162,0,293.7368
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,37.39479,37.39479,0,0,0,37.39479,14.05844,0,0,0,5.257124,39.36293,37.39479,0,0,28.84078,292.8015,0,34.10581,-34.10581,356.6894,84.92588,0.2028415,41.13427,4.2057,0,298.0587
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.55656,33.55656,0,0,0,33.55656,0,0,0,0,0,35.32269,33.55656,0,0,66.73612,258.6957,0,35.32269,-35.32269,319.456,76.0608,0.2028415,36.91222,0,0,258.6957
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,179.8605,149.7,81,0,22.761,149.7,0,0,30.16055,48.1466,0,72.31579,68.7,0,0,105.9836,223.373,0,72.31579,-72.31579,243.2285,57.91143,0.2028415,197.8466,0,81,223.373
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,27.86881,27.86881,81,0,22.761,27.86881,0,0,0,0,0,0,0,53.13119,50.47463,186.3344,151.0572,50.47463,0,50.47463,291.1129,69.31246,0.2029154,30.65569,0,81,151.0572
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,20.92687,20.92687,81,0,22.761,20.92687,0,0,0,0,0,0,0,60.07312,57.06947,135.8598,196.4844,57.06947,0,57.06947,345.2538,82.20312,0.2029988,23.01956,0,81,196.4844
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.4423,28.4423,0,0,0,28.4423,0,0,3.552714E-15,0,0,29.93927,28.4423,0,0,78.79033,247.8469,0,29.93927,-29.93927,313.695,74.68914,0.2029988,31.28653,0,0,247.8469
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,91.98326,91.98326,81,0,22.761,91.98326,0,0,0,0,0,11.56133,10.98326,0,0,112.0562,217.9077,0,11.56133,-11.56133,301.5083,71.78754,0.2029988,101.1816,0,81,217.9077
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,95.7093,95.7093,81,0,22.761,95.7093,0,0,0,0,0,15.48348,14.70931,0,0,124.9021,206.3463,0,15.48348,-15.48348,285.1873,67.9016,0.2029988,105.2802,0,81,206.3463
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,83.14859,83.14859,81,0,22.761,83.14859,0,0,0,0,0,2.261677,2.148593,0,0,142.106,190.8629,0,2.261677,-2.261677,282.8033,67.33398,0.2029988,91.46346,0,81,190.8629
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,56.94584,56.94584,81,0,22.761,56.94584,0,0,0,0,0,0,0,24.05416,22.85146,144.6189,188.6012,22.85146,0,22.85146,304.4821,72.49558,0.2030321,62.64042,0,81,188.6012
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,64.76313,64.76313,81,0,22.761,64.76313,0,0,0,0,0,0,0,16.23687,15.42502,121.7675,209.1675,15.42502,0,15.42502,319.1155,75.97974,0.2030546,71.23945,0,81,209.1675
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.3425,223.05,68.7,0,68.7,384.2901,91.49745,0.2030654,0,0,81,223.05
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.786165,4.786165,0,0,0,4.786165,15.67356,0,0,0,0.7501622,5.038068,4.786165,0,0,37.64247,284.88,0,4.287906,-4.287906,379.7702,90.4213,0.2030654,5.264781,0.6001298,0,285.6302
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,47.97708,47.97708,0,0,0,47.97708,12.90978,0,0,0,6.193737,50.50219,47.97708,0,0,42.40681,280.5921,0,44.30845,-44.30845,333.065,79.30103,0.2030654,52.77478,4.954989,0,286.7858
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,46.75052,46.75052,0,0,0,46.75052,37.32766,0,0,0,17.45087,49.21107,46.75052,0,0,91.63842,236.2836,0,31.7602,-31.7602,299.5868,71.33005,0.2030654,51.42558,13.9607,0,253.7345
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,142.1579,142.1579,81,0,22.761,142.1579,21.49857,0,0,6.673663,30.56191,64.37671,61.15788,0,0,126.9275,204.5235,0,33.8148,-33.8148,263.9429,62.84342,0.2030654,156.3737,24.44953,81,235.0854
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,75.93802,75.93802,81,0,22.761,75.93802,47.2688,0,0,0,35.89499,0,0,5.061985,4.808886,164.4995,170.7086,40.70387,0,40.70387,302.558,72.03747,0.2031084,83.53181,28.71599,81,206.6036
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,56.70185,56.70185,81,0,22.761,56.70185,88.0064,0,0,0,49.90126,0,0,24.29815,23.08324,123.7957,207.3421,72.9845,0,72.9845,371.7971,88.52295,0.2031436,62.37204,39.92101,81,257.2434
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,116.0422,116.0422,81,0,22.761,116.0422,36.53344,0,0,0,42.39421,36.88654,35.04221,0,0,50.81116,273.0282,5.507674,0,5.507674,377.0222,89.76701,0.2031492,127.6464,33.91537,81,315.4224
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,22.26752,22.26752,0,0,0,22.26752,301.9785,0,0,0,67.24313,23.4395,22.26752,0,0,45.30348,277.9851,43.80364,0,43.80364,418.578,99.66122,0.2030099,24.49427,53.79451,0,345.2282
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,118.042,118.042,81,0,22.761,118.042,30.13186,0,0,0,35.56826,38.9916,37.04202,0,0,1.499845,317.4084,0,3.423337,-3.423337,414.9695,98.80206,0.2030099,129.8462,28.45461,81,352.9766
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,48.96771,48.96771,0,0,0,48.96771,31.10366,7.105427E-15,0,0,15.23075,51.54496,48.96771,0,0,5.303553,313.985,0,36.31421,-36.31421,376.6909,89.68813,0.2030099,53.86448,12.1846,0,329.2158
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,62.32902,62.32902,0,0,0,62.32902,3.785059,0,7.105427E-15,0,2.35919,65.6095,62.32902,0,0,45.65267,277.6708,0,63.25031,-63.25031,310.0192,73.81396,0.2030099,68.56192,1.887352,0,280.03
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,126.1096,126.1096,81,0,22.761,126.1096,9.13286,0,0,0,11.51741,47.4838,45.10961,0,0,115.9308,214.4205,0,35.96638,-35.96638,272.1073,64.78733,0.2030099,138.7206,9.213931,81,225.9379
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,38.53373,38.53373,81,0,22.761,38.53373,10.84626,0,0,0,4.17947,0,0,42.46627,40.34296,155.8934,178.4541,44.52242,0,44.52242,314.345,74.8439,0.2030727,42.3871,3.343575,81,182.6336
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,122.4664,122.4664,81,0,22.761,122.4664,0,0,1.421085E-14,0,0,43.64884,41.4664,0,0,111.371,218.5243,0,43.64884,-43.64884,268.3351,63.88918,0.2030727,134.713,0,81,218.5243
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.62136,40.62136,81,0,22.761,40.62136,0,0,0,0,0,0,0,40.37864,38.3597,159.8697,174.8755,38.3597,0,38.3597,304.7263,72.55374,0.2031284,44.6835,0,81,174.8755
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,219.5409,149.7,81,0,22.761,149.7,0,0,69.84093,91.79501,0,72.31579,68.7,0,0,121.51,209.3992,0,72.31579,-72.31579,228.4988,54.40436,0.2031284,241.495,0,81,209.3992
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,117.4206,117.4206,81,0,22.761,117.4206,0,0,1.421085E-14,0,0,38.33746,36.42059,0,0,201.8609,137.0834,0,38.33746,-38.33746,188.0875,44.78266,0.2031284,129.1626,0,81,137.0834
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,72.26217,72.26217,81,0,22.761,72.26217,0,0,0,0,0,0,0,8.737834,8.300942,244.4581,98.74596,8.300942,0,8.300942,195.9625,46.65765,0.2031404,79.48838,0,81,98.74596
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.846071,2.846071,75.16186,0,21.28395,2.846071,0,0,0,0,0,0,0,72.31579,68.7,236.1571,106.2168,68.7,0,68.7,261.1371,62.17537,0.2031635,3.130678,0,81,106.2168
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,108.2416,108.2416,81,0,22.761,108.2416,0,0,0,0,0,28.67537,27.24161,0,0,167.4571,168.0468,0,28.67537,-28.67537,230.9106,54.97859,0.2031635,119.0658,0,81,168.0468
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,70.63,70.63,81,0,22.761,70.63,0,0,0,0,0,0,0,10.36999,9.851495,199.3187,139.3714,9.851495,0,9.851495,240.2565,57.20382,0.2031778,77.69301,0,81,139.3714
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,86.54391,86.54391,81,0,22.761,86.54391,0,0,0,0,0,5.835701,5.543916,0,0,189.4672,148.2378,0,5.835701,-5.835701,234.1051,55.7392,0.2031778,95.19831,0,81,148.2378
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,70.27425,70.27425,81,0,22.761,70.27425,0,0,0,0,0,0,0,10.72576,10.18947,195.9513,142.4021,10.18947,0,10.18947,243.7717,58.04077,0.2031925,77.30167,0,81,142.4021
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,80.54888,80.54888,81,0,22.761,80.54888,0,0,0,0,0,0,0,0.4511177,0.4285618,185.7618,151.5726,0.4285618,0,0.4285618,244.1783,58.13757,0.2031931,88.60377,0,81,151.5726
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,84.63895,84.63895,81,0,22.761,84.63895,1.66919,0,0,0,1.412785,3.830474,3.63895,0,0,185.3333,151.9583,0,2.417689,-2.417689,241.6298,57.53079,0.2031931,93.10284,1.130228,81,153.3711
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,67.60859,67.60859,81,0,22.761,67.60859,23.81491,0,0,0,16.10092,0,0,13.39141,12.72184,188.0196,149.5406,28.82276,0,28.82276,268.9735,64.04118,0.2032275,74.36945,12.88074,81,165.6415
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,42.14591,42.14591,81,0,22.761,42.14591,71.87313,-7.105427E-15,0,0,30.29159,0,0,38.85409,36.91139,159.1968,175.4811,67.20297,0,67.20297,332.7278,79.22075,0.2032808,46.3605,24.23327,81,205.7727
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,45.31348,0,13.73231,0,0,0,0,0,48.94603,0,0,45.31348,43.0478,91.99384,235.9638,91.99384,0,91.99384,420.0009,100,0.2030995,0,39.15683,81,284.9098
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,78.67155,78.67155,32.92367,0,10.59769,78.67155,61.21103,7.105427E-15,0,0,48.15567,48.15567,45.74788,0,0,0,318.7582,0,0,0,420.0009,100,0.2030995,86.53871,38.52453,81,366.9139
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,89.95554,89.95554,45.10916,0,13.68062,89.95554,52.47783,7.105427E-15,0,0,47.20671,47.20671,44.84638,0,0,0,318.7582,0,0,0,420.0009,100,0.2030995,98.9511,37.76537,81,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,20.20356,20.20356,0,0,0,20.20356,260.6669,31.39708,0,0,52.66398,21.2669,20.20356,0,0,0,318.7582,0,0,0,420.0009,100,0.2030995,22.22392,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030995,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,71.72041,71.72041,25.11537,0,8.622188,71.72041,68.40164,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.2030995,78.89244,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,55.50922,55.50922,0,0,0,55.50922,36.1791,0,0,0,20.08274,58.43076,55.50922,0,0,0,318.7582,0,38.34802,-38.34802,379.5785,90.37565,0.2030995,61.06014,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.882853,5.882853,0,0,0,5.882853,348.6416,0,0,0,20.51007,6.192477,5.882853,0,0,42.60891,280.4102,14.3176,0,14.3176,393.1613,93.60966,0.2030543,6.471138,16.40806,0,300.9203
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,60.9582,60.9582,0,0,0,60.9582,18.87895,0,7.105427E-15,0,11.50827,64.16653,60.9582,0,0,28.29132,293.2961,0,52.65826,-52.65826,337.6547,80.39381,0.2030543,67.05402,9.206613,0,304.8043
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,143.4461,143.4461,81,0,22.761,143.4461,3.379033,0,0,8.090692,4.84709,65.73272,62.44608,0,0,86.80049,240.6378,0,60.88563,-60.88563,273.4756,65.1131,0.2030543,157.7907,3.877672,81,245.4849
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,111.3142,111.3142,81,0,22.761,111.3142,0,0,0,0,0,31.90973,30.31424,0,0,154.4512,179.7522,0,31.90973,-31.90973,239.8398,57.10459,0.2030543,122.4457,0,81,179.7522
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,95.09882,95.09882,81,0,22.761,95.09882,0,0,0,0,0,14.84086,14.09881,0,0,189.9064,147.8424,0,14.84086,-14.84086,224.1961,53.37992,0.2030543,104.6087,0,81,147.8424
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.78204,46.78204,81,0,22.761,46.78204,0,0,0,0,0,0,0,34.21796,32.50706,206.3963,133.0016,32.50706,0,32.50706,255.035,60.72251,0.2031012,51.46024,0,81,133.0016
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.8892,162.2579,68.7,0,68.7,320.2096,76.24023,0.2031118,0,0,81,162.2579
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.04568,10.04568,81,0,22.761,10.04568,0,0,0,0,0,0,0,70.95432,67.40661,105.1892,224.0879,67.40661,0,67.40661,384.1571,91.4658,0.2031643,11.05025,0,81,224.0879
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,87.1348,87.1348,81,0,22.761,87.1348,0,0,0,0,0,6.457676,6.134792,0,0,37.78262,284.7539,0,6.457676,-6.457676,377.3501,89.84509,0.2031643,95.84827,0,81,284.7539
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,98.73025,98.73025,81,0,22.761,98.73025,0,0,0,0,0,18.66342,17.73025,0,0,44.95781,278.2962,0,18.66342,-18.66342,357.6772,85.16106,0.2031643,108.6033,0,81,278.2962
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.07714,41.07714,0,0,0,41.07714,0,0,7.105427E-15,0,0,43.2391,41.07714,0,0,65.69495,259.6328,0,43.2391,-43.2391,312.0991,74.30917,0.2031643,45.18486,0,0,259.6328
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.782439,8.782439,0,0,0,8.782439,0,0,0,0,0,9.244674,8.782439,0,0,113.7384,216.3937,0,9.244674,-9.244674,302.3544,71.989,0.2031643,9.660684,0,0,216.3937
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,22.65633,22.65633,0,0,0,22.65633,0,0,3.552714E-15,0,0,23.84877,22.65633,0,0,124.0102,207.149,0,23.84877,-23.84877,277.2156,66.00358,0.2031643,24.92196,0,0,207.149
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.997929,5.997929,0,0,0,5.997929,0,0,8.881784E-16,0,0,6.313609,5.997929,0,0,150.5089,183.3002,0,6.313609,-6.313609,270.5605,64.41903,0.2031643,6.597722,0,0,183.3002
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,58.2772,58.2772,0,0,0,58.2772,0.9623588,0,0,0,0.5608358,61.34443,58.2772,0,0,157.524,176.9866,0,60.78359,-60.78359,206.4889,49.16393,0.2031643,64.10493,0.4486687,0,177.5475
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,61.01891,61.01891,0,0,0,61.01891,25.94546,0,7.105427E-15,0,15.83164,64.23043,61.01891,0,0,225.0613,116.203,0,48.3988,-48.3988,155.4721,37.01709,0.2031643,67.1208,12.66531,0,132.0347
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,70.4442,70.4442,81,0,22.761,70.4442,58.02311,0,0,0,40.87392,0,0,10.5558,10.02801,278.8378,67.80424,50.90193,0,50.90193,203.7619,48.51464,0.2032192,77.48862,32.69913,81,108.6782
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,68.22556,68.22556,81,0,22.761,68.22556,87.35715,0,0,0,59.5999,0,0,12.77444,12.13572,227.9358,113.616,71.73562,0,71.73562,271.8163,64.71804,0.2032579,75.04811,47.67992,81,173.2159
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,27.47965,27.47965,81,0,22.761,27.47965,260.345,0,0,0,71.54189,0,0,53.52035,50.84433,156.2002,178.178,122.3862,0,122.3862,387.9221,92.36221,0.2031374,30.22761,57.23351,81,249.7199
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,26.73872,26.73872,0,0,0,26.73872,350.6991,31.81244,0,0,93.77245,28.14602,26.73872,0,0,33.81399,288.3256,33.81399,0,33.81399,420.0009,100,0.2030313,29.41259,75.01797,0,382.0981
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030313,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,46.50296,46.50296,0,0,0,46.50296,187.3334,38.16509,0,0,87.11558,48.95049,46.50296,0,0,0,318.7582,0,0,0,420.0009,100,0.2030313,51.15326,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030313,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,82.62315,82.62315,22.32343,0,7.915827,82.62315,76.82277,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.2030313,90.88547,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,71.46632,71.46632,44.91485,0,13.63146,71.46632,39.10782,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.2030313,78.61296,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,123.9053,123.9053,81,0,22.761,123.9053,18.63133,0,0,0,23.0852,45.16343,42.90526,0,0,0,318.7582,0,22.07823,-22.07823,396.7283,94.45894,0.2030313,136.2958,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,85.21879,85.21879,81,0,22.761,85.21879,6.149771,0,0,0,5.24076,4.44083,4.218789,0,0,24.53136,296.68,0.7999299,0,0.7999299,397.4872,94.63963,0.2030321,93.74067,4.192608,81,301.9207
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,102.5478,102.5478,81,0,22.761,102.5478,0,0,0,0,0,22.6819,21.54781,0,0,23.73143,297.3999,0,22.6819,-22.6819,373.5784,88.94706,0.2030321,112.8026,0,81,297.3999
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,109.0747,109.0747,81,0,22.761,109.0747,0,0,0,0,0,29.55234,28.07473,0,0,48.93354,274.718,0,29.55234,-29.55234,342.4275,81.5302,0.2030321,119.9822,0,81,274.718
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,131.3125,131.3125,81,0,22.761,131.3125,0,0,0,0,0,52.96054,50.31252,0,0,81.76949,245.1657,0,52.96054,-52.96054,286.6022,68.23848,0.2030321,144.4438,0,81,245.1657
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.24127,13.24127,81,0,22.761,13.24127,0,0,0,0,0,0,0,67.75874,64.3708,140.6145,192.2052,64.3708,0,64.3708,347.6697,82.77833,0.203094,14.56539,0,81,192.2052
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,20.51099,20.51099,0,0,0,20.51099,0,0,3.552714E-15,0,0,21.59052,20.51099,0,0,76.24374,250.1389,0,21.59052,-21.59052,324.9113,77.35967,0.203094,22.56209,0,0,250.1389
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,19.56078,19.56078,0,0,0,19.56078,0,0,3.552714E-15,0,0,20.59029,19.56078,0,0,100.2332,228.5483,0,20.59029,-20.59029,303.2072,72.19205,0.203094,21.51686,0,0,228.5483
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,95.41036,95.41036,81,0,22.761,95.41036,0,0,0,0,0,15.1688,14.41036,0,0,123.1113,207.9581,0,15.1688,-15.1688,287.2179,68.38507,0.203094,104.9514,0,81,207.9581
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.51117,42.51117,81,0,22.761,42.51117,0,0,0,0,0,0,0,38.48883,36.56439,139.9655,192.7892,36.56439,0,36.56439,321.9059,76.64411,0.2031463,46.76229,0,81,192.7892
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.67739,47.67739,81,0,22.761,47.67739,0,0,0,0,0,0,0,33.32261,31.65648,103.4011,225.6972,31.65648,0,31.65648,351.9379,83.79456,0.2031916,52.44513,0,81,225.6972
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,17.79454,17.79454,0,0,0,17.79454,0,0,0,0,0,18.73109,17.79454,0,0,71.74466,254.188,0,18.73109,-18.73109,332.1936,79.09355,0.2031916,19.57399,0,0,254.188
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,85.22969,85.22969,81,0,22.761,85.22969,0,0,0,0,0,4.452308,4.229693,0,0,92.55699,235.4569,0,4.452308,-4.452308,327.5004,77.97614,0.2031916,93.75266,0,81,235.4569
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,50.92879,50.92879,81,0,22.761,50.92879,2.395907,0,0,0,1.220206,0,0,30.07121,28.56764,97.504,231.0046,29.78785,0,29.78785,355.7597,84.70451,0.2032336,56.02168,0.9761652,81,232.2248
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,100.5341,100.5341,81,0,22.761,100.5341,14.43398,0,0,0,14.51107,20.5622,19.53409,0,0,67.71615,257.8137,0,6.05113,-6.05113,349.3812,83.18584,0.2032336,110.5875,11.60886,81,272.3248
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,27.47876,27.47876,0,0,0,27.47876,144.444,0,0,0,39.69142,28.92501,27.47876,0,0,74.43962,251.7626,10.76642,0,10.76642,359.5951,85.61771,0.2031999,30.22663,31.75314,0,291.454
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,45.04876,45.04876,0,0,0,45.04876,154.0145,0,0,0,69.38161,47.41975,45.04876,0,0,63.67321,261.4523,21.96186,0,21.96186,380.43,90.57838,0.2031311,49.55364,55.50529,0,330.834
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,27.62947,0,0,69.34082,0,0,0,0,41.71135,281.218,41.71135,0,41.71135,420.0009,100,0.2030008,0,55.47266,0,350.5588
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030008,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,92.59547,92.59547,46.41538,0,14.01109,92.59547,52.49784,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2030008,101.855,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030008,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.398702,6.398702,0,0,0,6.398702,594.2625,31.28961,0,0,38.02509,6.735476,6.398702,0,0,0,318.7582,0,0,0,420.0009,100,0.2030008,7.038572,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,52.88671,52.88671,0,0,0,52.88671,70.24934,0,0,0,37.15257,55.67022,52.88671,0,0,0,318.7582,0,18.51765,-18.51765,400.4815,95.35255,0.2030008,58.17538,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,127.0161,127.0161,81,0,22.761,127.0161,13.07981,0,0,0,16.61346,48.43795,46.01605,0,0,20.57517,300.2406,0,31.82449,-31.82449,366.9355,87.36543,0.2030008,139.7177,13.29077,81,316.854
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,81.01059,81.01059,81,0,22.761,81.01059,13.99212,0,0,0,11.3351,0.01114687,0.01058952,0,0,55.93572,268.4161,11.32395,0,11.32395,377.6784,89.92325,0.2030119,89.11165,9.068079,81,279.7512
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,136.168,136.168,81,0,22.761,136.168,3.382494,0,0,0.08475699,4.605873,58.07154,55.16796,0,0,44.61177,278.6076,0,53.46566,-53.46566,321.3206,76.50476,0.2030119,149.7848,3.684698,81,283.2135
