Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,53.8729,53.8729,81,0,22.761,53.8729,0,0,0,0,0,0,0,27.1271,25.77075,104.0181,225.142,25.77075,0,25.77075,345.7689,82.32577,0.2030488,59.26019,0,81,225.142
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.24731,248.3356,0,0,0,345.7689,82.32577,0.2030488,0,0,0,248.3356
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,85.19769,85.19769,81,0,22.761,85.19769,0,0,0,0,0,4.418626,4.197695,0,0,78.24731,248.3356,0,4.418626,-4.418626,341.1113,81.21681,0.2030488,93.71746,0,81,248.3356
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,57.06408,57.06408,0,0,0,57.06408,0,0,7.105427E-15,0,0,60.06746,57.06408,0,0,83.1569,243.917,0,60.06746,-60.06746,277.7946,66.14144,0.2030488,62.77049,0,0,243.917
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.616069,7.616069,0,0,0,7.616069,0,0,1.776357E-15,0,0,8.016914,7.616069,0,0,149.8985,183.8496,0,8.016914,-8.016914,269.3441,64.12941,0.2030488,8.377676,0,0,183.8496
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,55.80735,55.80735,0,0,0,55.80735,0,0,7.105427E-15,0,0,58.74458,55.80735,0,0,158.8062,175.8326,0,58.74458,-58.74458,207.4218,49.38605,0.2030488,61.38808,0,0,175.8326
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,36.52503,36.52503,0,0,0,36.52503,0,0,0,0,0,38.4474,36.52503,0,0,224.0779,117.0881,0,38.4474,-38.4474,166.8947,39.73676,0.2030488,40.17754,0,0,117.0881
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,72.34072,72.34072,81,0,22.761,72.34072,0,0,0,0,0,0,0,8.659276,8.226313,266.7973,78.64067,8.226313,0,8.226313,174.6989,41.59489,0.2030605,79.5748,0,81,78.64067
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,127.4236,127.4236,81,0,22.761,127.4236,0,0,0,0,0,48.86698,46.42363,0,0,258.571,86.04435,0,48.86698,-48.86698,123.1886,29.33055,0.2030605,140.166,0,81,86.04435
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.05617,45.05617,81,0,22.761,45.05617,0,0,0,0,0,0,0,35.94383,34.14664,312.8676,37.17738,34.14664,0,34.14664,155.5829,37.04348,0.2031092,49.56178,0,81,37.17738
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,278.721,67.90936,68.7,0,68.7,220.7574,52.56119,0.2031197,0,0,81,67.90936
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.50279,13.50279,81,0,22.761,13.50279,7.529769,0,0,0,1.016729,0,0,67.49722,64.12235,210.021,129.7393,65.13908,0,65.13908,282.5538,67.27458,0.2031787,14.85307,0.8133829,81,130.7561
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,65.97514,65.97514,81,0,22.761,65.97514,17.66761,0,0,0,11.65623,0,0,15.02486,14.27362,144.8819,188.3645,25.92985,0,25.92985,307.153,73.13152,0.2032104,72.57265,9.324986,81,200.0208
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.460361,7.460361,79.77615,0,22.45137,7.460361,163.3608,0,0,0,12.18731,0,0,72.31579,68.7,118.952,211.7014,80.88731,0,80.88731,383.8895,91.40207,0.2032149,8.206398,9.749846,81,223.8887
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,149.2012,149.2012,81,0,22.761,149.2012,12.38167,0,0,14.42133,18.4736,71.79075,68.20121,0,0,38.06474,284.5,0,53.31715,-53.31715,327.6883,78.02086,0.2032149,164.1213,14.77888,81,302.9736
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,90.01028,90.01028,81,0,22.761,90.01028,30.0061,0,0,0,27.00857,9.4845,9.010275,0,0,97.30601,231.1828,17.52407,0,17.52407,344.313,81.97913,0.2032321,99.0113,21.60686,81,258.1914
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,79.78194,246.9545,11.54225,0,11.54225,355.263,84.58626,0.2031962,0,9.2338,0,258.4967
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,77.18474,77.18474,81,0,22.761,77.18474,36.77346,0,0,0,28.3835,0,0,3.815259,3.624496,68.23969,257.3425,32.00799,0,32.00799,385.6284,91.81611,0.203229,84.90321,22.7068,81,285.726
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,110.8309,110.8309,81,0,22.761,110.8309,24.28877,0,0,0,26.91947,31.40098,29.83093,0,0,36.23169,286.1497,0,4.481508,-4.481508,380.9045,90.69137,0.203229,121.914,21.53558,81,313.0692
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,9.960159,0,0,51.1713,0,0,0,0,41.21114,281.6682,41.21114,0,41.21114,420.0009,100,0.203101,0,40.93704,0,332.8395
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,15.99819,15.99819,0,0,0,15.99819,235.1114,20.77337,0,0,37.61356,16.8402,15.99819,0,0,0,318.7582,0,0,0,420.0009,100,0.203101,17.59801,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203101,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203101,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,75.37501,75.37501,70.39871,0,20.07887,75.37501,6.949523,0,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.203101,82.91251,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.89028,30.89028,0,0,0,30.89028,0,0,3.552714E-15,0,0,32.51608,30.89028,0,0,0,318.7582,0,32.51608,-32.51608,385.7259,91.83931,0.203101,33.97931,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,114.837,114.837,81,0,22.761,114.837,0,0,1.421085E-14,0,0,35.61788,33.83699,0,0,36.12898,286.2422,0,35.61788,-35.61788,348.1813,82.90015,0.203101,126.3207,0,81,286.2422
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,110.0959,110.0959,81,0,22.761,110.0959,0,0,0,0,0,30.6273,29.09594,0,0,75.70441,250.6243,0,30.6273,-30.6273,315.8973,75.2135,0.203101,121.1055,0,81,250.6243
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.70382,34.70382,81,0,22.761,34.70382,0,0,0,0,0,0,0,46.29618,43.98137,109.7347,219.997,43.98137,0,43.98137,357.6217,85.14786,0.2031633,38.1742,0,81,219.997
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,96.45883,96.45883,81,0,22.761,96.45883,0,0,0,0,0,16.27245,15.45883,0,0,65.75337,259.5802,0,16.27245,-16.27245,340.4691,81.0639,0.2031633,106.1047,0,81,259.5802
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,124.4615,124.4615,81,0,22.761,124.4615,0,0,1.421085E-14,0,0,45.74894,43.4615,0,0,83.83388,243.3077,0,45.74894,-45.74894,292.2454,69.58211,0.2031633,136.9077,0,81,243.3077
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.71744,26.71744,81,0,22.761,26.71744,0,0,0,0,0,0,0,54.28255,51.56843,134.666,197.5588,51.56843,0,51.56843,341.1675,81.2302,0.2032364,29.38919,0,81,197.5588
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,20.28834,20.28834,0,0,0,20.28834,0,0,3.552714E-15,0,0,21.35614,20.28834,0,0,83.0976,243.9704,0,21.35614,-21.35614,318.6562,75.87037,0.2032364,22.31717,0,0,243.9704
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,77.99859,77.99859,81,0,22.761,77.99859,0,0,0,0,0,0,0,3.001413,2.851343,106.8267,222.6142,2.851343,0,2.851343,321.3612,76.51442,0.2032404,85.79845,0,81,222.6142
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.9753,225.1805,68.7,0,68.7,386.5357,92.03214,0.2032507,0,0,81,225.1805
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.0224,32.0224,0,0,0,32.0224,0,0,7.105427E-15,0,0,33.70779,32.0224,0,0,35.27531,287.0104,0,33.70779,-33.70779,351.0046,83.57236,0.2032507,35.22464,0,0,287.0104
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,20.81885,20.81885,0,0,0,20.81885,1.86816,0,3.552714E-15,0,0.3889295,21.91458,20.81885,0,0,72.72842,253.3027,0,21.52565,-21.52565,328.3146,78.16998,0.2032507,22.90074,0.3111436,0,253.6916
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,76.72625,76.72625,81,0,22.761,76.72625,9.032093,0,0,0,6.929986,0,0,4.273749,4.060061,96.64581,231.777,10.99005,0,10.99005,338.7407,80.65237,0.2032631,84.39887,5.543989,81,238.707
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,194.4525,149.7,81,0,22.761,149.7,7.830029,0,44.75247,64.19772,11.72155,72.31579,68.7,0,0,85.65575,241.668,0,60.59424,-60.59424,274.8687,65.4448,0.2032631,213.8977,9.377242,81,253.3896
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,16.30014,16.30014,81,0,22.761,16.30014,116.593,0,0,0,19.00482,0,0,64.69986,61.46487,152.9827,181.0738,80.46969,0,80.46969,351.209,83.62102,0.2032741,17.93015,15.20386,81,200.0786
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,72.513,253.4965,14.46858,0,14.46858,364.9351,86.88913,0.2032293,0,11.57487,0,267.9651
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,58.20373,58.20373,0,0,0,58.20373,18.19807,0,7.105427E-15,0,10.59195,61.26708,58.20373,0,0,58.04441,266.5182,0,50.67513,-50.67513,311.5188,74.17099,0.2032293,64.0241,8.473562,0,277.1102
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,84.41562,84.41562,81,0,22.761,84.41562,11.03041,0,0,0,9.311387,3.595389,3.41562,0,0,114.3501,215.8431,5.715998,0,5.715998,316.9415,75.4621,0.2032349,92.85719,7.44911,81,225.1545
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,98.53033,98.53033,81,0,22.761,98.53033,21.55646,0,0,0,21.23965,18.45299,17.53034,0,0,108.6341,220.9875,2.786663,0,2.786663,319.5851,76.09155,0.2032376,108.3834,16.99172,81,242.2272
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,109.3015,109.3015,81,0,22.761,109.3015,11.31886,3.552714E-15,0,0,12.37169,29.79109,28.30154,0,0,105.8475,223.4955,0,17.4194,-17.4194,301.2235,71.71973,0.2032376,120.2317,9.897352,81,235.8672
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,125.2023,206.0761,82.78038,0,82.78038,379.7558,90.41788,0.2032043,0,11.2643,81,220.1565
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,38.6441,38.6441,0,0,0,38.6441,19.962,0,0,0,7.714136,40.678,38.6441,0,0,42.42197,280.5785,0,32.96387,-32.96387,345.0089,82.14481,0.2032043,42.50851,6.171309,0,288.2926
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,124.1127,124.1127,81,0,22.761,124.1127,4.925056,0,1.421085E-14,0,6.112619,45.38177,43.11269,0,0,79.04848,247.6146,0,39.26915,-39.26915,303.6155,72.28927,0.2032043,136.524,4.890096,81,253.7272
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,21.05281,21.05281,81,0,22.761,21.05281,25.03278,0,0,0,5.270103,0,0,59.94719,56.94983,122.6809,208.3454,62.21993,0,62.21993,362.6425,86.34329,0.2032717,23.15809,4.216083,81,213.6155
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.034082,6.034082,0,0,0,6.034082,0,0,0,0,0,6.351665,6.034082,0,0,60.46095,264.3434,0,6.351665,-6.351665,355.9473,84.74919,0.2032717,6.63749,0,0,264.3434
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.51836,257.9917,0,0,0,355.9473,84.74919,0.2032717,0,0,0,257.9917
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.51836,257.9917,0,0,0,355.9473,84.74919,0.2032717,0,0,0,257.9917
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.51836,257.9917,0,0,0,355.9473,84.74919,0.2032717,0,0,0,257.9917
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,77.31308,77.31308,81,0,22.761,77.31308,0,0,0,0,0,0,0,3.686918,3.502572,67.51836,257.9917,3.502572,0,3.502572,359.2701,85.54034,0.2032766,85.04439,0,81,257.9917
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,102.097,102.097,81,0,22.761,102.097,0,0,0,0,0,22.20732,21.09695,0,0,64.01578,261.144,0,22.20732,-22.20732,335.8616,79.96688,0.2032766,112.3066,0,81,261.144
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.49401,34.49401,81,0,22.761,34.49401,0,0,0,0,0,0,0,46.50599,44.18069,88.69058,238.9367,44.18069,0,44.18069,377.7751,89.94626,0.2033387,37.94341,0,81,238.9367
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.23445,38.23445,0,0,0,38.23445,0,0,7.105427E-15,0,0,40.24679,38.23445,0,0,44.50989,278.6993,0,40.24679,-40.24679,335.3512,79.84537,0.2033387,42.0579,0,0,278.6993
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,56.00507,56.00507,0,0,0,56.00507,0,0,7.105427E-15,0,0,58.9527,56.00507,0,0,89.22855,238.4525,0,58.9527,-58.9527,273.2096,65.04977,0.2033387,61.60557,0,0,238.4525
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.74361,27.74361,0,0,0,27.74361,0,0,3.552714E-15,0,0,29.2038,27.74361,0,0,154.7316,179.4998,0,29.2038,-29.2038,242.4261,57.72038,0.2033387,30.51797,0,0,179.4998
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.1802,150.296,0,0,0,242.4261,57.72038,0.2033387,0,0,0,150.296
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,187.1802,150.296,0.6501261,0,0.6501261,243.0429,57.86723,0.2033367,0,0.5201009,0,150.9462
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,87.59277,87.59277,81,0,22.761,87.59277,5.701854,6.217249E-15,0,0,4.994412,6.939765,6.592777,0,0,186.5301,150.8811,0,1.945354,-1.945354,240.9923,57.379,0.2033367,96.35206,3.995529,81,155.8755
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,87.43623,87.43623,81,0,22.761,87.43623,6.768648,5.329071E-15,0,0,5.918251,6.774971,6.436223,0,0,188.6916,148.9358,0,0.8567211,-0.8567211,240.0892,57.16398,0.2033367,96.17985,4.734601,81,154.854
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,96.4681,96.4681,81,0,22.761,96.4681,11.40197,0,1.421085E-14,0,10.99927,16.28221,15.4681,0,0,189.6435,148.0791,0,5.282947,-5.282947,234.5205,55.8381,0.2033367,106.1149,8.799414,81,159.0783
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,142.4673,142.4673,81,0,22.761,142.4673,4.327378,0,0,7.013993,6.165098,64.70238,61.46727,0,0,195.5134,142.7961,0,58.53729,-58.53729,172.8168,41.14677,0.2033367,156.714,4.932078,81,148.9612
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,260.5549,84.25883,72.63411,0,72.63411,241.7235,57.55311,0.2033347,0,3.147288,81,88.19294
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,103.5248,103.5248,81,0,22.761,103.5248,7.064525,0,0,0,7.313539,23.71036,22.52484,0,0,187.9208,149.6295,0,16.39682,-16.39682,224.4398,53.43793,0.2033347,113.8773,5.850831,81,156.9431
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,206.1395,133.2327,82.12401,0,82.12401,302.3495,71.98782,0.2033035,0,10.73921,81,146.6567
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,39.54667,39.54667,81,0,22.761,39.54667,40.36695,0,0,0,15.96379,0,0,41.45333,39.38066,124.0155,207.1443,55.34445,0,55.34445,354.8538,84.48883,0.2033741,43.50134,12.77103,81,223.1081
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,55.25243,55.25243,0,0,0,55.25243,14.70809,0,0,0,8.126578,58.16046,55.25243,0,0,68.67101,256.9543,0,50.03388,-50.03388,302.1135,71.93163,0.2033741,60.77768,6.501262,0,265.0809
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,141.8543,141.8543,81,0,22.761,141.8543,5.106628,0,0,6.339719,7.243972,64.05714,60.85429,0,0,124.2642,206.9204,0,56.81318,-56.81318,242.2271,57.67301,0.2033741,156.0397,5.795177,81,214.1644
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,187.39,150.1073,75.21928,0,75.21928,313.5864,74.66328,0.2033641,0,5.215426,81,156.6266
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,95.28037,95.28037,81,0,22.761,95.28037,5.307444,0,0,0,5.056952,15.03197,14.28037,0,0,112.1707,217.8046,0,9.975021,-9.975021,303.0718,72.15981,0.2033641,104.8084,4.045562,81,222.8616
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,187.2438,149.7,81,0,22.761,149.7,0,0,37.54382,56.2682,0,72.31579,68.7,0,0,123.254,207.8296,0,72.31579,-72.31579,226.8443,54.01043,0.2033641,205.9682,0,81,207.8296
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,26.9755,26.9755,81,0,22.761,26.9755,0,0,0,0,0,0,0,54.0245,51.32327,203.6049,135.5138,51.32327,0,51.32327,275.5338,65.60316,0.2034358,29.67305,0,81,135.5138
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,77.27449,77.27449,81,0,22.761,77.27449,0,0,0,0,0,0,0,3.725513,3.539237,152.2816,181.7048,3.539237,0,3.539237,278.8914,66.40259,0.2034407,85.00194,0,81,181.7048
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.04974,32.04974,81,0,22.761,32.04974,0,0,0,0,0,0,0,48.95026,46.50275,148.7424,184.8901,46.50275,0,46.50275,323.0078,76.90646,0.2035056,35.25471,0,81,184.8901
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,67.09012,67.09012,81,0,22.761,67.09012,0,0,0,0,0,0,0,13.90988,13.21439,102.2396,226.7425,13.21439,0,13.21439,335.5441,79.89128,0.203524,73.79913,0,81,226.7425
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,72.75732,72.75732,81,0,22.761,72.75732,0,0,0,0,0,0,0,8.242687,7.830553,89.02526,238.6355,7.830553,0,7.830553,342.9728,81.66002,0.2035349,80.03304,0,81,238.6355
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,36.29672,36.29672,0,0,0,36.29672,0,0,0,0,0,38.20708,36.29672,0,0,81.19471,245.683,0,38.20708,-38.20708,302.699,72.07104,0.2035349,39.9264,0,0,245.683
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,85.71497,85.71497,81,0,22.761,85.71497,0,0,0,0,0,4.963122,4.714966,0,0,123.647,207.4759,0,4.963122,-4.963122,297.4674,70.82542,0.2035349,94.28646,0,81,207.4759
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.18174,37.18174,81,0,22.761,37.18174,0,0,0,0,0,0,0,43.81826,41.62734,129.1616,202.5128,41.62734,0,41.62734,336.9586,80.22807,0.2035929,40.89992,0,81,202.5128
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.53426,239.9774,0,0,0,336.9586,80.22807,0.2035929,0,0,0,239.9774
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.54731,14.54731,0,0,0,14.54731,0,0,1.776357E-15,0,0,15.31296,14.54731,0,0,87.53426,239.9774,0,15.31296,-15.31296,320.8173,76.38491,0.2035929,16.00204,0,0,239.9774
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,93.56533,93.56533,81,0,22.761,93.56533,0.1341316,0,0,0,0.1255006,13.22666,12.56533,0,0,104.5487,224.6644,0,13.10116,-13.10116,307.0074,73.09686,0.2035929,102.9219,0.1004005,81,224.7899
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,137.4218,137.4218,81,0,22.761,137.4218,2.114161,0,2.842171E-14,1.463968,2.905318,59.39136,56.42179,0,0,119.1055,211.5633,0,56.48604,-56.48604,247.4659,58.92034,0.2035929,151.164,2.324255,81,214.4686
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,128.1786,128.1786,81,0,22.761,128.1786,3.311157,0,0,0,4.244193,49.66165,47.17857,0,0,181.8678,155.0772,0,45.41745,-45.41745,199.5917,47.52174,0.2035929,140.9964,3.395354,81,159.3214
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,99.133,99.133,81,0,22.761,99.133,11.64133,0,0,0,11.5404,19.08737,18.133,0,0,232.3316,109.6598,0,7.546966,-7.546966,191.6365,45.62766,0.2035929,109.0463,9.232322,81,121.2002
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,128.9915,128.9915,81,0,22.761,128.9915,13.99156,0,0,0,18.04793,50.51742,47.99155,0,0,240.7171,102.1128,0,32.46949,-32.46949,157.4107,37.47866,0.2035929,141.8907,14.43834,81,120.1607
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,276.7943,69.64333,88.08934,0,88.08934,240.9796,57.37597,0.2035432,0,15.51147,81,89.03267
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,94.35477,94.35477,81,0,22.761,94.35477,15.49237,0,0,0,14.61779,14.05765,13.35477,0,0,188.705,148.9237,0.5601354,0,0.5601354,241.511,57.50249,0.2035438,103.7902,11.69423,81,163.5415
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,30.19751,30.19751,81,0,22.761,30.19751,24.54657,0,0,0,7.412454,0,0,50.80249,48.26236,188.1449,149.4279,55.67482,0,55.67482,294.3287,70.07813,0.2036179,33.21726,5.929963,81,156.8403
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,32.26286,32.26286,81,0,22.761,32.26286,8.076019,0,0,0,2.605555,0,0,48.73714,46.30028,132.47,199.5352,48.90583,0,48.90583,340.7249,81.12481,0.2036846,35.48915,2.084444,81,202.1407
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,83.56419,243.5504,6.783357,0,6.783357,347.1601,82.65701,0.2036639,0,5.426686,0,250.3338
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,43.86198,43.86198,0,0,0,43.86198,8.497511,0,7.105427E-15,0,3.727176,46.1705,43.86198,0,0,76.78084,249.6555,0,42.44333,-42.44333,302.421,72.00484,0.2036639,48.24817,2.981741,0,253.3826
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,61.57214,61.57214,0,0,0,61.57214,3.770747,0,7.105427E-15,0,2.321729,64.81277,61.57214,0,0,123.9401,207.2121,0,62.49105,-62.49105,236.5496,56.32122,0.2036639,67.72935,1.857384,0,209.5339
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,193.3746,144.7211,5.219855,0,5.219855,241.5016,57.50026,0.2036479,0,4.175884,0,149.9409
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,70.3617,70.3617,81,0,22.761,70.3617,0,0,0,0,0,0,0,10.6383,10.10638,188.1547,149.419,10.10638,0,10.10638,251.0893,59.78306,0.2036619,77.39787,0,81,149.419
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.0484,158.5147,68.7,0,68.7,316.2639,75.30077,0.2036716,0,0,81,158.5147
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,65.83685,65.83685,81,0,22.761,65.83685,0,0,0,0,0,0,0,15.16316,14.405,109.3484,220.3447,14.405,0,14.405,329.9297,78.55453,0.2036915,72.42052,0,81,220.3447
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,16.80749,16.80749,81,0,22.761,16.80749,0,0,0,0,0,0,0,64.1925,60.98288,94.94335,233.3092,60.98288,0,60.98288,387.7831,92.32912,0.2037613,18.48824,0,81,233.3092
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.95942,43.95942,0,0,0,43.95942,0,0,7.105427E-15,0,0,46.27308,43.95942,0,0,33.96047,288.1938,0,46.27308,-46.27308,339.007,80.71579,0.2037613,48.35536,0,0,288.1938
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,61.8273,61.8273,0,0,0,61.8273,0,0,0,0,0,65.08138,61.8273,0,0,85.375,241.9207,0,65.08138,-65.08138,270.4052,64.38206,0.2037613,68.01003,0,0,241.9207
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,23.81534,23.81534,0,0,0,23.81534,0,0,3.552714E-15,0,0,25.06878,23.81534,0,0,157.6876,176.8394,0,25.06878,-25.06878,243.9804,58.09046,0.2037613,26.19687,0,0,176.8394
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,57.39508,57.39508,0,0,0,57.39508,0,0,7.105427E-15,0,0,60.41587,57.39508,0,0,185.5418,151.7706,0,60.41587,-60.41587,180.2965,42.92765,0.2037613,63.13459,0,0,151.7706
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,84.2886,84.2886,81,0,22.761,84.2886,0,0,0,0,0,3.461679,3.288595,0,0,252.6706,91.35471,0,3.461679,-3.461679,176.6476,42.05886,0.2037613,92.71745,0,81,91.35471
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,24.29978,24.29978,81,0,22.761,24.29978,0,0,0,0,0,0,0,56.70021,53.8652,256.5169,87.89303,53.8652,0,53.8652,227.7486,54.22574,0.2038357,26.72976,0,81,87.89303
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,70.78196,70.78196,81,0,22.761,70.78196,0,0,0,0,0,0,0,10.21804,9.707137,202.6517,136.3717,9.707137,0,9.707137,236.9576,56.41836,0.2038491,77.86016,0,81,136.3717
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,92.74358,92.74358,81,0,22.761,92.74358,1.584183,7.105427E-15,0,0,1.469228,12.36166,11.74357,0,0,192.9445,145.1081,0,10.89243,-10.89243,225.4759,53.68464,0.2038491,102.0179,1.175382,81,146.5774
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,34.45104,34.45104,81,0,22.761,34.45104,50.48509,0,0,0,17.39264,0,0,46.54896,44.22151,205.0472,134.2157,61.61415,0,61.61415,283.9283,67.60183,0.2039167,37.89614,13.91411,81,151.6083
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,36.94934,36.94934,81,0,22.761,36.94934,69.45294,0,0,0,25.6624,0,0,44.05066,41.84813,143.4331,189.6684,67.51053,0,67.51053,347.9744,82.85088,0.2039662,40.64427,20.52992,81,215.3308
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,101.561,101.561,81,0,22.761,101.561,46.34215,0,0,0,47.06554,21.64314,20.56099,0,0,75.92256,250.4279,25.4224,0,25.4224,372.0922,88.5932,0.2039902,111.7171,37.65244,81,297.4935
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,113.4038,113.4038,81,0,22.761,113.4038,48.53265,0,0,0,55.03785,34.10921,32.40376,0,0,50.50016,273.3081,20.92864,0,20.92864,391.9468,93.32049,0.2040099,124.7441,44.03028,81,328.3459
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,30.64938,30.64938,0,0,0,30.64938,216.0532,4.384953,0,0,66.21899,32.26251,30.64938,0,0,29.57153,292.1439,29.57153,0,29.57153,420.0009,100,0.2039198,33.71432,52.97519,0,358.3629
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,49.79831,49.79831,0,0,0,49.79831,153.2202,23.8818,0,0,76.30107,52.41927,49.79831,0,0,0,318.7582,0,0,0,420.0009,100,0.2039198,54.77814,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,141.7105,141.7105,79.99292,0,22.50621,141.7105,45.84407,1.421085E-14,0,6.18154,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.2039198,155.8815,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,88.88611,88.88611,35.52186,0,11.25503,88.88611,63.19648,0,0,0,56.1729,56.1729,53.36425,0,0,0,318.7582,0,0,0,420.0009,100,0.2039198,97.77472,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,79.39475,79.39475,38.5438,0,12.01958,79.39475,54.161,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2039198,87.33423,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,51.84917,51.84917,0,0,0,51.84917,39.27638,0,7.105427E-15,0,20.36448,54.57808,51.84917,0,0,0,318.7582,0,34.2136,-34.2136,383.9366,91.41328,0.2039198,57.03409,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,71.90783,71.90783,81,0,22.761,71.90783,33.33554,0,0,0,23.97086,0,0,9.092174,8.637565,38.01511,284.5446,32.60843,0,32.60843,414.8716,98.77876,0.2039542,79.09861,19.17669,81,308.5155
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,143.3275,143.3275,81,0,22.761,143.3275,3.624612,0,2.842171E-14,7.960246,5.195065,65.60789,62.3275,0,0,5.406682,313.8922,0,60.41283,-60.41283,351.1909,83.61671,0.2039542,157.6602,4.156052,81,319.0873
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.53204,253.4794,0,0,0,351.1909,83.61671,0.2039542,0,0,0,253.4794
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,66.82618,66.82618,81,0,22.761,66.82618,0,0,0,0,0,0,0,14.17382,13.46513,72.53204,253.4794,13.46513,0,13.46513,363.9651,86.65817,0.2039727,73.5088,0,81,253.4794
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,56.25795,56.25795,0,0,0,56.25795,0,0,0,0,0,59.21889,56.25795,0,0,59.06691,265.598,0,59.21889,-59.21889,301.5428,71.79578,0.2039727,61.88374,0,0,265.598
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,60.11515,60.11515,0,0,0,60.11515,0,0,7.105427E-15,0,0,63.2791,60.11515,0,0,124.8657,206.3791,0,63.2791,-63.2791,234.8408,55.91437,0.2039727,66.12666,0,0,206.3791
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.31771,31.31771,0,0,0,31.31771,0,0,0,0,0,32.96601,31.31771,0,0,195.1758,143.1,0,32.96601,-32.96601,200.0916,47.64076,0.2039727,34.44949,0,0,143.1
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.8047,110.134,0,0,0,200.0916,47.64076,0.2039727,0,0,0,110.134
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.8047,110.134,0,0,0,200.0916,47.64076,0.2039727,0,0,0,110.134
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.977648,4.977648,0,0,0,4.977648,0,0,8.881784E-16,0,0,5.23963,4.977648,0,0,231.8047,110.134,0,5.23963,-5.23963,194.5685,46.32575,0.2039727,5.475413,0,0,110.134
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.6265,104.8944,0,0,0,194.5685,46.32575,0.2039727,0,0,0,104.8944
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.6265,104.8944,0,0,0,194.5685,46.32575,0.2039727,0,0,0,104.8944
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,67.35368,67.35368,81,0,22.761,67.35368,0,0,0,0,0,0,0,13.64632,12.96401,237.6265,104.8944,12.96401,0,12.96401,206.8673,49.25401,0.2039905,74.08904,0,81,104.8944
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,31.99741,31.99741,81,0,22.761,31.99741,2.208856,0,0,0,0.7067766,0,0,49.00259,46.55246,224.6625,116.562,47.25924,0,47.25924,251.7013,59.92877,0.204055,35.19715,0.5654213,81,117.2687
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,91.49827,91.49827,81,0,22.761,91.49827,23.69227,0,0,0,21.67802,11.05081,10.49827,0,0,177.4033,159.0953,10.62721,0,10.62721,261.7832,62.3292,0.2040649,100.6481,17.34242,81,180.7733
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,166.7761,168.6598,116.8515,0,116.8515,372.6382,88.72321,0.2039279,0,38.52116,81,216.8112
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,67.14285,67.14285,45.27909,0,13.72361,67.14285,108.6327,0,0,0,72.93909,23.01448,21.86376,0,0,49.9246,273.8261,49.9246,0,49.9246,420.0009,100,0.2038811,73.85713,58.35127,81,346.7652
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,69.81766,69.81766,20.25,0,7.39125,69.81766,117.868,30.11617,0,0,82.29265,52.17648,49.56766,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,76.79942,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,28.62607,28.62607,0,0,0,28.62607,377.6451,77.97225,0,0,108.105,30.13271,28.62607,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,31.48868,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,88.02103,88.02103,20.25,0,7.39125,88.02103,129.9373,43.03422,0,0,114.3721,71.33793,67.77103,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,96.82314,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,120.8505,120.8505,52.15048,0,15.46207,120.8505,94.52116,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,132.9355,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.56864,11.56864,0,0,0,11.56864,756.4185,75.32981,0,0,87.50733,12.17752,11.56864,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,12.7255,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,96.49294,96.49294,28.39134,0,9.451009,96.49294,74.29134,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,106.1422,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038811,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,41.53786,41.53786,0,0,0,41.53786,61.93955,0,0,0,25.72836,43.72406,41.53786,0,0,0,318.7582,0,17.9957,-17.9957,401.0317,95.48355,0.2038811,45.69165,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,60.0003,60.0003,0,0,0,60.0003,8.573572,0,7.105427E-15,0,5.144169,63.15821,60.0003,0,0,19.99522,300.7625,0,58.01404,-58.01404,339.8795,80.92354,0.2038811,66.00033,4.115335,0,305.9067
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.45527,242.7485,0,0,0,339.8795,80.92354,0.2038811,0,0,0,242.7485
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,17.49412,17.49412,0,0,0,17.49412,0,0,0,0,0,18.41486,17.49412,0,0,84.45527,242.7485,0,18.41486,-18.41486,320.4686,76.30189,0.2038811,19.24353,0,0,242.7485
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.67907,42.67907,0,0,0,42.67907,0,0,7.105427E-15,0,0,44.92533,42.67907,0,0,104.9162,224.3336,0,44.92533,-44.92533,273.1131,65.0268,0.2038811,46.94698,0,0,224.3336
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,54.11117,54.11117,0,0,0,54.11117,0,0,7.105427E-15,0,0,56.95913,54.11117,0,0,154.8333,179.4083,0,56.95913,-56.95913,213.0729,50.73154,0.2038811,59.52229,0,0,179.4083
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.356293,4.356293,0,0,0,4.356293,0,0,0,0,0,4.585572,4.356293,0,0,218.1212,122.4492,0,4.585572,-4.585572,208.2393,49.58068,0.2038811,4.791923,0,0,122.4492
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,21.46007,21.46007,0,0,0,21.46007,0,0,0,0,0,22.58955,21.46007,0,0,223.2163,117.8636,0,22.58955,-22.58955,184.4278,43.9113,0.2038811,23.60608,0,0,117.8636
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,132.9151,132.9151,81,0,22.761,132.9151,0,0,0,0,0,54.64742,51.91505,0,0,248.3158,95.27403,0,54.64742,-54.64742,126.8244,30.19622,0.2038811,146.2066,0,81,95.27403
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,31.71292,31.71292,81,0,22.761,31.71292,0,0,0,0,0,0,0,49.28708,46.82273,309.0351,40.62662,46.82273,0,46.82273,171.2443,40.77238,0.2039452,34.88421,0,81,40.62662
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,66.12632,66.12632,81,0,22.761,66.12632,0,0,0,0,0,0,0,14.87368,14.12999,262.2124,82.76707,14.12999,0,14.12999,184.6492,43.96401,0.2039645,72.73895,0,81,82.76707
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,248.0824,95.48406,68.7,0,68.7,249.8237,59.48173,0.2039737,0,0,81,95.48406
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,12.97988,12.97988,81,0,22.761,12.97988,0,0,0,0,0,0,0,68.02012,64.61912,179.3824,157.3141,64.61912,0,64.61912,311.1268,74.07767,0.2040315,14.27787,0,81,157.3141
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,62.8493,62.8493,81,0,22.761,62.8493,2.202739,0,0,0,1.384406,0,0,18.1507,17.24316,114.7633,215.4713,18.62757,0,18.62757,328.7985,78.2852,0.2040563,69.13423,1.107525,81,216.8557
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,16.34753,16.34753,81,0,22.761,16.34753,108.6628,0,0,0,17.76367,0,0,64.65247,61.41985,96.13572,232.2361,79.18353,0,79.18353,403.9186,96.1709,0.2040699,17.98228,14.21094,81,249.9998
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,87.04179,87.04179,66.39923,0,19.06701,87.04179,44.43981,0,0,0,38.68121,21.72902,20.64257,0,0,16.95219,303.5013,16.95219,0,16.95219,420.0009,100,0.2040857,95.74597,30.94497,81,342.1825
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,45.62405,45.62405,0,0,0,45.62405,137.0616,14.50775,0,0,62.53306,48.02531,45.62405,0,0,0,318.7582,0,0,0,420.0009,100,0.2040857,50.18645,50.02645,0,381.2913
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,47.04496,47.04496,0,0,0,47.04496,85.43196,0,0,0,40.19144,49.52102,47.04496,0,0,0,318.7582,0,9.329578,-9.329578,410.1666,97.65852,0.2040857,51.74946,32.15315,0,358.9497
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,14.90287,14.90287,0,0,0,14.90287,288.7487,16.97843,0,0,43.03186,15.68724,14.90287,0,0,10.3662,309.4286,10.3662,0,10.3662,420.0009,100,0.2040544,16.39316,34.42549,0,352.4605
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,44.59835,44.59835,0,0,0,44.59835,182.3687,34.38778,0,0,81.3334,46.94563,44.59835,0,0,0,318.7582,0,0,0,420.0009,100,0.2040544,49.05818,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,20.71903,20.71903,0,0,0,20.71903,413.2032,63.80219,0,0,85.61169,21.80951,20.71903,0,0,0,318.7582,0,0,0,420.0009,100,0.2040544,22.79093,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,47.06809,47.06809,0,0,0,47.06809,162.4388,26.91147,0,0,76.45683,49.54536,47.06809,0,0,0,318.7582,0,0,0,420.0009,100,0.2040544,51.7749,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.836887,8.836887,0,0,0,8.836887,576.0659,41.60431,0,0,50.90629,9.301987,8.836887,0,0,0,318.7582,0,0,0,420.0009,100,0.2040544,9.720576,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,25.02655,25.02655,0,0,0,25.02655,123.2191,4.493761,0,0,30.8375,26.34374,25.02655,0,0,0,318.7582,0,0,0,420.0009,100,0.2040544,27.52921,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,55.59295,55.59295,0,0,0,55.59295,27.37093,0,7.105427E-15,0,15.21631,58.5189,55.59295,0,0,0,318.7582,0,43.30259,-43.30259,374.3559,89.13218,0.2040544,61.15225,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,42.43197,42.43197,0,0,0,42.43197,11.99857,0,0,0,5.091231,44.66524,42.43197,0,0,48.11399,275.4556,0,39.57401,-39.57401,332.6412,79.20013,0.2040544,46.67517,4.072985,0,280.5469
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,71.33704,71.33704,81,0,22.761,71.33704,0,0,0,0,0,0,0,9.66296,9.179811,92.08511,235.8816,9.179811,0,9.179811,341.35,81.27364,0.2040669,78.47074,0,81,235.8816
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,83.94948,83.94948,81,0,22.761,83.94948,0,0,0,0,0,3.10471,2.949475,0,0,82.90529,244.1435,0,3.10471,-3.10471,338.0773,80.49444,0.2040669,92.34442,0,81,244.1435
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.35497,241.0388,0,0,0,338.0773,80.49444,0.2040669,0,0,0,241.0388
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.35497,241.0388,0,0,0,338.0773,80.49444,0.2040669,0,0,0,241.0388
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.35497,241.0388,0,0,0,338.0773,80.49444,0.2040669,0,0,0,241.0388
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,93.30605,93.30605,81,0,22.761,93.30605,0,0,0,0,0,12.95373,12.30605,0,0,86.35497,241.0388,0,12.95373,-12.95373,324.4229,77.24339,0.2040669,102.6367,0,81,241.0388
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.748,228.085,68.7,0,68.7,389.5974,92.76111,0.204076,0,0,81,228.085
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.33065,10.33065,0,0,0,10.33065,0,0,1.776357E-15,0,0,10.87437,10.33065,0,0,32.04801,289.915,0,10.87437,-10.87437,378.1348,90.03192,0.204076,11.36372,0,0,289.915
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.96897,25.96897,0,0,0,25.96897,0,0,3.552714E-15,0,0,27.33576,25.96897,0,0,44.13064,279.0406,0,27.33576,-27.33576,349.3204,83.17136,0.204076,28.56587,0,0,279.0406
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.40408,35.40408,0,0,0,35.40408,0,0,0,0,0,37.26745,35.40408,0,0,74.50371,251.7049,0,37.26745,-37.26745,310.0371,73.8182,0.204076,38.94449,0,0,251.7049
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.541784,2.541784,0,0,0,2.541784,0,0,0,0,0,2.675562,2.541784,0,0,115.912,214.4374,0,2.675562,-2.675562,307.2168,73.14671,0.204076,2.795962,0,0,214.4374
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,130.6372,130.6372,81,0,22.761,130.6372,0.9054216,0,0,0,1.182817,52.24964,49.63715,0,0,118.8848,211.7619,0,51.06682,-51.06682,253.3876,60.33027,0.204076,143.7009,0.9462537,81,212.9447
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,23.63909,23.63909,81,0,22.761,23.63909,68.29798,0,0,0,16.14502,0,0,57.36091,54.49286,175.6257,160.6951,70.63789,0,70.63789,320.4006,76.28571,0.2041153,26.003,12.91602,81,176.8401
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,194.08,149.7,81,0,22.761,149.7,16.98552,0,44.38,63.788,25.42732,72.31579,68.7,0,0,104.9879,224.2691,0,46.88847,-46.88847,270.9758,64.51792,0.2041153,213.488,20.34186,81,249.6965
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,113.7717,113.7717,81,0,22.761,113.7717,22.402,0,0,0,25.48714,34.49651,32.77169,0,0,157.0862,177.3807,0,9.009374,-9.009374,261.4791,62.25681,0.2041153,125.1489,20.38971,81,202.8678
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,108.7703,108.7703,81,0,22.761,108.7703,26.42681,3.552714E-15,0,0,28.74452,29.23192,27.77032,0,0,167.0966,168.3713,0,0.4873961,-0.4873961,260.9654,62.13448,0.2041153,119.6474,22.99562,81,197.1158
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,167.6381,167.8839,111.443,0,111.443,366.6894,87.30683,0.2039957,0,34.19438,81,210.6269
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,62.44717,62.44717,0,0,0,62.44717,97.44444,0,7.105427E-15,0,60.8513,65.73387,62.44717,0,0,56.19515,268.1826,0,4.882571,-4.882571,361.5428,86.08144,0.2039957,68.69189,48.68104,0,329.0339
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,53.25859,53.25859,0,0,0,53.25859,89.31734,0,7.105427E-15,0,47.56916,56.06168,53.25859,0,0,61.62023,263.3,0,8.492518,-8.492518,352.5909,83.95004,0.2039957,58.58445,38.05533,0,310.8692
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,40.21814,40.21814,0,0,0,40.21814,82.80586,0,0,0,33.30298,42.33489,40.21814,0,0,71.05637,254.8075,0,9.031906,-9.031906,343.0704,81.68327,0.2039957,44.23996,26.64239,0,288.1105
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,94.20131,94.20131,81,0,22.761,94.20131,42.10506,0,0,0,39.66352,13.89611,13.20131,0,0,81.09181,245.7756,25.76741,0,25.76741,367.5155,87.50352,0.2040197,103.6214,31.73082,81,285.4391
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,31.05185,31.05185,0,0,0,31.05185,88.02457,0,0,0,27.33326,32.68616,31.05185,0,0,55.32441,268.9662,0,5.352901,-5.352901,361.873,86.16008,0.2040197,34.15703,21.8666,0,296.2995
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,116.9317,116.9317,81,0,22.761,116.9317,16.22502,0,0,0,18.97219,37.82283,35.93169,0,0,61.27207,263.6134,0,18.85064,-18.85064,342.0027,81.42906,0.2040197,128.6248,15.17775,81,282.5855
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,92.31308,92.31308,81,0,22.761,92.31308,5.539471,0,0,0,5.113656,11.90851,11.31308,0,0,82.21722,244.7627,0,6.794853,-6.794853,334.8403,79.72373,0.2040197,101.5444,4.090925,81,249.8764
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.71185,34.71185,81,0,22.761,34.71185,0,0,0,0,0,0,0,46.28815,43.97374,89.76706,237.9679,43.97374,0,43.97374,376.5575,89.65636,0.2040792,38.18304,0,81,237.9679
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,62.78705,62.78705,81,0,22.761,62.78705,0,0,0,0,0,0,0,18.21295,17.3023,45.79332,277.5443,17.3023,0,17.3023,392.9719,93.56454,0.2041026,69.06576,0,81,277.5443
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.49102,293.1163,0,0,0,392.9719,93.56454,0.2041026,0,0,0,293.1163
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5674858,0.5674858,0,0,0,0.5674858,0,0,1.110223E-16,0,0,0.5973535,0.5674858,0,0,28.49102,293.1163,0,0.5973535,-0.5973535,392.3422,93.41463,0.2041026,0.6242344,0,0,293.1163
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.490975,1.490975,0,0,0,1.490975,0,0,2.220446E-16,0,0,1.569448,1.490975,0,0,29.15475,292.519,0,1.569448,-1.569448,390.6879,93.02074,0.2041026,1.640073,0,0,292.519
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.79441,45.79441,0,0,0,45.79441,0,0,0,0,0,48.20464,45.79441,0,0,30.89858,290.9495,0,48.20464,-48.20464,339.8757,80.92263,0.2041026,50.37385,0,0,290.9495
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.00097,2.00097,0,0,0,2.00097,0,0,0,0,0,2.106284,2.00097,0,0,84.45929,242.7449,0,2.106284,-2.106284,337.6555,80.394,0.2041026,2.201067,0,0,242.7449
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,76.70238,76.70238,81,0,22.761,76.70238,0,0,0,0,0,0,0,4.297613,4.082732,86.79961,240.6386,4.082732,0,4.082732,341.5287,81.3162,0.2041081,84.37263,0,81,240.6386
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,51.79748,51.79748,0,0,0,51.79748,0,0,7.105427E-15,0,0,54.52366,51.79748,0,0,82.71687,244.313,0,54.52366,-54.52366,284.0557,67.63219,0.2041081,56.97723,0,0,244.313
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,62.01643,62.01643,0,0,0,62.01643,0,0,0,0,0,65.28045,62.01643,0,0,143.2987,189.7894,0,65.28045,-65.28045,215.2441,51.24849,0.2041081,68.21807,0,0,189.7894
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.26031,43.26031,0,0,0,43.26031,0,0,0,0,0,45.53717,43.26031,0,0,215.8326,124.5089,0,45.53717,-45.53717,167.2437,39.81985,0.2041081,47.58634,0,0,124.5089
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,116.535,116.535,81,0,22.761,116.535,1.126961,0,1.421085E-14,0,1.313304,37.40532,35.53505,0,0,266.4294,78.97176,0,36.09201,-36.09201,129.1994,30.7617,0.2041081,128.1886,1.050644,81,80.28506
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,59.78891,59.78891,81,0,22.761,59.78891,30.7287,0,0,0,18.37236,0,0,21.21109,20.15053,306.5316,42.87975,38.52289,0,38.52289,165.7454,39.46312,0.2041523,65.76781,14.69789,81,61.25211
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,268.0088,77.55035,105.4975,0,105.4975,265.8291,63.29252,0.2040509,0,29.43798,81,114.3478
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,21.33155,21.33155,81,0,22.761,21.33155,214.422,0,0,0,45.73952,0,0,59.66845,56.68503,162.5113,172.4981,102.4246,0,102.4246,362.9976,86.42782,0.2039949,23.4647,36.59162,81,218.2376
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,121.9866,121.9866,81,0,22.761,121.9866,13.6897,7.105427E-15,0,0,16.69959,43.14376,40.98657,0,0,60.08672,264.6802,0,26.44416,-26.44416,335.123,79.79102,0.2039949,134.1852,13.35968,81,281.3798
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,46.99665,46.99665,81,0,22.761,46.99665,49.74848,0,0,0,23.38012,0,0,34.00335,32.30319,89.46912,238.236,55.6833,0,55.6833,387.9488,92.36858,0.20406,51.69631,18.70409,81,261.6161
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.48576,4.48576,0,0,0,4.48576,1211.283,15.82755,0,0,54.33522,4.721852,4.48576,0,0,33.78582,288.351,33.78582,0,33.78582,420.0009,100,0.203959,4.934336,43.46818,0,342.6862
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,150.2708,149.7,81,0,22.761,149.7,48.35442,0.07078499,0.5707643,15.59784,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.203959,165.2978,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,95.77412,95.77412,27.07411,0,9.117751,95.77412,86.37714,10.41115,0,0,82.72694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.203959,105.3515,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,54.76957,54.76957,0,0,0,54.76957,62.6442,0,7.105427E-15,0,34.30996,57.65217,54.76957,0,0,0,318.7582,0,23.34222,-23.34222,395.396,94.14172,0.203959,60.24652,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,57.08113,57.08113,0,0,0,57.08113,45.12687,0,0,0,25.75892,60.0854,57.08113,0,0,25.93579,295.416,0,34.32647,-34.32647,359.2127,85.52666,0.203959,62.78924,20.60714,0,321.1749
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,109.6375,109.6375,81,0,22.761,109.6375,18.29611,0,0,0,20.0594,30.14475,28.63752,0,0,64.07632,261.0895,0,10.08536,-10.08536,348.5818,82.9955,0.203959,120.6013,16.04752,81,281.1489
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,75.28227,251.0042,4.990216,0,4.990216,353.3159,84.12267,0.2039441,0,3.992172,0,255.9944
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.921897,4.921897,0,0,0,4.921897,0,0,8.881784E-16,0,0,5.180945,4.921897,0,0,70.29205,255.4954,0,5.180945,-5.180945,347.8547,82.8224,0.2039441,5.414087,0,0,255.4954
