Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,133.3811,133.3811,81,0,22.761,133.3811,0,0,0,0,0,55.13797,52.38108,0,0,76.04866,250.3144,0,55.13797,-55.13797,289.7342,68.9842,0.2039441,146.7192,0,81,250.3144
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,202.9666,149.7,81,0,22.761,149.7,0,0,53.26662,73.56329,0,72.31579,68.7,0,0,137.3131,195.1765,0,72.31579,-72.31579,213.5067,50.83482,0.2039441,223.2633,0,81,195.1765
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.664,122.8607,68.7,0,68.7,278.6812,66.35254,0.2039532,0,0,81,122.8607
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.125807,7.125807,79.4416,0,22.36672,7.125807,0,0,0,0,0,0,0,72.31579,68.7,148.964,184.6907,68.7,0,68.7,343.8558,81.87025,0.2039916,7.838388,0,81,184.6907
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,58.38385,58.38385,0,0,0,58.38385,0,0,7.105427E-15,0,0,61.45668,58.38385,0,0,80.26395,246.5207,0,61.45668,-61.45668,279.0747,66.44624,0.2039916,64.22223,0,0,246.5207
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,108.8849,108.8849,81,0,22.761,108.8849,0,0,0,0,0,29.35255,27.88492,0,0,148.5491,185.064,0,29.35255,-29.35255,248.1344,59.07951,0.2039916,119.7734,0,81,185.064
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,140.2071,140.2071,81,0,22.761,140.2071,0,0,0,4.527839,0,62.32329,59.20713,0,0,181.1631,155.7114,0,62.32329,-62.32329,182.4399,43.43799,0.2039916,154.2278,0,81,155.7114
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,250.4112,93.38815,68.7,0,68.7,247.6145,58.95571,0.2040007,0,0,81,93.38815
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,63.73293,63.73293,81,0,22.761,63.73293,0,0,0,0,0,0,0,17.26707,16.40372,181.7112,155.2181,16.40372,0,16.40372,263.1764,62.66092,0.2040227,70.10622,0,81,155.2181
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.19221,13.19221,81,0,22.761,13.19221,0,0,0,0,0,0,0,67.80779,64.4174,165.3075,169.9815,64.4174,0,64.4174,324.2881,77.2113,0.2040801,14.51143,0,81,169.9815
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,136.9492,136.9492,81,0,22.761,136.9492,0.3279094,0,0,0.9441023,0.4490692,58.89388,55.94918,0,0,100.8901,227.9572,0,58.44481,-58.44481,262.6819,62.54318,0.2040801,150.6441,0.3592553,81,228.4062
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.37462,11.37462,81,0,22.761,11.37462,163.2408,0,0,0,18.56803,0,0,69.62537,66.1441,165.8288,169.5123,84.71214,0,84.71214,343.0468,81.67766,0.2040771,12.51209,14.85442,81,188.0804
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,125.9248,125.9248,81,0,22.761,125.9248,29.07513,0,0,0,36.6128,47.28927,44.9248,0,0,81.11662,245.7533,0,10.67647,-10.67647,331.7929,78.99815,0.2040771,138.5173,29.29024,81,282.3661
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,42.42736,42.42736,76.40643,0,21.59883,42.42736,134.8467,0,0,0,57.21191,0,0,33.97908,32.28012,92.97936,235.0768,89.49203,0,89.49203,416.6925,99.2123,0.204041,46.67009,45.76953,81,292.2887
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,76.8341,0,0,80.32143,0,0,0,0,3.487326,315.6196,3.487326,0,3.487326,420.0009,100,0.2040307,0,64.25714,0,395.9411
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,140.2182,140.2182,71.51817,0,20.3621,140.2182,59.28273,10.80938,0,4.539993,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,154.24,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,188.598,149.7,81,0,22.761,149.7,75.42694,40.59835,38.89801,57.75782,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,207.4578,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,42.56429,42.56429,0,0,0,42.56429,142.4517,15.82905,0,0,60.63356,44.80451,42.56429,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,46.82071,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,110.2474,110.2474,74.69682,0,21.16629,110.2474,33.94336,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.2040307,121.2722,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,58.67676,58.67676,0,0,0,58.67676,38.08837,0,7.105427E-15,0,22.34902,61.76501,58.67676,0,0,0,318.7582,0,39.41599,-39.41599,378.4527,90.10761,0.2040307,64.54444,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,91.66779,91.66779,81,0,22.761,91.66779,5.443027,0,0,0,4.989503,11.22926,10.6678,0,0,43.79555,279.3422,0,6.239756,-6.239756,371.8755,88.5416,0.2040307,100.8346,3.991602,81,284.3317
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,74.0031,74.0031,81,0,22.761,74.0031,0,0,0,0,0,0,0,6.996905,6.64706,50.72861,273.1025,6.64706,0,6.64706,378.1814,90.04301,0.2040396,81.4034,0,81,273.1025
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.08155,279.0848,0,0,0,378.1814,90.04301,0.2040396,0,0,0,279.0848
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,86.27781,86.27781,81,0,22.761,86.27781,0,0,0,0,0,5.555588,5.277809,0,0,44.08155,279.0848,0,5.555588,-5.555588,372.3253,88.6487,0.2040396,94.90559,0,81,279.0848
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,56.65521,56.65521,0,0,0,56.65521,0,0,7.105427E-15,0,0,59.63706,56.65521,0,0,50.25443,273.5292,0,59.63706,-59.63706,309.4623,73.68136,0.2040396,62.32073,0,0,273.5292
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,59.88974,59.88974,0,0,0,59.88974,0,0,7.105427E-15,0,0,63.04183,59.88974,0,0,116.5178,213.8922,0,63.04183,-63.04183,243.0104,57.8595,0.2040396,65.87871,0,0,213.8922
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,117.8837,117.8837,81,0,22.761,117.8837,0,0,0,0,0,38.82497,36.88372,0,0,186.5643,150.8504,0,38.82497,-38.82497,202.0853,48.11545,0.2040396,129.6721,0,81,150.8504
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,31.63686,31.63686,81,0,22.761,31.63686,0,0,0,0,0,0,0,49.36314,46.89498,229.7032,112.0254,46.89498,0,46.89498,246.5738,58.70792,0.2041022,34.80055,0,81,112.0254
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.53753,39.53753,81,0,22.761,39.53753,0,0,0,0,0,0,0,41.46247,39.38934,182.8082,154.2309,39.38934,0,39.38934,283.9418,67.60505,0.2041547,43.49129,0,81,154.2309
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,111.0339,111.0339,81,0,22.761,111.0339,0,0,0,0,0,31.61467,30.03393,0,0,143.4188,189.6813,0,31.61467,-31.61467,250.617,59.6706,0.2041547,122.1373,0,81,189.6813
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.62268,45.62268,81,0,22.761,45.62268,0,0,0,0,0,0,0,35.37732,33.60846,178.5462,158.0666,33.60846,0,33.60846,282.5008,67.26196,0.2041995,50.18494,0,81,158.0666
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.52042,11.52042,81,0,22.761,11.52042,0,0,0,0,0,0,0,69.47958,66.0056,144.9378,188.3142,66.0056,0,66.0056,345.1192,82.17107,0.2042518,12.67246,0,81,188.3142
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,98.936,98.936,81,0,22.761,98.936,0.3493722,0,0,0,0.3456549,18.88,17.936,0,0,78.93218,247.7193,0,18.53435,-18.53435,325.5823,77.51943,0.2042518,108.8296,0.2765239,81,248.0649
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,98.12447,98.12447,81,0,22.761,98.12447,9.702173,3.552714E-15,0,0,9.520206,18.02576,17.12447,0,0,99.5259,229.1849,0,8.505551,-8.505551,316.6166,75.38477,0.2042518,107.9369,7.616165,81,238.7051
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,76.33602,76.33602,81,0,22.761,76.33602,36.01168,0,0,0,27.48989,0,0,4.663978,4.430779,108.9765,220.6794,31.92067,0,31.92067,346.8993,82.59489,0.2042827,83.96963,21.99191,81,248.1693
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,61.84889,61.84889,0,0,0,61.84889,11.84691,0,7.105427E-15,0,7.327185,65.1041,61.84889,0,0,77.05585,249.408,0,57.77691,-57.77691,285.997,68.0944,0.2042827,68.03378,5.861748,0,256.7351
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,122.4524,122.4524,81,0,22.761,122.4524,10.65248,0,0,0,13.04421,43.63406,41.45236,0,0,141.2524,191.6311,0,30.58986,-30.58986,253.7525,60.41714,0.2042827,134.6976,10.43537,81,204.6753
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,74.36028,74.36028,81,0,22.761,74.36028,75.08781,0,0,0,55.83551,0,0,6.639724,6.307738,175.2411,161.0412,62.14325,0,62.14325,312.7068,74.45384,0.2043419,81.7963,44.6684,81,216.8767
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,147.6928,147.6928,81,0,22.761,147.6928,52.98729,0,0,12.7621,78.25842,70.20297,66.69283,0,0,113.0979,216.9701,8.055447,0,8.055447,320.3488,76.27338,0.2043262,162.4621,62.60674,81,295.2285
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,50.43401,50.43401,64.78988,0,18.65984,50.43401,178.3142,0,0,0,89.93102,0,0,14.35587,13.63807,105.0424,224.22,103.5691,0,103.5691,418.6031,99.6672,0.2042012,55.47741,71.94481,81,314.151
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,66.74946,0,0,68.22282,0,0,0,0,1.473365,317.4322,1.473365,0,1.473365,420.0009,100,0.2041968,0,54.57826,0,385.655
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,59.18903,59.18903,0,0,0,59.18903,74.10833,0,0,0,43.864,62.30424,59.18903,0,0,0,318.7582,0,18.44024,-18.44024,400.5631,95.37198,0.2041968,65.10793,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,67.336,67.336,47.98393,0,14.40794,67.336,60.68039,3.552714E-15,0,0,40.85975,20.3706,19.35207,0,0,20.48915,300.318,20.48915,0,20.48915,420.0009,100,0.2042154,74.0696,32.6878,81,341.1777
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,148.4668,148.4668,81,0,22.761,148.4668,11.22174,0,2.842171E-14,13.6135,16.66057,71.01771,67.46682,0,0,0,318.7582,0,54.35714,-54.35714,362.7034,86.35777,0.2042154,163.3135,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,174.0582,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,24.35822,41.76404,4.198254,72.31579,68.7,0,0,60.39682,264.4011,0,68.11754,-68.11754,290.9012,69.26205,0.2042154,191.464,3.358603,81,268.5993
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,123.8004,123.8004,81,0,22.761,123.8004,0,0,1.421085E-14,0,0,45.05309,42.80043,0,0,136.083,196.2836,0,45.05309,-45.05309,243.4111,57.9549,0.2042154,136.1805,0,81,196.2836
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,87.49984,87.49984,81,0,22.761,87.49984,0,0,0,0,0,6.841937,6.49984,0,0,186.142,151.2305,0,6.841937,-6.841937,236.199,56.23775,0.2042154,96.24982,0,81,151.2305
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,129.1845,129.1845,81,0,22.761,129.1845,0,0,0,0,0,50.72051,48.18448,0,0,193.7441,144.3885,0,50.72051,-50.72051,182.7349,43.50823,0.2042154,142.1029,0,81,144.3885
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,67.15552,67.15552,81,0,22.761,67.15552,0,0,0,0,0,0,0,13.84449,13.15226,250.1002,93.66801,13.15226,0,13.15226,195.2122,46.47902,0.2042329,73.87106,0,81,93.66801
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,132.4673,132.4673,81,0,22.761,132.4673,0,0,0,0,0,54.17612,51.46731,0,0,236.948,105.5051,0,54.17612,-54.17612,138.1056,32.88223,0.2042329,145.714,0,81,105.5051
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.1436,51.32893,68.7,0,68.7,203.2802,48.39994,0.2042416,0,0,81,51.32893
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,91.60171,91.60171,81,0,22.761,91.60171,0,0,0,0,0,11.15969,10.60171,0,0,228.4436,113.1589,0,11.15969,-11.15969,191.5168,45.59915,0.2042416,100.7619,0,81,113.1589
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.218192,3.218192,75.53398,0,21.3781,3.218192,0,0,0,0,0,0,0,72.31579,68.7,240.8433,101.9992,68.7,0,68.7,256.6913,61.11687,0.2042634,3.540012,0,81,101.9992
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,61.68084,61.68084,81,0,22.761,61.68084,0,0,0,0,0,0,0,19.31916,18.3532,172.1433,163.8292,18.3532,0,18.3532,274.1027,65.26242,0.2042877,67.84892,0,81,163.8292
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,81.62621,81.62621,81,0,22.761,81.62621,0,0,0,0,0,0.6591666,0.6262083,0,0,153.7901,180.3471,0,0.6591666,-0.6591666,273.4079,65.09699,0.2042877,89.78883,0,81,180.3471
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.5225,179.688,68.7,0,68.7,338.5825,80.61471,0.2042964,0,0,81,179.688
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,73.98781,73.98781,81,0,22.761,73.98781,1.729757,0,0,0,1.279809,0,0,7.012195,6.661585,85.82252,241.518,7.941395,0,7.941395,346.1163,82.40849,0.2043063,81.38659,1.023847,81,242.7978
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,84.38066,84.38066,81,0,22.761,84.38066,22.0611,0,0,0,18.6153,3.55859,3.380661,0,0,77.88113,248.6652,15.05671,0,15.05671,360.4004,85.80944,0.2043199,92.81873,14.89224,81,267.2805
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,22.49462,22.49462,0,0,0,22.49462,145.3535,0,0,0,32.69672,23.67855,22.49462,0,0,62.82442,262.2162,9.01817,0,9.01817,368.9557,87.84644,0.2042934,24.74409,26.15738,0,294.913
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,132.3505,132.3505,81,0,22.761,132.3505,47.44231,0,0,0,62.79014,54.05317,51.35051,0,0,53.80625,270.3326,8.736971,0,8.736971,377.2444,89.81991,0.2043013,145.5856,50.23211,81,333.1227
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,39.90249,39.90249,0,0,0,39.90249,231.5381,5.317563,0,0,92.38946,42.00262,39.90249,0,0,45.06927,278.1959,45.06927,0,45.06927,420.0009,100,0.2041687,43.89274,73.91157,0,370.5853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.005312,1.005312,0,0,0,1.005312,9322.199,92.65896,0,0,93.71719,1.058223,1.005312,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,1.105843,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,128.8073,128.8073,60.10734,0,17.47516,128.8073,68.31456,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,141.6881,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,103.8589,103.8589,50.43874,0,15.029,103.8589,54.14246,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,114.2448,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,81.29337,81.29337,30.01417,0,9.861586,81.29337,66.39915,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,89.42271,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,90.69746,90.69746,35.08488,0,11.14447,90.69746,64.54376,0,1.421085E-14,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,99.7672,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,54.0013,54.0013,0,0,0,54.0013,97.70658,0,0,0,52.76282,56.84347,54.0013,0,0,0,318.7582,0,4.080649,-4.080649,415.6995,98.97586,0.2041687,59.40142,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,127.2721,127.2721,81,0,22.761,127.2721,21.94577,0,0,0,27.93084,48.70745,46.27208,0,0,4.534055,314.6776,0,20.7766,-20.7766,393.799,93.76147,0.2041687,139.9993,22.34468,81,342.6084
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,64.88204,64.88204,81,0,22.761,64.88204,7.55057,0,0,0,4.898964,0,0,16.11796,15.31206,27.61917,293.901,20.21103,0,20.21103,412.9729,98.32668,0.2041934,71.37024,3.919171,81,298.7999
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,89.7113,89.7113,81,0,22.761,89.7113,0,0,0,0,0,9.16979,8.711301,0,0,7.408143,312.0909,0,9.16979,-9.16979,403.307,96.0253,0.2041934,98.68243,0,81,312.0909
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,58.70708,58.70708,0,0,0,58.70708,0,0,7.105427E-15,0,0,61.79693,58.70708,0,0,17.5968,302.9211,0,61.79693,-61.79693,338.1674,80.51588,0.2041934,64.57779,0,0,302.9211
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.3655,45.3655,0,0,0,45.3655,0,0,0,0,0,47.75315,45.3655,0,0,86.26006,241.1242,0,47.75315,-47.75315,287.8311,68.53108,0.2041934,49.90205,0,0,241.1242
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,104.9001,104.9001,81,0,22.761,104.9001,0,0,0,0,0,25.15797,23.90008,0,0,139.3191,193.371,0,25.15797,-25.15797,261.3123,62.21709,0.2041934,115.3901,0,81,193.371
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.25024,2.25024,74.56603,0,21.13321,2.25024,0,0,0,0,0,0,0,72.31579,68.7,167.2724,168.213,68.7,0,68.7,326.4868,77.7348,0.2042112,2.475264,0,81,168.213
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.06445,31.06445,81,0,22.761,31.06445,0,0,0,0,0,0,0,49.93555,47.43877,98.57242,230.043,47.43877,0,47.43877,371.4912,88.45011,0.2042737,34.17089,0,81,230.043
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,90.25578,90.25578,81,0,22.761,90.25578,0,0,0,0,0,9.742932,9.255786,0,0,51.13364,272.7379,0,9.742932,-9.742932,361.2213,86.00489,0.2042737,99.28136,0,81,272.7379
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,66.88459,66.88459,81,0,22.761,66.88459,0,0,0,0,0,0,0,14.11541,13.40964,61.95913,262.995,13.40964,0,13.40964,373.9427,89.03381,0.2042914,73.57305,0,81,262.995
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,23.14207,23.14207,0,0,0,23.14207,0,0,3.552714E-15,0,0,24.36008,23.14207,0,0,48.54949,275.0637,0,24.36008,-24.36008,348.265,82.92007,0.2042914,25.45628,0,0,275.0637
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.19943,27.19943,0,0,0,27.19943,0,0,3.552714E-15,0,0,28.63098,27.19943,0,0,75.61624,250.7036,0,28.63098,-28.63098,318.0853,75.73444,0.2042914,29.91937,0,0,250.7036
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,18.76343,18.76343,0,0,0,18.76343,0,0,0,0,0,19.75098,18.76343,0,0,107.4284,222.0726,0,19.75098,-19.75098,297.2659,70.77746,0.2042914,20.63977,0,0,222.0726
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,63.21026,63.21026,81,0,22.761,63.21026,0,0,0,0,0,0,0,17.78974,16.90025,129.374,202.3217,16.90025,0,16.90025,313.2989,74.59483,0.2043136,69.53129,0,81,202.3217
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,153.8556,149.7,81,0,22.761,149.7,2.7205,0,4.155624,19.54119,4.072588,72.31579,68.7,0,0,112.4737,217.5319,0,68.2432,-68.2432,241.3642,57.46756,0.2043136,169.2412,3.25807,81,221.6045
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,123.2051,123.2051,81,0,22.761,123.2051,10.04395,0,0,0,12.37466,44.42638,42.20506,0,0,188.2995,149.2887,0,32.05172,-32.05172,207.5788,49.42342,0.2043136,135.5256,9.899727,81,161.6633
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,79.26122,79.26122,81,0,22.761,79.26122,14.0367,0,0,0,11.12566,0,0,1.738776,1.651838,223.9125,117.237,12.7775,0,12.7775,219.7006,52.30955,0.2043258,87.18735,8.900527,81,128.3626
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,43.06348,43.06348,81,0,22.761,43.06348,36.73259,0,0,0,15.81833,0,0,37.93652,36.0397,211.135,128.7367,51.85802,0,51.85802,268.8974,64.02306,0.2043874,47.36983,12.65467,81,144.555
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,42.134,42.134,81,0,22.761,42.134,47.70024,0,0,0,20.09802,0,0,38.866,36.9227,159.277,175.4089,57.02072,0,57.02072,322.992,76.9027,0.2044539,46.3474,16.07841,81,195.5069
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,103.1687,103.1687,81,0,22.761,103.1687,15.88211,0,0,0,16.38536,23.33543,22.16866,0,0,102.2563,226.7276,0,6.950069,-6.950069,315.666,75.15842,0.2044539,113.4855,13.10829,81,243.1129
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,36.07926,36.07926,81,0,22.761,36.07926,70.30014,0,0,0,25.36377,0,0,44.92074,42.6747,109.9786,219.7775,68.03848,0,68.03848,380.213,90.52671,0.2044992,39.68719,20.29102,81,245.1413
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,16.53528,16.53528,0,0,0,16.53528,122.6887,0,0,0,20.28692,17.40556,16.53528,0,0,41.94011,281.0121,2.881361,0,2.881361,382.9464,91.17754,0.2044908,18.18881,16.22954,0,301.299
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.390581,6.390581,0,0,0,6.390581,333.9536,0,0,0,21.34158,6.726927,6.390581,0,0,39.05875,283.6053,14.61465,0,14.61465,396.8111,94.47865,0.204448,7.029639,17.07326,0,304.9469
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,130.4271,130.4271,81,0,22.761,130.4271,7.115187,0,0,0,9.280132,52.02853,49.4271,0,0,24.4441,296.7585,0,42.74839,-42.74839,351.7504,83.74992,0.204448,143.4698,7.424106,81,306.0387
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,102.7844,102.7844,81,0,22.761,102.7844,11.31795,0,1.421085E-14,0,11.63309,22.93091,21.78437,0,0,71.94232,254.0101,0,11.29783,-11.29783,339.8414,80.91446,0.204448,113.0628,9.30647,81,265.6432
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,169.8225,149.7,81,0,22.761,149.7,3.249035,0,20.12255,37.1048,4.863805,72.31579,68.7,0,0,84.49546,242.7123,0,67.45198,-67.45198,268.7408,63.98577,0.204448,186.8048,3.891044,81,247.5761
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,103.0769,103.0769,81,0,22.761,103.0769,0,0,0,0,0,23.23883,22.07689,0,0,159.4421,175.2603,0,23.23883,-23.23883,244.2449,58.15343,0.204448,113.3846,0,81,175.2603
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.263,152.0215,68.7,0,68.7,309.4194,73.67115,0.2044564,0,0,81,152.0215
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.46442,32.46442,81,0,22.761,32.46442,0,0,0,0,0,0,0,48.53558,46.1088,116.563,213.8515,46.1088,0,46.1088,353.1621,84.08604,0.2045167,35.71086,0,81,213.8515
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.45422,255.3494,0,0,0,353.1621,84.08604,0.2045167,0,0,0,255.3494
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,53.00764,53.00764,0,0,0,53.00764,0,0,0,0,0,55.79752,53.00764,0,0,70.45422,255.3494,0,55.79752,-55.79752,294.3463,70.08232,0.2045167,58.3084,0,0,255.3494
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.16515,47.16515,0,0,0,47.16515,0,0,0,0,0,49.64753,47.16515,0,0,132.4515,199.5519,0,49.64753,-49.64753,242.0133,57.62209,0.2045167,51.88167,0,0,199.5519
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,23.32108,23.32108,0,0,0,23.32108,0,0,3.552714E-15,0,0,24.5485,23.32108,0,0,187.6154,149.9044,0,24.5485,-24.5485,216.1369,51.46106,0.2045167,25.65318,0,0,149.9044
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.8915,125.3559,0,0,0,216.1369,51.46106,0.2045167,0,0,0,125.3559
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.318847,4.318847,0,0,0,4.318847,0,0,0,0,0,4.546155,4.318847,0,0,214.8915,125.3559,0,4.546155,-4.546155,211.3448,50.32009,0.2045167,4.750732,0,0,125.3559
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.30239,41.30239,0,0,0,41.30239,0,0,0,0,0,43.4762,41.30239,0,0,219.9428,120.8097,0,43.4762,-43.4762,165.5169,39.4087,0.2045167,45.43263,0,0,120.8097
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.2497,77.33353,0,0,0,165.5169,39.4087,0.2045167,0,0,0,77.33353
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.01916,37.01916,0,0,0,37.01916,0,0,0,0,0,38.96754,37.01916,0,0,268.2497,77.33353,0,38.96754,-38.96754,124.4415,29.62886,0.2045167,40.72108,0,0,77.33353
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,27.7476,27.7476,0,0,0,27.7476,25.14692,0,0,0,6.977667,29.208,27.7476,0,0,311.5469,38.36599,0,22.23034,-22.23034,101.0086,24.04963,0.2045167,30.52237,5.582133,0,45.34365
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.994919,4.994919,0,0,0,4.994919,312.7045,0,0,0,15.61934,5.25781,4.994919,0,0,336.2473,16.13565,10.36153,0,10.36153,110.8384,26.39005,0.2044864,5.494411,12.49547,0,31.75498
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,91.31497,91.31497,81,0,22.761,91.31497,42.49215,0,0,0,38.80169,10.85787,10.31497,0,0,325.8858,25.46102,27.94382,0,27.94382,137.3483,32.7019,0.2045114,100.4465,31.04135,81,64.26271
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,86.77431,86.77431,81,0,22.761,86.77431,77.63889,0,0,0,67.37061,6.078215,5.774304,0,0,297.942,50.61046,61.29239,0,61.29239,195.4953,46.54642,0.2045662,95.45174,53.89648,81,117.9811
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,236.6496,105.7736,105.1455,0,105.1455,295.2451,70.29632,0.2044682,0,29.15641,81,142.2191
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,157.2482,149.7,81,0,22.761,149.7,36.07971,0,7.548233,23.27306,54.01133,72.31579,68.7,0,0,131.5041,200.4046,0,18.30446,-18.30446,275.9505,65.70238,0.2044682,172.9731,43.20906,81,254.4159
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,0,31.93303,0,0,72.31579,68.7,151.8423,182.1001,100.633,0,100.633,371.4194,88.43302,0.2043836,0,25.54643,81,214.0332
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,51.20931,272.6699,23.19501,0,23.19501,393.4241,93.67223,0.2043162,0,18.55601,0,295.8649
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,120.408,120.408,81,0,22.761,120.408,36.98273,0,0,0,44.53018,41.48213,39.40802,0,0,28.0143,293.5453,3.048052,0,3.048052,396.3158,94.36071,0.2043189,132.4488,35.62414,81,338.0755
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,105.6931,105.6931,81,0,22.761,105.6931,26.99524,0,0,0,28.5321,25.99271,24.69307,0,0,24.96625,296.2886,2.539397,0,2.539397,398.7249,94.9343,0.2043212,116.2624,22.82568,81,324.8207
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,22.42685,298.5741,6.376651,0,6.376651,404.7743,96.37463,0.2043026,0,5.10132,0,304.9507
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,58.63753,58.63753,0,0,0,58.63753,3.133227,0,7.105427E-15,0,1.837247,61.72371,58.63753,0,0,16.0502,304.313,0,59.88647,-59.88647,341.6484,81.3447,0.2043026,64.50128,1.469797,0,306.1503
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,105.8786,105.8786,81,0,22.761,105.8786,0,0,0,0,0,26.188,24.8786,0,0,82.59072,244.4266,0,26.188,-26.188,314.0438,74.77219,0.2043026,116.4665,0,81,244.4266
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.681899,2.681899,74.99769,0,21.24241,2.681899,0,0,0,0,0,0,0,72.31579,68.7,111.6885,218.2386,68.7,0,68.7,379.2184,90.28991,0.2043219,2.950089,0,81,218.2386
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.15994,49.15994,0,0,0,49.15994,0,0,7.105427E-15,0,0,51.7473,49.15994,0,0,42.98849,280.0686,0,51.7473,-51.7473,324.6719,77.30268,0.2043219,54.07593,0,0,280.0686
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.04545,15.04545,0,0,0,15.04545,0,0,1.776357E-15,0,0,15.83732,15.04545,0,0,100.4855,228.3213,0,15.83732,-15.83732,307.9779,73.32793,0.2043219,16.55,0,0,228.3213
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,71.39447,71.39447,81,0,22.761,71.39447,0,0,0,0,0,0,0,9.605529,9.125253,118.0825,212.484,9.125253,0,9.125253,316.6349,75.38911,0.2043338,78.53392,0,81,212.484
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.33732,32.33732,81,0,22.761,32.33732,0,0,0,0,0,0,0,48.66268,46.22954,108.9573,220.6967,46.22954,0,46.22954,360.4921,85.83128,0.2043939,35.57106,0,81,220.6967
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.40637,1.40637,0,0,0,1.40637,0,0,2.220446E-16,0,0,1.48039,1.40637,0,0,62.72773,262.3033,0,1.48039,-1.48039,358.9316,85.45974,0.2043939,1.547007,0,0,262.3033
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,79.94465,79.94465,81,0,22.761,79.94465,0,0,0,0,0,0,0,1.055349,1.002581,64.3726,260.8229,1.002581,0,1.002581,359.8828,85.6862,0.2043952,87.93912,0,81,260.8229
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.23709,28.23709,0,0,0,28.23709,0,0,3.552714E-15,0,0,29.72325,28.23709,0,0,63.37002,261.7252,0,29.72325,-29.72325,328.5517,78.22644,0.2043952,31.0608,0,0,261.7252
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.87923,36.87923,0,0,0,36.87923,0,0,7.105427E-15,0,0,38.82024,36.87923,0,0,96.39586,232.002,0,38.82024,-38.82024,287.6316,68.48357,0.2043952,40.56715,0,0,232.002
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,63.96273,63.96273,81,0,22.761,63.96273,0,0,0,0,0,0,0,17.03727,16.1854,139.5294,193.1817,16.1854,0,16.1854,302.9864,72.13947,0.2044162,70.35901,0,81,193.1817
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,58.35506,58.35506,81,0,22.761,58.35506,0,0,0,0,0,0,0,22.64494,21.51269,123.344,207.7486,21.51269,0,21.51269,323.3951,76.99869,0.2044442,64.19057,0,81,207.7486
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.5087,15.5087,81,0,22.761,15.5087,110.1893,0,0,0,17.08893,0,0,65.4913,62.21674,101.8314,227.11,79.30566,0,79.30566,398.6311,94.91197,0.2044564,17.05957,13.67114,81,244.1989
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,83.71731,83.71731,71.49351,0,20.35586,83.71731,42.27662,0,0,0,35.39285,12.86715,12.22379,0,0,22.5257,298.4851,22.5257,0,22.5257,420.0009,100,0.2044764,92.08904,28.31428,81,333.878
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,46.68931,46.68931,0,0,0,46.68931,148.1604,20.02843,0,0,69.17507,49.14664,46.68931,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,51.35824,55.34006,0,387.9333
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.694406,4.694406,0,0,0,4.694406,1421.881,61.8074,0,0,66.74889,4.94148,4.694406,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,5.163847,53.39911,0,385.5071
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,127.2962,127.2962,58.59622,0,17.09284,127.2962,79.20795,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,140.0258,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,32.50942,32.50942,0,0,0,32.50942,340.24,76.38961,0,0,110.61,34.22044,32.50942,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,35.76036,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,50.79885,50.79885,0,0,0,50.79885,181.1999,38.57501,0,0,92.04749,53.47248,50.79885,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,55.87874,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,77.83819,77.83819,20.25,0,7.39125,77.83819,119.4397,32.35058,0,0,92.96973,60.61915,57.58819,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,85.62201,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,17.16889,17.16889,0,0,0,17.16889,395.4606,49.82368,0,0,67.8962,18.07252,17.16889,0,0,0,318.7582,0,0,0,420.0009,100,0.2044764,18.88578,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,177.2421,149.7,81,0,22.761,149.7,37.31174,0,27.54213,45.26635,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.2044764,194.9663,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,61.62701,61.62701,0,0,0,61.62701,51.29714,0,7.105427E-15,0,31.61289,64.87054,61.62701,0,0,18.28901,302.2981,0,33.25764,-33.25764,367.5937,87.52214,0.2044764,67.78971,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,132.2642,132.2642,81,0,22.761,132.2642,3.612436,0,0,0,4.777959,53.96231,51.26419,0,0,55.24195,269.0405,0,49.18435,-49.18435,315.7489,75.17815,0.2044764,145.4906,3.822367,81,273.8184
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,59.46278,59.46278,81,0,22.761,59.46278,0,0,0,0,0,0,0,21.53722,20.46036,109.8912,219.8561,20.46036,0,20.46036,335.1593,79.79967,0.2045029,65.40906,0,81,219.8561
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,57.638,57.638,81,0,22.761,57.638,0,0,0,0,0,0,0,23.362,22.1939,89.43086,238.2704,22.1939,0,22.1939,356.2143,84.81274,0.2045316,63.4018,0,81,238.2704
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.18522,49.18522,0,0,0,49.18522,0,0,7.105427E-15,0,0,51.77392,49.18522,0,0,67.23697,258.245,0,51.77392,-51.77392,301.6397,71.81884,0.2045316,54.10375,0,0,258.245
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.70991,29.70991,0,0,0,29.70991,0,0,3.552714E-15,0,0,31.27359,29.70991,0,0,124.7635,206.471,0,31.27359,-31.27359,268.6745,63.96999,0.2045316,32.6809,0,0,206.471
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,23.90922,23.90922,0,0,0,23.90922,0,0,3.552714E-15,0,0,25.1676,23.90922,0,0,159.512,175.1974,0,25.1676,-25.1676,242.1455,57.65358,0.2045316,26.30014,0,0,175.1974
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,56.41983,56.41983,0,0,0,56.41983,0,0,7.105427E-15,0,0,59.3893,56.41983,0,0,187.476,150.0298,0,59.3893,-59.3893,179.5437,42.74841,0.2045316,62.06182,0,0,150.0298
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.01026,29.01026,0,0,0,29.01026,0,0,3.552714E-15,0,0,30.53712,29.01026,0,0,253.4641,90.64054,0,30.53712,-30.53712,147.3547,35.08439,0.2045316,31.91129,0,0,90.64054
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.3942,60.10342,0,0,0,147.3547,35.08439,0.2045316,0,0,0,60.10342
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.66224,41.66224,0,0,0,41.66224,0,0,7.105427E-15,0,0,43.85499,41.66224,0,0,287.3942,60.10342,0,43.85499,-43.85499,101.1275,24.07793,0.2045316,45.82847,0,0,60.10342
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,71.60709,71.60709,81,0,22.761,71.60709,0,0,0,0,0,0,0,9.392909,8.923264,336.122,16.24843,8.923264,0,8.923264,109.5929,26.09349,0.2045432,78.7678,0,81,16.24843
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,47.2107,47.2107,81,0,22.761,47.2107,0,0,0,0,0,0,0,33.7893,32.09983,327.1987,24.27937,32.09983,0,32.09983,140.0454,33.34409,0.2045847,51.93177,0,81,24.27937
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.961042,9.961042,81,0,22.761,9.961042,0,0,0,0,0,0,0,71.03896,67.48701,295.0989,53.16922,67.48701,0,67.48701,204.0692,48.58782,0.2046309,10.95715,0,81,53.16922
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,227.6119,113.9075,89.09708,0,89.09708,288.5941,68.71275,0.2045801,0,16.31767,81,134.3046
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,99.52709,99.52709,81,0,22.761,99.52709,48.32069,0,0,0,48.09217,19.5022,18.52709,0,0,138.5148,194.0949,28.58997,0,28.58997,315.717,75.17056,0.2046054,109.4798,38.47374,81,242.1871
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,140.6952,140.6952,81,0,22.761,140.6952,49.72841,0,0,5.064756,69.9655,62.83709,59.69523,0,0,109.9248,219.8259,7.128414,0,7.128414,322.4796,76.7807,0.2046117,154.7648,55.9724,81,289.7914
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,94.33073,94.33073,81,0,22.761,94.33073,89.26537,0,0,0,84.20468,14.03235,13.33073,0,0,102.7964,226.2415,70.17233,0,70.17233,389.0509,92.63098,0.2046287,103.7638,67.36374,81,310.4461
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,48.77275,48.77275,0,0,0,48.77275,169.0285,0,0,0,82.43987,51.33974,48.77275,0,0,32.62409,289.3965,31.10013,0,31.10013,418.5551,99.65578,0.204539,53.65003,65.9519,0,371.8364
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,150.202,149.7,81,0,22.761,149.7,63.12088,20.6522,0.5019571,15.52215,94.49195,72.31579,68.7,0,0,1.523958,317.3867,1.523958,0,1.523958,420.0009,100,0.2045346,165.2222,75.59356,81,411.8786
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,19.56087,19.56087,0,0,0,19.56087,460.3001,69.44834,0,0,90.03873,20.59039,19.56087,0,0,0,318.7582,0,0,0,420.0009,100,0.2045346,21.51696,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,32.47358,32.47358,0,0,0,32.47358,313.6714,67.67762,0,0,101.8603,34.18271,32.47358,0,0,0,318.7582,0,0,0,420.0009,100,0.2045346,35.72093,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,73.39756,73.39756,20.25,0,7.39125,73.39756,79.30027,2.259662,0,0,58.20446,55.9448,53.14756,0,0,0,318.7582,0,0,0,420.0009,100,0.2045346,80.73731,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,57.34745,57.34745,0,0,0,57.34745,68.39803,0,7.105427E-15,0,39.22453,60.36574,57.34745,0,0,0,318.7582,0,21.14121,-21.14121,397.716,94.69411,0.2045346,63.0822,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,167.2336,149.7,81,0,22.761,149.7,17.77269,0,17.53354,34.2569,26.60572,72.31579,68.7,0,0,23.49024,297.617,0,45.71007,-45.71007,349.5334,83.22208,0.2045346,183.9569,21.28458,81,324.2227
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,74.2792,251.907,4.65492,0,4.65492,353.9495,84.27351,0.2045211,0,3.723936,0,256.5619
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,62.54495,62.54495,81,0,22.761,62.54495,0,0,0,0,0,0,0,18.45505,17.53229,69.62428,256.0964,17.53229,0,17.53229,370.582,88.23364,0.2045437,68.79945,0,81,256.0964
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.09198,271.8754,0,0,0,370.582,88.23364,0.2045437,0,0,0,271.8754
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,70.09134,70.09134,81,0,22.761,70.09134,0,0,0,0,0,0,0,10.90866,10.36322,52.09198,271.8754,10.36322,0,10.36322,380.4135,90.57446,0.2045571,77.10048,0,81,271.8754
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.72876,281.2023,0,0,0,380.4135,90.57446,0.2045571,0,0,0,281.2023
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.39599,40.39599,0,0,0,40.39599,0,0,7.105427E-15,0,0,42.52209,40.39599,0,0,41.72876,281.2023,0,42.52209,-42.52209,335.5912,79.90252,0.2045571,44.43559,0,0,281.2023
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.14123,45.14123,0,0,0,45.14123,0,0,0,0,0,47.51708,45.14123,0,0,88.97553,238.6803,0,47.51708,-47.51708,285.5038,67.97697,0.2045571,49.65535,0,0,238.6803
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,57.40882,57.40882,0,0,0,57.40882,0,0,7.105427E-15,0,0,60.43034,57.40882,0,0,141.7723,191.1632,0,60.43034,-60.43034,221.8047,52.81053,0.2045571,63.1497,0,0,191.1632
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,21.65709,21.65709,0,0,0,21.65709,0,0,3.552714E-15,0,0,22.79694,21.65709,0,0,208.9171,130.7328,0,22.79694,-22.79694,197.7746,47.08909,0.2045571,23.8228,0,0,130.7328
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.247,107.9359,0,0,0,197.7746,47.08909,0.2045571,0,0,0,107.9359
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.247,107.9359,0,0,0,197.7746,47.08909,0.2045571,0,0,0,107.9359
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,21.16986,21.16986,0,0,0,21.16986,0,0,3.552714E-15,0,0,22.28406,21.16986,0,0,234.247,107.9359,0,22.28406,-22.28406,174.2851,41.49637,0.2045571,23.28685,0,0,107.9359
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.50079,10.50079,0,0,0,10.50079,0,0,0,0,0,11.05347,10.50079,0,0,259.0071,85.65182,0,11.05347,-11.05347,162.6337,38.72224,0.2045571,11.55087,0,0,85.65182
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,75.27758,75.27758,81,0,22.761,75.27758,8.418115,0,0,0,6.336953,0,0,5.72242,5.436299,271.2888,74.59835,11.77325,0,11.77325,173.8028,41.38154,0.2045696,82.80534,5.069562,81,80.9353
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,24.41404,24.41404,81,0,22.761,24.41404,43.70193,0,0,0,10.66941,0,0,56.58596,53.75666,259.5155,85.19428,64.42607,0,64.42607,234.9228,55.93388,0.2046245,26.85544,8.535525,81,95.86369
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,195.0894,143.1777,92.34535,0,92.34535,322.5293,76.79253,0.2045646,0,18.91628,81,166.8231
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,66.38065,0,19.06231,0,0,0,0,0,39.68246,0,0,66.38065,63.06162,102.7441,226.2886,102.7441,0,102.7441,420.0009,100,0.2044516,0,31.74597,81,265.971
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,28.52621,28.52621,0,0,0,28.52621,181.1026,21.63412,0,0,51.66171,30.02759,28.52621,0,0,0,318.7582,0,0,0,420.0009,100,0.2044516,31.37884,41.32937,0,370.4199
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044516,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044516,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,36.91474,36.91474,0,0,0,36.91474,59.31344,0,0,0,21.8954,38.85762,36.91474,0,0,0,318.7582,0,16.96222,-16.96222,402.1211,95.74293,0.2044516,40.60621,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,78.70443,78.70443,68.90005,0,19.69971,78.70443,37.05928,7.105427E-15,0,0,29.1673,10.32039,9.804367,0,0,18.84691,301.796,18.84691,0,18.84691,420.0009,100,0.2044682,86.57487,23.33384,81,330.9633
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,148.4254,148.4254,81,0,22.761,148.4254,6.4217,0,0,13.56794,9.531434,70.97411,67.4254,0,0,0,318.7582,0,61.44267,-61.44267,355.2346,84.57949,0.2044682,163.2679,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,59.0574,59.0574,0,0,0,59.0574,25.44672,0,0,0,15.02817,62.16568,59.0574,0,0,68.26963,257.3156,0,47.13751,-47.13751,305.5473,72.74921,0.2044682,64.96313,12.02254,0,272.3437
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,61.86984,61.86984,0,0,0,61.86984,5.814854,0,7.105427E-15,0,3.597641,65.12615,61.86984,0,0,120.6446,210.1781,0,61.52851,-61.52851,240.6905,57.30716,0.2044682,68.05683,2.878113,0,213.7757
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,17.64453,17.64453,0,0,0,17.64453,0,0,0,0,0,18.57319,17.64453,0,0,189.0097,148.6495,0,18.57319,-18.57319,221.1127,52.64577,0.2044682,19.40899,0,0,148.6495
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.08831,14.08831,0,0,0,14.08831,0,0,1.776357E-15,0,0,14.8298,14.08831,0,0,209.6465,130.0764,0,14.8298,-14.8298,205.4807,48.92388,0.2044682,15.49714,0,0,130.0764
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,80.06138,80.06138,81,0,22.761,80.06138,0,0,0,0,0,0,0,0.9386224,0.8916913,226.1241,115.2466,0.8916913,0,0.8916913,206.3266,49.12529,0.2044693,88.06751,0,81,115.2466
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.69745,38.69745,81,0,22.761,38.69745,0,0,0,0,0,0,0,42.30255,40.18742,225.2324,116.0491,40.18742,0,40.18742,244.4518,58.20269,0.2045209,42.56719,0,81,116.0491
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,25.38297,25.38297,81,0,22.761,25.38297,0,0,0,0,0,0,0,55.61703,52.83618,185.045,152.2178,52.83618,0,52.83618,294.5766,70.13714,0.2045885,27.92127,0,81,152.2178
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,85.03897,85.03897,81,0,22.761,85.03897,0,0,0,0,0,4.251546,4.038969,0,0,132.2088,199.7703,0,4.251546,-4.251546,290.095,69.07011,0.2045885,93.54286,0,81,199.7703
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.9327,195.5188,68.7,0,68.7,355.2696,84.58783,0.2045967,0,0,81,195.5188
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.23273,257.3488,0,0,0,355.2696,84.58783,0.2045967,0,0,0,257.3488
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,70.51147,70.51147,81,0,22.761,70.51147,0,0,0,0,0,0,0,10.48853,9.964106,68.23273,257.3488,9.964106,0,9.964106,364.7224,86.83849,0.2046094,77.56261,0,81,257.3488
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.26863,266.3165,0,0,0,364.7224,86.83849,0.2046094,0,0,0,266.3165
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.325431,2.325431,0,0,0,2.325431,0,0,4.440892E-16,0,0,2.447822,2.325431,0,0,58.26863,266.3165,0,2.447822,-2.447822,362.1422,86.22414,0.2046094,2.557974,0,0,266.3165
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,100.4764,100.4764,81,0,22.761,100.4764,0,0,0,0,0,20.50145,19.47638,0,0,60.98843,263.8687,0,20.50145,-20.50145,340.5317,81.07882,0.2046094,110.524,0,81,263.8687
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,88.46861,88.46861,81,0,22.761,88.46861,14.00791,0,0,0,12.3926,7.861692,7.468607,0,0,83.76782,243.3672,4.530909,0,4.530909,344.8301,82.10224,0.2046134,97.31547,9.914081,81,255.7598
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,26.6496,26.6496,0,0,0,26.6496,150.4872,0,0,0,40.10423,28.05221,26.6496,0,0,79.23692,247.445,12.05202,0,12.05202,356.2636,84.82451,0.2045788,29.31456,32.08338,0,287.5492
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,122.4444,122.4444,81,0,22.761,122.4444,39.66259,0,0,0,48.56461,43.62564,41.44436,0,0,67.1849,258.2918,4.938969,0,4.938969,360.9492,85.94011,0.2045832,134.6888,38.85168,81,306.8564
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,98.95921,98.95921,81,0,22.761,98.95921,69.92731,0,0,0,69.19952,18.90443,17.95921,0,0,62.24593,262.7369,50.29509,0,50.29509,408.6633,97.30058,0.2046271,108.8551,55.35961,81,331.9364
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,28.41405,28.41405,0,0,0,28.41405,236.3838,25.30585,0,0,67.16622,29.90953,28.41405,0,0,11.95084,308.0025,11.95084,0,11.95084,420.0009,100,0.2045929,31.25546,53.73298,0,375.1687
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,82.27234,82.27234,20.25,0,7.39125,82.27234,92.50956,10.8231,0,0,76.10978,65.28667,62.02234,0,0,0,318.7582,0,0,0,420.0009,100,0.2045929,90.49957,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,173.5386,149.7,81,0,22.761,149.7,40.17043,0,23.8386,41.19246,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.2045929,190.8925,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,111.0871,111.0871,55.37119,0,16.27691,111.0871,64.9782,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2046047,122.1958,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,74.90753,74.90753,20.25,0,7.39125,74.90753,96.16278,14.49892,0,0,72.03316,57.53424,54.65753,0,0,0,318.7582,0,0,0,420.0009,100,0.2046047,82.39828,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,82.50282,82.50282,37.90407,0,11.85773,82.50282,56.90236,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2046047,90.7531,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.714782,6.714782,0,0,0,6.714782,291.9921,12.53844,0,0,19.60663,7.068192,6.714782,0,0,0,318.7582,0,0,0,420.0009,100,0.2046047,7.38626,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,138.5019,138.5019,81,0,22.761,138.5019,3.305774,0,0,2.652047,4.578559,60.52827,57.50186,0,0,0,318.7582,0,55.94971,-55.94971,361.0247,85.95808,0.2046047,152.3521,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.11659,30.11659,0,0,0,30.11659,0,0,0,0,0,31.70167,30.11659,0,0,62.16635,262.8085,0,31.70167,-31.70167,327.6082,78.00179,0.2046047,33.12825,0,0,262.8085
