Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.41375,30.41375,0,0,0,30.41375,0,0,3.552714E-15,0,0,32.01447,30.41375,0,0,97.39043,231.1068,0,32.01447,-32.01447,293.8619,69.96699,0.2046047,33.45512,0,0,231.1068
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.8223,52.8223,0,0,0,52.8223,0,0,7.105427E-15,0,0,55.60242,52.8223,0,0,132.9621,199.0924,0,55.60242,-55.60242,235.2518,56.01223,0.2046047,58.10453,0,0,199.0924
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,61.87189,61.87189,0,0,0,61.87189,0,0,7.105427E-15,0,0,65.1283,61.87189,0,0,194.7425,143.4899,0,65.1283,-65.1283,166.6006,39.66673,0.2046047,68.05907,0,0,143.4899
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.48801,30.48801,0,0,0,30.48801,0,0,3.552714E-15,0,0,32.09264,30.48801,0,0,267.1073,78.36165,0,32.09264,-32.09264,132.772,31.61231,0.2046047,33.53681,0,0,78.36165
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,111.3579,111.3579,81,0,22.761,111.3579,0,0,0,0,0,31.95568,30.3579,0,0,302.7658,46.269,0,31.95568,-31.95568,99.08774,23.59227,0.2046047,122.4937,0,81,46.269
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,97.75153,94.59766,81,0,22.761,94.59766,0,0,3.153868,12.92902,0,14.31332,13.59766,0,0,338.2721,14.31332,0,14.31332,-14.31332,84.00017,20,0.2046047,107.5267,0,81,14.31332
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.98573,35.98573,81,0,22.761,35.98573,0,0,0,0,0,0,0,45.01427,42.76356,354.1758,0,42.76356,0,42.76356,124.5692,29.65928,0.2046593,39.5843,0,81,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.29142,45.29142,81,0,22.761,45.29142,0,0,0,0,0,0,0,35.70858,33.92315,311.4122,38.48721,33.92315,0,33.92315,156.7516,37.32173,0.2047025,49.82056,0,81,38.48721
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,103.7672,103.7672,81,0,22.761,103.7672,0,0,0,0,0,23.96549,22.76722,0,0,277.4891,69.01804,0,23.96549,-23.96549,131.4897,31.30702,0.2047025,114.1439,0,81,69.01804
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.632226,8.632226,80.94801,0,22.74785,8.632226,0,0,0,0,0,0,0,72.31579,68.7,304.1174,45.05256,68.7,0,68.7,196.6643,46.82473,0.2047444,9.495449,0,81,45.05256
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,86.23132,86.23132,81,0,22.761,86.23132,0,0,0,0,0,5.506651,5.231318,0,0,235.4174,106.8826,0,5.506651,-5.506651,190.8598,45.44271,0.2047444,94.85445,0,81,106.8826
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,241.5359,101.3759,89.16322,0,89.16322,275.4474,65.58258,0.2046939,0,16.37057,81,121.8391
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,66.32289,66.32289,81,0,22.761,66.32289,76.62167,0,0,0,50.81771,0,0,14.67711,13.94325,152.3727,181.6228,64.76096,0,64.76096,336.885,80.21056,0.2047471,72.95518,40.65417,81,232.4405
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,16.78035,16.78035,0,0,0,16.78035,369.4167,0,0,0,61.98943,17.66353,16.78035,0,0,87.61174,239.9077,44.3259,0,44.3259,378.9363,90.22274,0.2046209,18.45839,49.59154,0,301.8971
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,152.9889,149.7,81,0,22.761,149.7,62.21201,0,3.288903,18.58779,93.13137,72.31579,68.7,0,0,43.28585,279.801,20.81558,0,20.81558,398.6837,94.92449,0.2045616,168.2878,74.5051,81,372.9323
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,65.56023,0,0,88.03049,0,0,0,0,22.47026,298.535,22.47026,0,22.47026,420.0009,100,0.2044977,0,70.42439,0,386.5655
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,13.74398,13.74398,0,0,0,13.74398,743.097,87.66374,0,0,102.1311,14.46734,13.74398,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,15.11837,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.00386,10.00386,0,0,0,10.00386,900.6741,79.57182,0,0,90.10221,10.53038,10.00386,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,11.00425,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,118.2444,118.2444,49.54444,0,14.80274,118.2444,62.82183,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,130.0689,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,132.948,132.948,69.96151,0,19.96826,132.948,49.87032,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,146.2429,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,36.09976,36.09976,0,0,0,36.09976,120.6523,5.555443,0,0,43.55519,37.99975,36.09976,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,39.70974,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2044977,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,26.95123,26.95123,0,0,0,26.95123,14.12426,0,0,0,3.806662,28.36972,26.95123,0,0,0,318.7582,0,24.56306,-24.56306,394.1091,93.83531,0.2044977,29.64635,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,13.65556,13.65556,0,0,0,13.65556,0,0,1.776357E-15,0,0,14.37427,13.65556,0,0,27.29228,294.1952,0,14.37427,-14.37427,378.9573,90.22775,0.2044977,15.02111,0,0,294.1952
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.26369,279.8209,0,0,0,378.9573,90.22775,0.2044977,0,0,0,279.8209
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,13.74433,13.74433,0,0,0,13.74433,0,0,0,0,0,14.46771,13.74433,0,0,43.26369,279.8209,0,14.46771,-14.46771,363.707,86.59673,0.2044977,15.11876,0,0,279.8209
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,22.67836,22.67836,0,0,0,22.67836,0,0,0,0,0,23.87196,22.67836,0,0,59.33893,265.3532,0,23.87196,-23.87196,338.5437,80.60549,0.2044977,24.9462,0,0,265.3532
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.18174,47.18174,0,0,0,47.18174,0,0,0,0,0,49.66498,47.18174,0,0,85.86333,241.4812,0,49.66498,-49.66498,286.1922,68.14088,0.2044977,51.89991,0,0,241.4812
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,90.91827,90.91827,81,0,22.761,90.91827,0,0,0,0,0,10.44028,9.918267,0,0,141.0466,191.8162,0,10.44028,-10.44028,275.1872,65.52064,0.2044977,100.0101,0,81,191.8162
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,53.07921,53.07921,81,0,22.761,53.07921,0,0,0,0,0,0,0,27.92079,26.52475,152.647,181.376,26.52475,0,26.52475,300.3508,71.51196,0.2045314,58.38713,0,81,181.376
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,13.33334,13.33334,81,0,22.761,13.33334,0,0,0,0,0,0,0,67.66666,64.28333,126.1222,205.2482,64.28333,0,64.28333,361.3353,86.03204,0.204586,14.66668,0,81,205.2482
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,60.9554,60.9554,0,0,0,60.9554,0,0,0,0,0,64.16358,60.9554,0,0,61.83889,263.1032,0,64.16358,-64.16358,293.701,69.92867,0.204586,67.05094,0,0,263.1032
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.08461,25.08461,0,0,0,25.08461,0,0,3.552714E-15,0,0,26.40486,25.08461,0,0,133.1318,198.9397,0,26.40486,-26.40486,265.8678,63.30173,0.204586,27.59308,0,0,198.9397
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,48.32891,48.32891,0,0,0,48.32891,0,0,7.105427E-15,0,0,50.87254,48.32891,0,0,162.4705,172.5348,0,50.87254,-50.87254,212.2434,50.53405,0.204586,53.16181,0,0,172.5348
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,18.05301,18.05301,0,0,0,18.05301,0,0,0,0,0,19.00317,18.05301,0,0,218.9955,121.6622,0,19.00317,-19.00317,192.2123,45.76475,0.204586,19.85831,0,0,121.6622
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,97.56068,97.56068,81,0,22.761,97.56068,15.32764,0,0,0,14.95375,17.43229,16.56068,0,0,240.1102,102.6591,0,2.478548,-2.478548,189.5997,45.1427,0.204586,107.3167,11.963,81,117.6128
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,39.83275,39.83275,81,0,22.761,39.83275,37.19644,0,0,0,14.81636,0,0,41.16725,39.10889,242.8641,100.1805,53.92525,0,53.92525,240.7577,57.32315,0.2046484,43.81602,11.85309,81,114.9969
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,93.48479,93.48479,81,0,22.761,93.48479,16.16254,0,0,0,15.10952,13.14188,12.48478,0,0,188.9388,148.7133,1.967642,0,1.967642,242.6244,57.76759,0.2046501,102.8333,12.08762,81,163.8228
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,77.69891,77.69891,81,0,22.761,77.69891,74.42944,0,0,0,57.83086,0,0,3.301085,3.13603,186.9712,150.4841,60.96689,0,60.96689,300.4626,71.53858,0.2047041,85.4688,46.26469,81,208.315
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,72.59442,72.59442,81,0,22.761,72.59442,83.52235,0,0,0,60.63256,0,0,8.405581,7.985302,126.0043,205.3543,68.61787,0,68.61787,365.5593,87.03775,0.2047461,79.85386,48.50605,81,265.9869
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,48.53755,48.53755,0,0,0,48.53755,138.4538,0,0,0,67.20211,51.09216,48.53755,0,0,57.38645,267.1104,16.10995,0,16.10995,380.8425,90.67661,0.2047004,53.39131,53.76168,0,334.3125
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,38.6636,38.6636,0,0,0,38.6636,237.2454,9.752575,0,0,91.72761,40.69853,38.6636,0,0,41.2765,281.6094,41.2765,0,41.2765,420.0009,100,0.2045835,42.52996,73.38209,0,373.337
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,22.86447,22.86447,0,0,0,22.86447,135.9216,7.009902,0,0,31.07776,24.06786,22.86447,0,0,0,318.7582,0,0,0,420.0009,100,0.2045835,25.15092,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,238.4192,149.7,81,0,22.761,149.7,8.468431,0,88.71922,112.5611,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.2045835,262.2611,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,204.44,149.7,81,0,22.761,149.7,11.63348,0,54.73999,75.18399,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.2045835,224.884,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,38.06333,38.06333,81,0,22.761,38.06333,49.35595,0,0,0,18.78652,0,0,42.93667,40.78984,127.2656,204.2192,59.57636,0,59.57636,355.7852,84.71059,0.2046511,41.86966,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,65.70502,65.70502,81,0,22.761,65.70502,6.609836,0,0,0,4.342994,0,0,15.29498,14.53023,67.68921,257.8379,18.87323,0,18.87323,373.6899,88.97362,0.2046731,72.27552,3.474395,81,262.1809
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81598,274.8239,0,0,0,373.6899,88.97362,0.2046731,0,0,0,274.8239
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,94.15357,94.15357,81,0,22.761,94.15357,0,0,0,0,0,13.84587,13.15358,0,0,48.81598,274.8239,0,13.84587,-13.84587,359.0951,85.49866,0.2046731,103.5689,0,81,274.8239
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,175.3983,149.7,81,0,22.761,149.7,0,0,25.69826,43.23808,0,72.31579,68.7,0,0,64.20028,260.978,0,72.31579,-72.31579,282.8676,67.34929,0.2046731,192.9381,0,81,260.978
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.2978,41.2978,81,0,22.761,41.2978,0,0,0,0,0,0,0,39.7022,37.71709,144.5512,188.6622,37.71709,0,37.71709,318.6491,75.86869,0.2047207,45.42757,0,81,188.6622
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,58.47599,58.47599,81,0,22.761,58.47599,0,0,0,0,0,0,0,22.52401,21.39781,106.8341,222.6076,21.39781,0,21.39781,338.9489,80.70196,0.2047476,64.32359,0,81,222.6076
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,110.8195,110.8195,81,0,22.761,110.8195,0,0,0,0,0,31.38896,29.81952,0,0,85.43626,241.8656,0,31.38896,-31.38896,305.862,72.82414,0.2047476,121.9015,0,81,241.8656
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.01178,30.01178,81,0,22.761,30.01178,0,0,0,0,0,0,0,50.98822,48.43881,120.3129,210.4766,48.43881,0,48.43881,351.8151,83.76534,0.2048086,33.01296,0,81,210.4766
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.87408,254.0716,0,0,0,351.8151,83.76534,0.2048086,0,0,0,254.0716
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,91.41982,91.41982,81,0,22.761,91.41982,0,0,0,0,0,10.96823,10.41982,0,0,71.87408,254.0716,0,10.96823,-10.96823,340.2536,81.0126,0.2048086,100.5618,0,81,254.0716
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.30287,39.30287,0,0,0,39.30287,0,0,7.105427E-15,0,0,41.37144,39.30287,0,0,84.061,243.1033,0,41.37144,-41.37144,296.6443,70.62944,0.2048086,43.23315,0,0,243.1033
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0293,201.7319,0,0,0,296.6443,70.62944,0.2048086,0,0,0,201.7319
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0293,201.7319,0,0,0,296.6443,70.62944,0.2048086,0,0,0,201.7319
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,164.1988,149.7,81,0,22.761,149.7,7.557758,0,14.49883,30.91871,11.31396,72.31579,68.7,0,0,130.0293,201.7319,0,61.00183,-61.00183,232.3427,55.31958,0.2048086,180.6187,9.051171,81,213.0459
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,44.91051,44.91051,81,0,22.761,44.91051,47.90829,0,0,0,21.51586,0,0,36.08949,34.28502,197.8091,140.7301,55.80087,0,55.80087,285.28,67.92368,0.2048702,49.40156,17.21269,81,162.2459
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,104.1933,104.1933,81,0,22.761,104.1933,33.68839,0,0,0,35.10106,24.41404,23.19334,0,0,142.0082,190.9509,10.68702,0,10.68702,295.4186,70.33763,0.2048793,114.6127,28.08085,81,226.0519
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,45.49281,45.49281,81,0,22.761,45.49281,133.3824,0,0,0,60.67941,0,0,35.50719,33.73183,131.3212,200.5692,94.41125,0,94.41125,384.985,91.66292,0.2048481,50.04208,48.54353,81,261.2486
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,139.3736,139.3736,81,0,22.761,139.3736,39.75375,0,0,3.610997,55.40625,61.44593,58.37363,0,0,36.90992,285.5393,0,6.039685,-6.039685,378.6186,90.14711,0.2048481,153.311,44.325,81,340.9456
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,65.5065,65.5065,53.81401,0,15.88294,65.5065,85.37865,7.105427E-15,0,0,55.92857,12.30789,11.6925,0,0,43.62068,279.4996,43.62068,0,43.62068,420.0009,100,0.204855,72.05715,44.74286,81,335.4282
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,71.60673,71.60673,20.25,0,7.39125,71.60673,95.04155,13.99643,0,0,68.05614,54.05972,51.35673,0,0,0,318.7582,0,0,0,420.0009,100,0.204855,78.7674,54.44492,81,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,150.4427,149.7,81,0,22.761,149.7,51.35628,4.564561,0.7426903,15.78696,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204855,165.487,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,63.82784,63.82784,20.25,0,7.39125,63.82784,85.27338,8.556752,0,0,54.42816,45.87141,43.57784,0,0,0,318.7582,0,0,0,420.0009,100,0.204855,70.21062,43.54253,81,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204855,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,71.33621,71.33621,57.6596,0,16.85588,71.33621,20.1811,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.204855,78.46983,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,52.07727,52.07727,0,0,0,52.07727,6.795463,0,0,0,3.538891,54.81818,52.07727,0,0,0,318.7582,0,51.27929,-51.27929,365.9477,87.13023,0.204855,57.285,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,92.60206,92.60206,81,0,22.761,92.60206,0,0,0,0,0,12.2127,11.60206,0,0,56.97699,267.4789,0,12.2127,-12.2127,353.0744,84.06517,0.204855,101.8623,0,81,267.4789
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,88.78345,88.78345,81,0,22.761,88.78345,0,0,0,0,0,8.193113,7.783458,0,0,70.54665,255.2662,0,8.193113,-8.193113,344.4381,82.00891,0.204855,97.6618,0,81,255.2662
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,84.02164,84.02164,81,0,22.761,84.02164,0,0,0,0,0,3.180672,3.021638,0,0,79.65011,247.0731,0,3.180672,-3.180672,341.0854,81.21065,0.204855,92.42381,0,81,247.0731
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.47518,12.47518,0,0,0,12.47518,0,0,0,0,0,13.13177,12.47518,0,0,83.18419,243.8925,0,13.13177,-13.13177,327.2433,77.91492,0.204855,13.7227,0,0,243.8925
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.24528,11.24528,0,0,0,11.24528,0,0,1.776357E-15,0,0,11.83713,11.24528,0,0,97.77504,230.7607,0,11.83713,-11.83713,314.7659,74.9441,0.204855,12.3698,0,0,230.7607
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,53.37064,53.37064,0,0,0,53.37064,0,0,7.105427E-15,0,0,56.17962,53.37064,0,0,110.9274,218.9236,0,56.17962,-56.17962,255.5473,60.84449,0.204855,58.7077,0,0,218.9236
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,22.41146,22.41146,0,0,0,22.41146,0,0,3.552714E-15,0,0,23.59101,22.41146,0,0,173.3492,162.7439,0,23.59101,-23.59101,230.6802,54.92376,0.204855,24.6526,0,0,162.7439
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.49274,29.49274,0,0,0,29.49274,0,0,3.552714E-15,0,0,31.04499,29.49274,0,0,199.5614,139.1529,0,31.04499,-31.04499,197.9559,47.13227,0.204855,32.44202,0,0,139.1529
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.31335,44.31335,0,0,0,44.31335,0,0,0,0,0,46.64564,44.31335,0,0,234.0559,108.1079,0,46.64564,-46.64564,148.7871,35.42543,0.204855,48.74469,0,0,108.1079
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.74671,28.74671,0,0,0,28.74671,0,0,3.552714E-15,0,0,30.25969,28.74671,0,0,285.8844,61.46231,0,30.25969,-30.25969,116.8906,27.83104,0.204855,31.62138,0,0,61.46231
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,12.85161,12.85161,0,0,0,12.85161,0,0,0,0,0,13.52801,12.85161,0,0,319.5062,31.20262,0,13.52801,-13.52801,102.6308,24.43587,0.204855,14.13677,0,0,31.20262
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.5374,17.67461,0,0,0,102.6308,24.43587,0.204855,0,0,0,17.67461
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,64.36317,64.36317,81,0,22.761,64.36317,23.37492,0,0,0,15.04484,0,0,16.63683,15.80499,334.5374,17.67461,30.84983,0,30.84983,131.8976,31.40412,0.2048877,70.79949,12.03587,81,32.71945
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,57.90842,57.90842,81,0,22.761,57.90842,63.20064,0,0,0,36.59849,0,0,23.09158,21.937,303.6875,45.43945,58.53549,0,58.53549,187.4292,44.62591,0.2049464,63.69926,29.27879,81,82.03794
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,245.152,98.12139,135.8158,0,135.8158,316.2754,75.30351,0.2047653,0,53.69265,81,165.2372
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,103.177,103.177,81,0,22.761,103.177,95.37305,0,0,0,98.40305,23.34421,22.177,0,0,109.3362,220.3556,75.05884,0,75.05884,387.4825,92.25755,0.2047339,113.4947,78.72244,81,318.7587
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.731036,6.731036,0,0,0,6.731036,1712.255,73.88984,0,0,115.2525,7.085301,6.731036,0,0,34.27739,287.9086,34.27739,0,34.27739,420.0009,100,0.2046377,7.40414,92.20202,0,403.1611
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,82.44263,82.44263,20.25,0,7.39125,82.44263,143.0256,52.44815,0,0,117.9141,65.46592,62.19262,0,0,0,318.7582,0,0,0,420.0009,100,0.2046377,90.68688,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,36.62888,36.62888,0,0,0,36.62888,336.198,84.58886,0,0,123.1456,38.55672,36.62888,0,0,0,318.7582,0,0,0,420.0009,100,0.2046377,40.29177,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,111.3216,111.3216,42.62157,0,13.05126,111.3216,99.37392,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046377,122.4537,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,123.6287,123.6287,54.92871,0,16.16496,123.6287,74.54608,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046377,135.9916,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.831682,8.831682,0,0,0,8.831682,682.6411,50.99218,0,0,60.28869,9.296508,8.831682,0,0,0,318.7582,0,0,0,420.0009,100,0.2046377,9.71485,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,137.7797,137.7797,81,0,22.761,137.7797,15.60004,0,0,1.857708,21.4937,59.76814,56.77974,0,0,0,318.7582,0,38.27444,-38.27444,379.656,90.39411,0.2046377,151.5577,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,157.96,149.7,81,0,22.761,149.7,2.299074,0,8.260007,24.05601,3.441714,72.31579,68.7,0,0,42.52716,280.4838,0,68.87408,-68.87408,307.0564,73.10852,0.2046377,173.756,2.753371,81,283.9255
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,111.1845,111.1845,81,0,22.761,111.1845,0,0,0,0,0,31.77312,30.18446,0,0,119.0539,211.6097,0,31.77312,-31.77312,273.5646,65.13429,0.2046377,122.3029,0,81,211.6097
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.90823,41.90823,81,0,22.761,41.90823,0,0,0,0,0,0,0,39.09177,37.13718,154.3574,179.8366,37.13718,0,37.13718,308.796,73.52271,0.2046841,46.09906,0,81,179.8366
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.2202,213.2601,68.7,0,68.7,373.9706,89.04043,0.204692,0,0,81,213.2601
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,19.87036,19.87036,0,0,0,19.87036,0,0,3.552714E-15,0,0,20.91616,19.87036,0,0,48.52019,275.0901,0,20.91616,-20.91616,351.923,83.79102,0.204692,21.85739,0,0,275.0901
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,17.2931,17.2931,0,0,0,17.2931,0,0,0,0,0,18.20327,17.2931,0,0,71.76038,254.1739,0,18.20327,-18.20327,332.735,79.22247,0.204692,19.02242,0,0,254.1739
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,54.81706,54.81706,0,0,0,54.81706,0,0,7.105427E-15,0,0,57.70217,54.81706,0,0,91.98623,235.9706,0,57.70217,-57.70217,271.9116,64.74073,0.204692,60.29877,0,0,235.9706
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.1353,47.1353,0,0,0,47.1353,0,0,0,0,0,49.61611,47.1353,0,0,156.0997,178.2684,0,49.61611,-49.61611,219.6116,52.28838,0.204692,51.84883,0,0,178.2684
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.67667,28.67667,0,0,0,28.67667,0,0,3.552714E-15,0,0,30.18597,28.67667,0,0,211.2288,128.6523,0,30.18597,-30.18597,187.7928,44.71249,0.204692,31.54434,0,0,128.6523
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.7687,98.46638,0,0,0,187.7928,44.71249,0.204692,0,0,0,98.46638
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,108.4363,108.4363,81,0,22.761,108.4363,0,0,0,0,0,28.88035,27.43633,0,0,244.7687,98.46638,0,28.88035,-28.88035,157.3503,37.46428,0.204692,119.28,0,81,98.46638
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.10061,31.10061,81,0,22.761,31.10061,0,0,0,0,0,0,0,49.89939,47.40442,276.858,69.58603,47.40442,0,47.40442,202.3221,48.17182,0.2047511,34.21067,0,81,69.58603
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,53.88848,53.88848,81,0,22.761,53.88848,0,0,0,0,0,0,0,27.11152,25.75594,229.4536,112.25,25.75594,0,25.75594,226.7563,53.98949,0.2047832,59.27733,0,81,112.25
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,62.83835,62.83835,81,0,22.761,62.83835,17.68978,0,0,0,11.11596,0,0,18.16165,17.25357,203.6976,135.4303,28.36953,0,28.36953,253.67,60.3975,0.2048142,69.12218,8.892771,81,146.5463
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,10.92234,10.92234,81,0,22.761,10.92234,152.9252,1.421085E-14,0,0,16.70302,0,0,70.07766,66.57378,175.3281,160.9629,83.27679,0,83.27679,332.6733,79.20777,0.2048144,12.01458,13.36241,81,177.6659
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,58.24937,0,17.00509,0,0,0,0,0,36.71442,0,0,58.24937,55.3369,92.05132,235.912,92.05132,0,92.05132,420.0009,100,0.2047031,0,29.37153,81,272.6265
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,107.6775,107.6775,80.30846,0,22.58604,107.6775,26.75537,0,0,0,28.80951,28.80951,27.36903,0,0,0,318.7582,0,0,0,420.0009,100,0.2047031,118.4452,23.04761,81,347.5677
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,53.15581,53.15581,0,0,0,53.15581,88.83674,0,7.105427E-15,0,47.22189,55.95349,53.15581,0,0,0,318.7582,0,8.731599,-8.731599,410.7969,97.80859,0.2047031,58.47139,37.77751,0,365.9801
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,81.7476,81.7476,47.87559,0,14.38052,81.7476,55.48361,5.329071E-15,0,0,45.35652,35.65475,33.87201,0,0,9.701777,310.0266,9.701777,0,9.701777,420.0009,100,0.2047113,89.92236,36.28522,81,355.3831
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,12.66127,12.66127,0,0,0,12.66127,116.6757,1.444974,0,0,14.77262,13.32765,12.66127,0,0,0,318.7582,0,0,0,420.0009,100,0.2047113,13.9274,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,99.16479,99.16479,81,0,22.761,99.16479,5.628273,0,0,0,5.581265,19.12083,18.16479,0,0,0,318.7582,0,13.53957,-13.53957,405.7289,96.60192,0.2047113,109.0813,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,37.90578,37.90578,0,0,0,37.90578,49.6207,0,0,0,18.80911,39.90081,37.90578,0,0,15.04396,305.2187,0,21.09171,-21.09171,383.4963,91.30846,0.2047113,41.69635,15.04729,0,324.0278
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,38.47919,284.127,27.00166,0,27.00166,409.1123,97.40749,0.204636,0,21.60133,0,311.1286
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,123.2484,123.2484,81,0,22.761,123.2484,16.29098,0,1.421085E-14,0,20.07837,44.47201,42.24841,0,0,11.47753,308.4284,0,24.39364,-24.39364,383.3991,91.28532,0.204636,135.5733,16.0627,81,328.5068
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,60.10351,60.10351,0,0,0,60.10351,6.947548,0,0,0,4.175721,63.26685,60.10351,0,0,38.58158,284.0348,0,59.09113,-59.09113,321.1116,76.45499,0.204636,66.11386,3.340576,0,288.2105
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,115.7783,115.7783,81,0,22.761,115.7783,0,0,0,0,0,36.60872,34.77828,0,0,104.2384,224.9437,0,36.60872,-36.60872,282.5226,67.26716,0.204636,127.3561,0,81,224.9437
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.9147,188.335,68.7,0,68.7,347.6972,82.78488,0.2046439,0,0,81,188.335
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,27.49158,27.49158,0,0,0,27.49158,0,0,3.552714E-15,0,0,28.9385,27.49158,0,0,76.21474,250.165,0,28.9385,-28.9385,317.1933,75.52207,0.2046439,30.24073,0,0,250.165
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,126.5457,126.5457,81,0,22.761,126.5457,0,0,0,0,0,47.94288,45.54574,0,0,108.3686,221.2265,0,47.94288,-47.94288,266.6571,63.48965,0.2046439,139.2003,0,81,221.2265
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,59.72795,59.72795,81,0,22.761,59.72795,0,0,0,0,0,0,0,21.27204,20.20844,161.6385,173.2836,20.20844,0,20.20844,285.8285,68.05427,0.204669,65.70075,0,81,173.2836
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,85.10012,85.10012,81,0,22.761,85.10012,0,0,0,0,0,4.315917,4.100121,0,0,141.4301,191.4712,0,4.315917,-4.315917,281.2791,66.97108,0.204669,93.61013,0,81,191.4712
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,54.11156,54.11156,81,0,22.761,54.11156,0,0,0,0,0,0,0,26.88844,25.54402,146.2255,187.1553,25.54402,0,25.54402,305.5123,72.74088,0.2047007,59.52272,0,81,187.1553
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,96.62917,96.62917,81,0,22.761,96.62917,0,0,0,0,0,16.45176,15.62917,0,0,120.6815,210.1449,0,16.45176,-16.45176,288.1706,68.61192,0.2047007,106.2921,0,81,210.1449
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,56.29216,56.29216,81,0,22.761,56.29216,0,0,0,0,0,0,0,24.70784,23.47245,138.9612,193.6931,23.47245,0,23.47245,310.4385,73.9138,0.2047298,61.92137,0,81,193.6931
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,86.13026,86.13026,81,0,22.761,86.13026,0,0,0,0,0,5.400272,5.130258,0,0,115.4888,214.8183,0,5.400272,-5.400272,304.7462,72.55846,0.2047298,94.74329,0,81,214.8183
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,17.89864,17.89864,81,0,22.761,17.89864,0,0,0,0,0,0,0,63.10136,59.9463,121.4891,209.418,59.9463,0,59.9463,361.6162,86.09892,0.2047951,19.6885,0,81,209.418
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,95.81815,95.81815,81,0,22.761,95.81815,0,0,0,0,0,15.59805,14.81814,0,0,61.5428,263.3697,0,15.59805,-15.59805,345.1744,82.18423,0.2047951,105.4,0,81,263.3697
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,23.79158,23.79158,0,0,0,23.79158,87.31578,0,3.552714E-15,0,20.77381,25.04377,23.79158,0,0,78.87396,247.7717,0,4.269966,-4.269966,340.6735,81.11257,0.2047951,26.17074,16.61904,0,268.5455
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,95.73228,95.73228,81,0,22.761,95.73228,48.22705,0,0,0,46.16885,15.50766,14.73228,0,0,83.61837,243.5017,30.66119,0,30.66119,369.7613,88.03822,0.204821,105.3055,36.93508,81,289.6705
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.877163,4.877163,0,0,0,4.877163,1536.155,16.82973,0,0,74.92077,5.133856,4.877163,0,0,52.95718,271.0968,52.95718,0,52.95718,420.0009,100,0.2046738,5.364879,59.93661,0,346.0175
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,48.52106,48.52106,0,0,0,48.52106,192.9312,42.53745,0,0,93.61226,51.0748,48.52106,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,53.37317,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,154.817,149.7,81,0,22.761,149.7,76.85686,42.73893,5.117052,20.59876,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,170.2988,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046738,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,42.29068,42.29068,0,0,0,42.29068,94.29053,0,0,0,39.8761,44.5165,42.29068,0,0,0,318.7582,0,4.640401,-4.640401,415.1094,98.83538,0.2046738,46.51974,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,17.95401,17.95401,0,0,0,17.95401,74.71848,0,3.552714E-15,0,13.41496,18.89895,17.95401,0,0,5.156001,314.1178,0,5.483992,-5.483992,409.3288,97.45904,0.2046738,19.74941,10.73197,0,327.5328
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,178.6904,149.7,81,0,22.761,149.7,2.657088,0,28.99045,46.85949,3.977661,72.31579,68.7,0,0,11.24933,308.6338,0,68.33813,-68.33813,337.2941,80.30795,0.2046738,196.5595,3.182129,81,312.6115
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,108.4803,108.4803,81,0,22.761,108.4803,0,0,0,0,0,28.92659,27.48026,0,0,87.18058,240.2957,0,28.92659,-28.92659,306.8028,73.04813,0.2046738,119.3283,0,81,240.2957
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,109.6789,109.6789,81,0,22.761,109.6789,0,0,0,0,0,30.18834,28.67893,0,0,119.3212,211.3691,0,30.18834,-30.18834,274.9815,65.47165,0.2046738,120.6468,0,81,211.3691
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,96.52264,96.52264,81,0,22.761,96.52264,0,0,0,0,0,16.33963,15.52264,0,0,152.8638,181.1808,0,16.33963,-16.33963,257.758,61.37083,0.2046738,106.1749,0,81,181.1808
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.10532,44.10532,81,0,22.761,44.10532,0,0,0,0,0,0,0,36.89468,35.04995,171.019,164.8411,35.04995,0,35.04995,291.0093,69.28779,0.2047171,48.51585,0,81,164.8411
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.969,196.3861,68.7,0,68.7,356.1838,84.8055,0.2047249,0,0,81,196.3861
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.26904,258.2161,0,0,0,356.1838,84.8055,0.2047249,0,0,0,258.2161
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.3782,43.3782,0,0,0,43.3782,0,0,7.105427E-15,0,0,45.66127,43.3782,0,0,67.26904,258.2161,0,45.66127,-45.66127,308.0526,73.34572,0.2047249,47.71603,0,0,258.2161
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,93.689,93.689,81,0,22.761,93.689,0,0,0,0,0,13.35684,12.689,0,0,118.0038,212.5548,0,13.35684,-13.35684,293.9733,69.9935,0.2047249,103.0579,0,81,212.5548
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,61.59717,61.59717,81,0,22.761,61.59717,0,0,0,0,0,0,0,19.40283,18.43269,132.8447,199.198,18.43269,0,18.43269,311.4601,74.15701,0.2047477,67.75689,0,81,199.198
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,74.09553,74.09553,81,0,22.761,74.09553,0,0,0,0,0,0,0,6.904474,6.55925,114.412,215.7874,6.55925,0,6.55925,317.6827,75.63859,0.2047558,81.50508,0,81,215.7874
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.52848,24.52848,81,0,22.761,24.52848,0,0,0,0,0,0,0,56.47152,53.64794,107.8528,221.6907,53.64794,0,53.64794,368.5776,87.7564,0.204822,26.98133,0,81,221.6907
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,116.1457,116.1457,81,0,22.761,116.1457,0,0,0,0,0,36.99547,35.14569,0,0,54.20484,269.9739,0,36.99547,-36.99547,329.581,78.4715,0.204822,127.7603,0,81,269.9739
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.47902,11.47902,81,0,22.761,11.47902,29.95019,0,0,0,3.437989,0,0,69.52098,66.04493,95.31092,232.9784,69.48292,0,69.48292,395.4983,94.16606,0.2048605,12.62692,2.750391,81,236.4164
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,20.9219,20.9219,0,0,0,20.9219,29.14927,0,3.552714E-15,0,6.098581,22.02306,20.9219,0,0,25.828,295.513,0,15.92448,-15.92448,378.7124,90.16943,0.2048605,23.0141,4.878865,0,301.6116
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,40.51746,40.51746,0,0,0,40.51746,34.26238,0,0,0,13.88224,42.64995,40.51746,0,0,43.52186,279.5886,0,28.76771,-28.76771,348.3885,82.94949,0.2048605,44.5692,11.10579,0,293.4708
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,61.49483,61.49483,0,0,0,61.49483,17.70809,0,7.105427E-15,0,10.88956,64.73141,61.49483,0,0,75.48598,250.8208,0,53.84185,-53.84185,291.6342,69.43659,0.2048605,67.64432,8.711648,0,261.7104
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,135.3103,196.979,6.940847,0,6.940847,298.2189,71.00436,0.2048412,0,5.552678,0,203.9198
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,128.3694,203.2258,15.41773,0,15.41773,312.8455,74.48687,0.2047985,0,12.33419,0,218.6435
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,40.91058,40.91058,0,0,0,40.91058,103.541,0,0,0,42.3592,43.06377,40.91058,0,0,112.9517,217.1017,0,0.7045633,-0.7045633,312.1028,74.31004,0.2047985,45.00164,33.88736,0,259.4609
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,47.653,47.653,0,0,0,47.653,62.83702,0,7.105427E-15,0,29.94373,50.16105,47.653,0,0,113.7345,216.3972,0,20.21732,-20.21732,290.7919,69.23602,0.2047985,52.4183,23.95498,0,246.3409
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,181.3857,149.7,81,0,22.761,149.7,11.04232,0,31.68573,49.8243,16.53035,72.31579,68.7,0,0,136.1982,196.1798,0,55.78543,-55.78543,231.9888,55.23533,0.2047985,199.5243,13.22428,81,212.7102
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,73.60099,73.60099,81,0,22.761,73.60099,17.51898,0,0,0,12.89414,0,0,7.399009,7.029058,198.182,140.3944,19.9232,0,19.9232,250.8897,59.73552,0.2048181,80.96109,10.31531,81,153.2885
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,43.59878,43.59878,81,0,22.761,43.59878,33.03945,0,0,0,14.40479,0,0,37.40122,35.53116,178.2588,158.3253,49.93596,0,49.93596,298.2631,71.01488,0.2048739,47.95865,11.52384,81,172.7301
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,132.2576,132.2576,81,0,22.761,132.2576,3.003916,0,2.842171E-14,0,3.972905,53.95531,51.25755,0,0,128.3229,203.2676,0,49.98241,-49.98241,245.577,58.47059,0.2048739,145.4833,3.178324,81,207.2405
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,28.14379,28.14379,81,0,22.761,28.14379,0,0,0,0,0,0,0,52.85621,50.2134,183.8589,153.2852,50.2134,0,50.2134,293.2136,69.81262,0.2049356,30.95816,0,81,153.2852
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.73011,50.73011,81,0,22.761,50.73011,0,0,0,0,0,0,0,30.26989,28.75639,133.6455,198.4773,28.75639,0,28.75639,320.4943,76.30801,0.2049709,55.80313,0,81,198.4773
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,82.68932,82.68932,81,0,22.761,82.68932,0,0,0,0,0,1.778233,1.689322,0,0,104.8891,224.358,0,1.778233,-1.778233,318.6199,75.86172,0.2049709,90.95825,0,81,224.358
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.8649,222.5798,68.7,0,68.7,383.7944,91.37944,0.2049784,0,0,81,222.5798
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.39296,44.39296,0,0,0,44.39296,0,0,0,0,0,46.72943,44.39296,0,0,38.16491,284.4098,0,46.72943,-46.72943,334.5373,79.65157,0.2049784,48.83225,0,0,284.4098
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,125.9789,125.9789,81,0,22.761,125.9789,0,0,1.421085E-14,0,0,47.34622,44.97891,0,0,90.08649,237.6804,0,47.34622,-47.34622,284.63,67.76891,0.2049784,138.5768,0,81,237.6804
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,16.36974,16.36974,81,0,22.761,16.36974,0,0,0,0,0,0,0,64.63026,61.39875,142.6934,190.3342,61.39875,0,61.39875,342.878,81.63744,0.2050389,18.00671,0,81,190.3342
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,80.07634,80.07634,81,0,22.761,80.07634,0,0,0,0,0,0,0,0.923664,0.8774808,81.29466,245.593,0.8774808,0,0.8774808,343.7104,81.83565,0.20504,88.08397,0,81,245.593
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.37526,41.37526,0,0,0,41.37526,0,0,0,0,0,43.55291,41.37526,0,0,80.41718,246.3828,0,43.55291,-43.55291,297.8016,70.90501,0.20504,45.51279,0,0,246.3828
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.62264,27.62264,0,0,0,27.62264,0,0,3.552714E-15,0,0,29.07647,27.62264,0,0,128.8093,202.8299,0,29.07647,-29.07647,267.1523,63.60757,0.20504,30.38491,0,0,202.8299
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,22.1265,22.1265,0,0,0,22.1265,0,0,3.552714E-15,0,0,23.29105,22.1265,0,0,161.1165,173.7534,0,23.29105,-23.29105,242.6014,57.76212,0.20504,24.33915,0,0,173.7534
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9954,150.4623,0,0,0,242.6014,57.76212,0.20504,0,0,0,150.4623
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,57.35155,57.35155,0,0,0,57.35155,1.630301,0,7.105427E-15,0,0.9350027,60.37006,57.35155,0,0,186.9954,150.4623,0,59.43505,-59.43505,179.9514,42.84547,0.20504,63.08671,0.7480022,0,151.3973
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,92.55972,92.55972,81,0,22.761,92.55972,10.08903,0,0,0,9.338375,12.16813,11.55972,0,0,253.0344,91.02728,0,2.82975,-2.82975,176.9685,42.13528,0.20504,101.8157,7.4707,81,100.3657
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,91.36755,91.36755,81,0,22.761,91.36755,9.390872,0,0,0,8.580209,10.9132,10.36754,0,0,256.1786,88.19753,0,2.332994,-2.332994,174.5093,41.54976,0.20504,100.5043,6.864167,81,96.77774
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,53.47748,53.47748,81,0,22.761,53.47748,49.87457,0,0,0,26.67166,0,0,27.52252,26.14639,258.7708,85.86454,52.81805,0,52.81805,224.6169,53.48012,0.2050942,58.82523,21.33733,81,112.5362
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,113.3727,113.3727,81,0,22.761,113.3727,19.70501,7.105427E-15,0,0,22.34011,34.07656,32.37273,0,0,205.9527,133.4008,0,11.73645,-11.73645,212.2457,50.53458,0.2050942,124.71,17.87209,81,155.7409
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,218.9932,121.6643,75.37825,0,75.37825,283.7557,67.56075,0.2050831,0,5.342601,81,128.3426
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,24.12666,24.12666,81,0,22.761,24.12666,85.50111,0,0,0,20.62856,0,0,56.87334,54.02967,143.615,189.5048,74.65823,0,74.65823,354.5828,84.42429,0.2051069,26.53932,16.50285,81,210.1333
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,42.1081,42.1081,0,0,0,42.1081,57.87315,0,7.105427E-15,0,24.36929,44.32432,42.1081,0,0,68.95672,256.6972,0,19.95503,-19.95503,333.5483,79.4161,0.2051069,46.31891,19.49543,0,281.0665
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,76.63174,76.63174,81,0,22.761,76.63174,16.02064,0,0,0,12.27689,0,0,4.368265,4.149851,91.12897,236.7421,16.42674,0,16.42674,349.1321,83.12652,0.2051222,84.29491,9.821514,81,249.019
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,58.29667,58.29667,0,0,0,58.29667,35.76926,0,0,0,20.85229,61.36491,58.29667,0,0,74.70223,251.5262,0,40.51262,-40.51262,306.428,72.95891,0.2051222,64.12634,16.68183,0,272.3785
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,65.90842,65.90842,81,0,22.761,65.90842,23.23915,0,0,0,15.31656,0,0,15.09159,14.33701,119.7163,211.0136,29.65356,0,29.65356,334.5599,79.65695,0.2051524,72.49925,12.25324,81,226.3301
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,90.0627,237.7018,72.62023,0,72.62023,403.4535,96.06016,0.2051488,0,3.136184,81,241.622
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,23.69489,23.69489,0,0,0,23.69489,0,0,0,0,0,24.94199,23.69489,0,0,17.44247,303.06,0,24.94199,-24.94199,377.1623,89.80037,0.2051488,26.06438,0,0,303.06
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,65.22493,65.22493,81,0,22.761,65.22493,0,0,0,0,0,0,0,15.77507,14.98632,45.15579,278.118,14.98632,0,14.98632,391.3796,93.18542,0.2051671,71.74742,0,81,278.118
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,109.264,109.264,81,0,22.761,109.264,0,0,0,0,0,29.75156,28.26398,0,0,30.16947,291.6057,0,29.75156,-29.75156,360.0187,85.71856,0.2051671,120.1904,0,81,291.6057
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,92.779,92.779,81,0,22.761,92.779,0,0,0,0,0,12.39895,11.779,0,0,63.22676,261.8541,0,12.39895,-12.39895,346.949,82.60674,0.2051671,102.0569,0,81,261.8541
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,51.56023,51.56023,0,0,0,51.56023,0,0,0,0,0,54.27393,51.56023,0,0,77.00338,249.4552,0,54.27393,-54.27393,289.7393,68.9854,0.2051671,56.71626,0,0,249.4552
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.3077,195.1813,0,0,0,289.7393,68.9854,0.2051671,0,0,0,195.1813
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,21.2604,21.2604,0,0,0,21.2604,0,0,0,0,0,22.37936,21.2604,0,0,137.3077,195.1813,0,22.37936,-22.37936,266.1494,63.36877,0.2051671,23.38643,0,0,195.1813
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,17.05562,17.05562,0,0,0,17.05562,0,0,0,0,0,17.95328,17.05562,0,0,162.1737,172.8019,0,17.95328,-17.95328,247.2249,58.86296,0.2051671,18.76118,0,0,172.8019
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,65.59163,65.59163,81,0,22.761,65.59163,0,0,0,0,0,0,0,15.40837,14.63795,182.1218,154.8486,14.63795,0,14.63795,261.1117,62.16933,0.2051849,72.15079,0,81,154.8486
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.0948,33.0948,81,0,22.761,33.0948,0,0,0,0,0,0,0,47.9052,45.50994,167.4838,168.0228,45.50994,0,45.50994,304.2863,72.44896,0.2052402,36.40427,0,81,168.0228
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.457371,3.457371,75.77316,0,21.43861,3.457371,0,0,0,0,0,0,0,72.31579,68.7,121.9739,208.9817,68.7,0,68.7,369.4608,87.96667,0.2052604,3.803108,0,81,208.9817
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,51.61305,51.61305,0,0,0,51.61305,0,0,0,0,0,54.32953,51.61305,0,0,53.27389,270.8117,0,54.32953,-54.32953,312.1924,74.33138,0.2052604,56.77436,0,0,270.8117
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,113.64,216.4822,20.60631,0,20.60631,331.7413,78.98586,0.2052038,0,16.48505,0,237.0885
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,93.03373,235.0279,33.23322,0,33.23322,363.2691,86.49247,0.2051126,0,26.58657,0,268.2611
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,21.51038,21.51038,0,0,0,21.51038,263.4779,0,0,0,56.67509,22.6425,21.51038,0,0,59.80051,264.9378,34.03259,0,34.03259,395.5552,94.17963,0.2050192,23.66142,45.34007,0,321.6129
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,74.6749,74.6749,25.80244,0,8.796017,74.6749,103.3984,0,0,0,77.21262,51.4447,48.87246,0,0,25.76792,295.5671,25.76792,0,25.76792,420.0009,100,0.2049695,82.1424,61.7701,81,372.7797
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,138.1617,138.1617,69.4617,0,19.84181,138.1617,59.77596,10.27169,0,2.277871,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,151.9779,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.00985,10.00985,0,0,0,10.00985,1086.969,98.2672,0,0,108.8039,10.53668,10.00985,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,11.01083,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,46.83294,46.83294,0,0,0,46.83294,186.6423,38.11223,0,0,87.41006,49.29782,46.83294,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,51.51623,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,111.6458,111.6458,52.5292,0,15.55789,111.6458,55.73696,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,122.8103,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.24584,11.24584,0,0,0,11.24584,233.1577,14.38281,0,0,26.22053,11.83772,11.24584,0,0,0,318.7582,0,0,0,420.0009,100,0.2049695,12.37042,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,128.7307,128.7307,81,0,22.761,128.7307,2.989486,0,0,0,3.848386,50.24284,47.73069,0,0,0,318.7582,0,46.39445,-46.39445,371.0968,88.3562,0.2049695,141.6038,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,10.76728,10.76728,0,0,0,10.76728,0,0,1.776357E-15,0,0,11.33398,10.76728,0,0,51.54939,272.3638,0,11.33398,-11.33398,359.1497,85.51167,0.2049695,11.84401,0,0,272.3638
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,18.19201,18.19201,0,0,0,18.19201,0,0,3.552714E-15,0,0,19.14948,18.19201,0,0,64.14271,261.0298,0,19.14948,-19.14948,338.9644,80.70565,0.2049695,20.01121,0,0,261.0298
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,15.43344,15.43344,0,0,0,15.43344,0,0,1.776357E-15,0,0,16.24572,15.43344,0,0,85.41991,241.8803,0,16.24572,-16.24572,321.8399,76.6284,0.2049695,16.97678,0,0,241.8803
