Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,83.41814,83.41814,81,0,22.761,83.41814,0,0,0,0,0,2.545417,2.418146,0,0,103.4707,225.6346,0,2.545417,-2.545417,319.1568,75.98956,0.2049695,91.75996,0,81,225.6346
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.90727,43.90727,81,0,22.761,43.90727,0,0,0,0,0,0,0,37.09273,35.23809,106.299,223.0892,35.23809,0,35.23809,352.5866,83.94902,0.2050123,48.298,0,81,223.0892
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.13581,31.13581,0,0,0,31.13581,0,0,3.552714E-15,0,0,32.77454,31.13581,0,0,71.06086,254.8035,0,32.77454,-32.77454,318.0392,75.72346,0.2050123,34.24939,0,0,254.8035
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.02343,26.02343,0,0,0,26.02343,0,0,3.552714E-15,0,0,27.39309,26.02343,0,0,107.477,222.0289,0,27.39309,-27.39309,289.1643,68.84852,0.2050123,28.62577,0,0,222.0289
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.42806,40.42806,0,0,0,40.42806,0,0,7.105427E-15,0,0,42.55585,40.42806,0,0,137.9138,194.6358,0,42.55585,-42.55585,244.3065,58.16811,0.2050123,44.47086,0,0,194.6358
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,102.7377,102.7377,81,0,22.761,102.7377,0,0,0,0,0,22.88182,21.73773,0,0,185.198,152.08,0,22.88182,-22.88182,220.187,52.42537,0.2050123,113.0115,0,81,152.08
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,69.76745,69.76745,81,0,22.761,69.76745,0,0,0,0,0,0,0,11.23256,10.67093,210.6223,129.1982,10.67093,0,10.67093,230.3103,54.83568,0.2050253,76.74419,0,81,129.1982
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.9821285,0.9821285,73.29792,0,20.81237,0.9821285,0,0,0,0,0,0,0,72.31579,68.7,199.9514,138.802,68.7,0,68.7,295.4849,70.3534,0.2050363,1.080341,0,81,138.802
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,59.89842,59.89842,81,0,22.761,59.89842,0,0,0,0,0,0,0,21.10158,20.0465,131.2514,200.632,20.0465,0,20.0465,314.5026,74.88143,0.2050606,65.88827,0,81,200.632
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,50.60867,50.60867,81,0,22.761,50.60867,35.95985,0,0,0,18.1988,0,0,30.39133,28.87176,111.2049,218.6738,47.07056,0,47.07056,359.1577,85.51357,0.2051106,55.66954,14.55904,81,236.8727
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,64.1343,261.0374,32.3912,0,32.3912,389.8867,92.82998,0.2050221,0,25.91296,0,293.4286
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,27.74117,27.74117,0,0,0,27.74117,133.4833,0,0,0,37.02982,29.20123,27.74117,0,0,31.7431,290.1894,7.828585,0,7.828585,397.3135,94.59827,0.2050007,30.51529,29.62385,0,327.2192
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.491019,1.491019,0,0,0,1.491019,3664.248,29.15061,0,0,54.63462,1.569494,1.491019,0,0,23.91452,297.2352,23.91452,0,23.91452,420.0009,100,0.2049354,1.640121,43.7077,0,351.8698
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,26.34006,26.34006,0,0,0,26.34006,271.7637,43.85634,0,0,71.58273,27.72638,26.34006,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,28.97407,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,105.4876,105.4876,67.12399,0,19.25037,105.4876,38.28201,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,116.0364,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,172.3996,149.7,81,0,22.761,149.7,49.18263,1.310605,22.69961,39.93957,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,189.6396,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,76.7254,76.7254,28.82646,0,9.561094,76.7254,65.71479,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,84.39794,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,75.80575,75.80575,72.31526,0,20.56376,75.80575,4.846862,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2049354,83.38632,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,85.81077,85.81077,81,0,22.761,85.81077,0,0,0,0,0,5.063963,4.810765,0,0,0,318.7582,0,5.063963,-5.063963,414.663,98.72908,0.2049354,94.39184,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.289,39.289,0,0,0,39.289,0,0,7.105427E-15,0,0,41.35684,39.289,0,0,5.626626,313.6943,0,41.35684,-41.35684,371.069,88.34959,0.2049354,43.2179,0,0,313.6943
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,115.829,115.829,81,0,22.761,115.829,0,0,0,0,0,36.66209,34.82899,0,0,51.57867,272.3374,0,36.66209,-36.66209,332.4238,79.14836,0.2049354,127.4119,0,81,272.3374
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,79.94485,79.94485,81,0,22.761,79.94485,0,0,0,0,0,0,0,1.05515,1.002393,92.31432,235.6753,1.002393,0,1.002393,333.3747,79.37478,0.2049366,87.93933,0,81,235.6753
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,92.69514,92.69514,81,0,22.761,92.69514,0,0,0,0,0,12.31067,11.69514,0,0,91.31194,236.5775,0,12.31067,-12.31067,320.3981,76.28512,0.2049366,101.9647,0,81,236.5775
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,18.22811,18.22811,81,0,22.761,18.22811,0,0,0,0,0,0,0,62.77189,59.63329,104.9905,224.2668,59.63329,0,59.63329,376.9713,89.75488,0.2050012,20.05092,0,81,224.2668
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,14.21933,14.21933,0,0,0,14.21933,0,0,1.776357E-15,0,0,14.96772,14.21933,0,0,45.35717,277.9368,0,14.96772,-14.96772,361.1939,85.99837,0.2050012,15.64127,0,0,277.9368
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.98796,262.9691,0,0,0,361.1939,85.99837,0.2050012,0,0,0,262.9691
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,65.97587,65.97587,81,0,22.761,65.97587,0,0,0,0,0,0,0,15.02413,14.27293,61.98796,262.9691,14.27293,0,14.27293,374.7344,89.22229,0.2050185,72.57346,0,81,262.9691
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,73.38344,73.38344,81,0,22.761,73.38344,0,0,0,0,0,0,0,7.616561,7.235733,47.71504,275.8147,7.235733,0,7.235733,381.5988,90.85667,0.2050272,80.72179,0,81,275.8147
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,62.35809,62.35809,0,0,0,62.35809,0,0,1.421085E-14,0,0,65.64009,62.35809,0,0,40.47931,282.3268,0,65.64009,-65.64009,312.4081,74.38272,0.2050272,68.59389,0,0,282.3268
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.19538,31.19538,0,0,0,31.19538,0,0,0,0,0,32.83725,31.19538,0,0,113.4127,216.6868,0,32.83725,-32.83725,277.7946,66.14143,0.2050272,34.31492,0,0,216.6868
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,158.4473,149.7,81,0,22.761,149.7,9.186464,0,8.747318,24.59205,13.75214,72.31579,68.7,0,0,149.8986,183.8495,0,58.56365,-58.56365,216.0631,51.44348,0.2050272,174.2921,11.00171,81,197.6017
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,32.97323,32.97323,81,0,22.761,32.97323,114.2407,0,0,0,37.66885,0,0,48.02677,45.62543,214.9693,125.2859,83.29428,0,83.29428,295.0829,70.25771,0.2050272,36.27055,30.13508,81,162.9547
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,15.65626,15.65626,81,0,22.761,15.65626,283.2039,0,0,0,44.33913,0,0,65.34374,62.07655,131.675,200.2507,106.4157,0,106.4157,396.0378,94.29451,0.2049643,17.22188,35.47131,81,244.5899
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,25.06352,0,0,50.32284,0,0,0,0,25.25932,296.0248,25.25932,0,25.25932,420.0009,100,0.2048956,0,40.25827,0,346.3477
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,118.7122,118.7122,50.01217,0,14.92108,118.7122,75.75557,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048956,130.5834,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048956,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,127.4294,127.4294,58.72939,0,17.12654,127.4294,70.36037,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048956,140.1723,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,23.30739,23.30739,0,0,0,23.30739,255.9547,35.12227,0,0,59.65637,24.53409,23.30739,0,0,0,318.7582,0,0,0,420.0009,100,0.2048956,25.63813,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,41.61251,41.61251,0,0,0,41.61251,54.99701,0,0,0,22.88564,43.80264,41.61251,0,0,0,318.7582,0,20.91701,-20.91701,397.9524,94.75037,0.2048956,45.77377,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,55.98616,55.98616,0,0,0,55.98616,10.67455,0,0,0,5.976269,58.9328,55.98616,0,0,23.24112,297.8412,0,52.95653,-52.95653,342.1313,81.45967,0.2048956,61.58478,4.781015,0,303.8175
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.652446,8.652446,0,0,0,8.652446,94.63859,0,0,0,8.188553,9.107838,8.652446,0,0,82.08171,244.8847,0,0.9192849,-0.9192849,341.1623,81.22895,0.2048956,9.517691,6.550842,0,253.0732
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,147.3294,147.3294,81,0,22.761,147.3294,0.7671327,0,0,12.36238,1.130212,69.82046,66.32944,0,0,83.10313,243.9654,0,68.69025,-68.69025,268.7564,63.98949,0.2048956,162.0624,0.9041698,81,245.0956
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,57.73339,57.73339,81,0,22.761,57.73339,0,-3.552714E-15,0,0,0,0,0,23.26661,22.10328,159.4256,175.2752,22.10328,0,22.10328,289.7254,68.9821,0.2049223,63.50673,0,81,175.2752
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,152.6228,149.7,81,0,22.761,149.7,0,0,2.92278,18.18506,0,72.31579,68.7,0,0,137.3224,195.1681,0,72.31579,-72.31579,213.4979,50.83273,0.2049223,167.8851,0,81,195.1681
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.21561,43.21561,81,0,22.761,43.21561,0,0,0,0,0,0,0,37.78439,35.89517,217.6732,122.8523,35.89517,0,35.89517,247.551,58.9406,0.2049656,47.53717,0,81,122.8523
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,101.2345,101.2345,81,0,22.761,101.2345,0,0,0,0,0,21.29944,20.23446,0,0,181.7781,155.158,0,21.29944,-21.29944,225.0995,53.595,0.2049656,111.3579,0,81,155.158
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,62.48663,62.48663,81,0,22.761,62.48663,0,0,0,0,0,0,0,18.51337,17.58771,205.4441,133.8585,17.58771,0,17.58771,241.7846,57.56765,0.2049868,68.73529,0,81,133.8585
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,76.40849,76.40849,81,0,22.761,76.40849,0,0,0,0,0,0,0,4.59151,4.361934,187.8564,149.6875,4.361934,0,4.361934,245.9227,58.55291,0.2049921,84.04934,0,81,149.6875
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,23.51594,23.51594,81,0,22.761,23.51594,0,0,0,0,0,0,0,57.48405,54.60985,183.4945,153.6132,54.60985,0,54.60985,297.7302,70.88799,0.2050578,25.86754,0,81,153.6132
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.8846,202.7621,68.7,0,68.7,362.9047,86.40571,0.2050651,0,0,81,202.7621
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.046381,3.046381,0,0,0,3.046381,0,0,4.440892E-16,0,0,3.206717,3.046381,0,0,60.18461,264.5921,0,3.206717,-3.206717,359.5245,85.60091,0.2050651,3.351019,0,0,264.5921
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,49.84782,49.84782,0,0,0,49.84782,0,0,7.105427E-15,0,0,52.47139,49.84782,0,0,63.74763,261.3853,0,52.47139,-52.47139,304.2148,72.43196,0.2050651,54.8326,0,0,261.3853
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,49.77383,49.77383,0,0,0,49.77383,0,0,7.105427E-15,0,0,52.39351,49.77383,0,0,122.0492,208.914,0,52.39351,-52.39351,248.9872,59.28255,0.2050651,54.75122,0,0,208.914
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.866317,1.866317,0,0,0,1.866317,0,0,2.220446E-16,0,0,1.964544,1.866317,0,0,180.2642,156.5205,0,1.964544,-1.964544,246.9164,58.78951,0.2050651,2.052948,0,0,156.5205
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,42.89467,42.89467,0,0,0,42.89467,53.16128,0,7.105427E-15,0,22.80336,45.15229,42.89467,0,0,182.447,154.5559,0,22.34893,-22.34893,223.3586,53.18051,0.2050651,47.18414,18.24269,0,177.3593
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,38.72557,38.72557,0,0,0,38.72557,115.1807,0,0,0,44.60438,40.76376,38.72557,0,0,207.2791,132.207,3.840612,0,3.840612,227.0021,54.04801,0.2050547,42.59813,35.6835,0,176.8114
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,49.8378,49.8378,0,0,0,49.8378,96.62547,0,0,0,48.15601,52.46084,49.8378,0,0,203.4385,135.6635,0,4.304832,-4.304832,222.4644,52.96761,0.2050547,54.82158,38.52481,0,183.8195
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,208.2217,131.3587,41.14595,0,41.14595,261.4989,62.26151,0.2049431,0,32.91676,0,172.5047
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,27.85338,27.85338,0,0,0,27.85338,251.9431,0,0,0,70.17466,29.31934,27.85338,0,0,167.0757,168.3901,40.85532,0,40.85532,300.2576,71.48977,0.2048324,30.63871,56.13973,0,238.5647
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,38.39925,38.39925,0,0,0,38.39925,145.7699,0,0,0,55.97453,40.42026,38.39925,0,0,126.2204,205.1599,15.55428,0,15.55428,315.0137,75.00312,0.2047903,42.23917,44.77963,0,261.1344
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,18.10489,18.10489,0,0,0,18.10489,347.4452,0,0,0,62.90458,19.05778,18.10489,0,0,110.6661,219.1587,43.8468,0,43.8468,356.6104,84.90708,0.2046717,19.91538,50.32366,0,282.0633
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,65.00301,65.00301,78.39301,0,22.10143,65.00301,81.11101,0,0,0,52.72459,0,0,13.39001,12.72051,66.81934,258.6208,65.44511,0,65.44511,418.6971,99.68959,0.2047106,71.5033,42.17968,81,311.3454
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,34.07876,34.07876,0,0,0,34.07876,213.3878,35.4733,0,0,72.71992,35.87238,34.07876,0,0,1.374238,317.5214,1.374238,0,1.374238,420.0009,100,0.2047069,37.48664,58.17594,0,390.2413
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,25.14444,25.14444,0,0,0,25.14444,135.4681,7.594868,0,0,34.06269,26.46783,25.14444,0,0,0,318.7582,0,0,0,420.0009,100,0.2047069,27.65888,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047069,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047069,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,96.54607,96.54607,81,0,22.761,96.54607,0,0,0,0,0,16.36429,15.54607,0,0,0,318.7582,0,16.36429,-16.36429,402.7514,95.89299,0.2047069,106.2007,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,85.04973,85.04973,81,0,22.761,85.04973,0,0,0,0,0,4.262874,4.04973,0,0,18.18254,302.394,0,4.262874,-4.262874,398.2579,94.82312,0.2047069,93.5547,0,81,302.394
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,27.15765,27.15765,0,0,0,27.15765,0,0,3.552714E-15,0,0,28.587,27.15765,0,0,22.91907,298.1311,0,28.587,-28.587,368.1246,87.64853,0.2047069,29.87341,0,0,298.1311
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,54.08066,54.08066,0,0,0,54.08066,0,0,7.105427E-15,0,0,56.92701,54.08066,0,0,54.6824,269.5441,0,56.92701,-56.92701,308.1182,73.36134,0.2047069,59.48873,0,0,269.5441
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.83227,42.83227,0,0,0,42.83227,0,0,7.105427E-15,0,0,45.08661,42.83227,0,0,117.9346,212.6171,0,45.08661,-45.08661,260.5928,62.04577,0.2047069,47.1155,0,0,212.6171
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,58.0124,58.0124,0,0,0,58.0124,0,0,7.105427E-15,0,0,61.06568,58.0124,0,0,168.0309,167.5305,0,61.06568,-61.06568,196.2239,46.71988,0.2047069,63.81364,0,0,167.5305
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.57957,36.57957,0,0,0,36.57957,0,0,7.105427E-15,0,0,38.50481,36.57957,0,0,235.8816,106.4648,0,38.50481,-38.50481,155.6362,37.05618,0.2047069,40.23753,0,0,106.4648
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.326,48.326,0,0,0,48.326,0,0,7.105427E-15,0,0,50.86948,48.326,0,0,278.6647,67.95995,0,50.86948,-50.86948,102.0151,24.28926,0.2047069,53.1586,0,0,67.95995
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.543534,9.543534,0,0,0,9.543534,0,0,1.776357E-15,0,0,10.04583,9.543534,0,0,335.1864,17.09048,0,10.04583,-10.04583,91.42588,21.76802,0.2047069,10.49789,0,0,17.09048
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,88.24314,87.69241,81,0,22.761,87.69241,0,0,0.5507264,9.375041,0,7.04465,6.692417,0,0,346.3484,7.04465,0,7.04465,-7.04465,84.00017,20,0.2047069,97.06746,0,81,7.04465
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.590461,3.590461,75.90625,0,21.47228,3.590461,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2047277,3.949508,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.2047321,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,18.86609,18.86609,81,0,22.761,18.86609,48.40431,0,0,0,9.132002,0,0,62.13391,59.02721,215.6013,124.7171,68.15922,0,68.15922,280.125,66.6963,0.2047732,20.7527,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,76.84,76.84,81,0,22.761,76.84,11.45041,0,0,0,8.798492,0,0,4.160003,3.952003,147.442,186.0604,12.7505,0,12.7505,292.2212,69.57634,0.2047852,84.52399,7.038794,81,194.8589
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,165.9609,149.7,81,0,22.761,149.7,6.055042,0,16.26089,32.85698,9.064397,72.31579,68.7,0,0,134.6915,197.5358,0,63.25139,-63.25139,225.5484,53.70189,0.2047852,182.557,7.251518,81,206.6002
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,75.58125,75.58125,81,0,22.761,75.58125,33.03087,0,0,0,24.96514,0,0,5.418751,5.147814,204.9709,134.2844,30.11296,0,30.11296,254.1161,60.5037,0.2048118,83.13937,19.97211,81,159.2496
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,23.98763,23.98763,81,0,22.761,23.98763,140.6951,0,0,0,33.74941,0,0,57.01237,54.16175,174.8579,161.3861,87.91116,0,87.91116,337.5159,80.36077,0.2047996,26.38639,26.99953,81,195.1355
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.07374,14.07374,0,0,0,14.07374,255.9649,0,0,0,36.02384,14.81447,14.07374,0,0,86.94675,240.5061,21.20937,0,21.20937,357.6369,85.15147,0.2047425,15.48112,28.81907,0,276.53
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,57.13777,57.13777,0,0,0,57.13777,28.02438,0,0,0,16.01251,60.14502,57.13777,0,0,65.73738,259.5946,0,44.13251,-44.13251,311.1171,74.07536,0.2047425,62.85155,12.81001,0,275.6071
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.311223,1.311223,0,0,0,1.311223,2348.428,0,0,0,30.79313,1.380235,1.311223,0,0,114.7735,215.4621,29.4129,0,29.4129,339.0207,80.71904,0.2046635,1.442346,24.6345,0,246.2552
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,43.01336,43.01336,0,0,0,43.01336,61.7599,0,0,0,26.56501,45.27723,43.01336,0,0,85.36061,241.9337,0,18.71222,-18.71222,319.2962,76.02277,0.2046635,47.3147,21.25201,0,268.4987
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,18.13856,18.13856,0,0,0,18.13856,80.38816,0,0,0,14.58125,19.09322,18.13856,0,0,106.152,223.2215,0,4.511966,-4.511966,314.5402,74.89038,0.2046635,19.95241,11.665,0,237.8027
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.23454,12.23454,0,0,0,12.23454,110.6109,0,0,0,13.53273,12.87846,12.23454,0,0,111.1653,218.7095,0.6542723,0,0.6542723,315.1609,75.03816,0.2046617,13.45799,10.82618,0,232.2422
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,74.77826,74.77826,81,0,22.761,74.77826,4.613673,0,0,0,3.450024,0,0,6.221743,5.910656,110.511,219.2983,9.36068,0,9.36068,324.0412,77.15252,0.2046716,82.25608,2.760019,81,222.7484
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.8318,6.8318,79.14759,0,22.29234,6.8318,0,0,0,0,0,0,0,72.31579,68.7,101.1503,227.7229,68.7,0,68.7,389.2158,92.67023,0.2047043,7.51498,0,81,227.7229
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.98146,52.98146,0,0,0,52.98146,0,0,7.105427E-15,0,0,55.76995,52.98146,0,0,32.4503,289.5529,0,55.76995,-55.76995,330.4291,78.67343,0.2047043,58.2796,0,0,289.5529
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,69.09071,69.09071,81,0,22.761,69.09071,0,0,0,0,0,0,0,11.90929,11.31382,94.41692,233.783,11.31382,0,11.31382,341.1623,81.22896,0.2047179,75.99979,0,81,233.783
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.12566,49.12566,0,0,0,49.12566,0,0,7.105427E-15,0,0,51.71122,49.12566,0,0,83.1031,243.9654,0,51.71122,-51.71122,286.6539,68.25079,0.2047179,54.03822,0,0,243.9654
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,94.04549,94.04549,81,0,22.761,94.04549,0,0,0,0,0,13.73209,13.04549,0,0,140.56,192.2542,0,13.73209,-13.73209,272.179,64.8044,0.2047179,103.45,0,81,192.2542
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.8179,178.5221,68.7,0,68.7,337.3535,80.32211,0.2047254,0,0,81,178.5221
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,116.8894,116.8894,81,0,22.761,116.8894,0,0,0,0,0,37.77836,35.88944,0,0,87.11788,240.3521,0,37.77836,-37.77836,297.5317,70.84073,0.2047254,128.5784,0,81,240.3521
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,85.68201,85.68201,81,0,22.761,85.68201,0,0,0,0,0,4.928433,4.682012,0,0,129.0938,202.5738,0,4.928433,-4.928433,292.3366,69.60382,0.2047254,94.25021,0,81,202.5738
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,50.12378,50.12378,81,0,22.761,50.12378,0,0,0,0,0,0,0,30.87622,29.33241,134.5699,197.6453,29.33241,0,29.33241,320.1638,76.22932,0.2047604,55.13616,0,81,197.6453
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,84.84957,84.84957,81,0,22.761,84.84957,0,0,0,0,0,4.052179,3.84957,0,0,105.2375,224.0445,0,4.052179,-4.052179,315.8925,75.21233,0.2047604,93.33453,0,81,224.0445
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,69.01672,69.01672,81,0,22.761,69.01672,0,0,0,0,0,0,0,11.98329,11.38412,109.7399,219.9923,11.38412,0,11.38412,326.6924,77.78374,0.204774,75.91839,0,81,219.9923
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,35.01628,35.01628,81,0,22.761,35.01628,3.07985,0,0,0,1.078449,0,0,45.98372,43.68454,98.35577,230.238,44.76299,0,44.76299,369.1583,87.89465,0.204827,38.51791,0.8627592,81,231.3165
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,69.37219,69.37219,81,0,22.761,69.37219,10.20629,0,0,0,7.080329,0,0,11.62781,11.04642,53.59278,270.5247,18.12675,0,18.12675,386.3548,91.98905,0.2048459,76.30942,5.664264,81,277.605
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,149.5995,149.5995,81,0,22.761,149.5995,10.29232,0,0,14.85948,15.39727,72.21004,68.59953,0,0,35.46604,286.8388,0,56.81277,-56.81277,326.4689,77.73053,0.2048459,164.5595,12.31781,81,302.2361
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,93.12807,93.12807,81,0,22.761,93.12807,54.90997,0,0,0,51.1366,12.7664,12.12808,0,0,98.59133,230.026,38.3702,0,38.3702,362.8701,86.39746,0.2048771,102.4409,40.90928,81,281.1626
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,175.7326,149.7,81,0,22.761,149.7,29.14708,0,26.03257,43.60582,43.63317,72.31579,68.7,0,0,60.22113,264.5592,0,28.68261,-28.68261,332.6359,79.19888,0.2048771,193.3058,34.90654,81,308.1924
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,35.29766,35.29766,81,0,22.761,35.29766,29.77848,0,0,0,10.51111,0,0,45.70234,43.41722,92.09071,235.8766,53.92833,0,53.92833,383.7968,91.38001,0.2049373,38.82743,8.408885,81,246.3877
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,52.72332,52.72332,0,0,0,52.72332,44.97213,0,0,0,23.7108,55.49823,52.72332,0,0,38.16238,284.4121,0,31.78743,-31.78743,350.2899,83.4022,0.2049373,57.99565,18.96864,0,308.1229
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,73.71513,73.71513,81,0,22.761,73.71513,48.06462,0,0,0,35.4309,0,0,7.284866,6.920622,73.48174,252.6246,42.35152,0,42.35152,390.4681,92.96841,0.2049743,81.08665,28.34472,81,288.0556
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,65.37783,65.37783,58.55999,0,17.08368,65.37783,58.59309,3.552714E-15,0,0,38.30689,7.176674,6.817841,0,0,31.13022,290.741,31.13022,0,31.13022,420.0009,100,0.2049995,71.91561,30.64551,81,329.0479
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,22.88388,22.88388,0,0,0,22.88388,161.4597,12.85996,0,0,36.94825,24.08829,22.88388,0,0,0,318.7582,0,0,0,420.0009,100,0.2049995,25.17226,29.5586,0,355.7065
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,30.26721,0,0,30.26721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049995,0,24.21377,0,349.0255
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,44.28628,44.28628,0,0,0,44.28628,25.94221,0,7.105427E-15,0,11.48884,46.61714,44.28628,0,0,0,318.7582,0,35.1283,-35.1283,382.9724,91.18372,0.2049995,48.71491,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,83.6329,83.6329,81,0,22.761,83.6329,4.011475,0,0,0,3.354913,2.77148,2.632906,0,0,39.03144,283.6299,0.583433,0,0.583433,383.5258,91.3155,0.205,91.9962,2.683931,81,286.9848
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,131.6133,131.6133,81,0,22.761,131.6133,0,0,0,0,0,53.27715,50.61329,0,0,38.44801,284.155,0,53.27715,-53.27715,327.3668,77.94432,0.205,144.7746,0,81,284.155
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.12359,48.12359,81,0,22.761,48.12359,0,0,0,0,0,0,0,32.87641,31.23259,97.64484,230.8779,31.23259,0,31.23259,356.9966,84.99903,0.2050371,52.93595,0,81,230.8779
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.916967,7.916967,0,0,0,7.916967,0,0,8.881784E-16,0,0,8.33365,7.916967,0,0,66.41225,258.9872,0,8.33365,-8.33365,348.2122,82.9075,0.2050371,8.708664,0,0,258.9872
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.67186,250.6535,0,0,0,348.2122,82.9075,0.2050371,0,0,0,250.6535
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,69.64502,69.64502,81,0,22.761,69.64502,0,0,0,0,0,0,0,11.35498,10.78724,75.67186,250.6535,10.78724,0,10.78724,358.4459,85.34409,0.2050499,76.60952,0,81,250.6535
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,17.38629,17.38629,0,0,0,17.38629,0,0,3.552714E-15,0,0,18.30136,17.38629,0,0,64.88463,260.3621,0,18.30136,-18.30136,339.1545,80.75092,0.2050499,19.12492,0,0,260.3621
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.21947,242.0607,0,0,0,339.1545,80.75092,0.2050499,0,0,0,242.0607
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,128.6617,128.6617,81,0,22.761,128.6617,0,0,0,0,0,50.17023,47.66172,0,0,85.21947,242.0607,0,50.17023,-50.17023,286.2705,68.1595,0.2050499,141.5279,0,81,242.0607
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.9642,191.8905,68.7,0,68.7,351.445,83.67722,0.205057,0,0,81,191.8905
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.32789,36.32789,0,0,0,36.32789,0,0,0,0,0,38.23989,36.32789,0,0,72.26418,253.7205,0,38.23989,-38.23989,311.1367,74.08,0.205057,39.96068,0,0,253.7205
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.99422,38.99422,0,0,0,38.99422,0,0,7.105427E-15,0,0,41.04654,38.99422,0,0,114.7529,215.4806,0,41.04654,-41.04654,267.8698,63.77839,0.205057,42.89364,0,0,215.4806
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,160.3602,174.434,0.8752444,0,0.8752444,268.7001,63.97609,0.2050547,0,0.7001955,0,175.3093
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,127.6142,127.6142,81,0,22.761,127.6142,8.369959,0,1.421085E-14,0,10.68126,49.06762,46.61423,0,0,159.485,175.2218,0,38.38636,-38.38636,228.2374,54.34212,0.2050547,140.3757,8.545008,81,185.903
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,123.8388,123.8388,81,0,22.761,123.8388,24.3379,0,0,0,30.13976,45.09348,42.8388,0,0,202.1365,136.8354,0,14.95372,-14.95372,212.4747,50.58912,0.2050547,136.2227,24.11181,81,166.9752
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,120.3626,120.3626,81,0,22.761,120.3626,37.98738,0,0,0,45.7226,41.43433,39.36261,0,0,218.7517,121.8817,4.288271,0,4.288271,216.543,51.55774,0.2050581,132.3989,36.57808,81,167.6043
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,39.59606,39.59606,81,0,22.761,39.59606,158.8515,0,0,0,62.89893,0,0,41.40394,39.33374,214.4634,125.7411,102.2327,0,102.2327,313.5294,74.6497,0.2050076,43.55566,50.31915,81,188.6401
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.98296,3.98296,39.04811,0,12.14717,3.98296,1981.413,7.105427E-15,0,0,78.91888,0,0,35.06515,33.31189,112.2308,217.7505,112.2308,0,112.2308,420.0009,100,0.2047771,4.381256,63.1351,81,296.6694
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,53.46141,53.46141,0,0,0,53.46141,60.4006,0,0,0,32.29101,56.27516,53.46141,0,0,0,318.7582,0,23.98415,-23.98415,394.7193,93.98061,0.2047771,58.80754,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,18.90525,18.90525,0,0,0,18.90525,241.2423,0,0,0,45.60746,19.90026,18.90525,0,0,26.64906,294.7741,25.70719,0,25.70719,419.1073,99.78725,0.2047087,20.79577,36.48596,0,340.3815
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,35.69016,35.69016,0,0,0,35.69016,115.9072,2.857024,0,0,41.36748,37.56859,35.69016,0,0,0.9418628,317.9106,0.9418628,0,0.9418628,420.0009,100,0.2047062,39.25917,33.09398,0,359.278
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,16.35286,16.35286,0,0,0,16.35286,206.1488,16.49769,0,0,33.71123,17.21354,16.35286,0,0,0,318.7582,0,0,0,420.0009,100,0.2047062,17.98814,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,27.49722,27.49722,0,0,0,27.49722,94.32387,0,0,0,25.93645,28.94445,27.49722,0,0,0,318.7582,0,3.008001,-3.008001,416.8301,99.24507,0.2047062,30.24695,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,142.7094,142.7094,81,0,22.761,142.7094,19.46453,1.421085E-14,0,7.280305,27.77771,64.95723,61.70937,0,0,3.342223,315.7502,0,37.17952,-37.17952,377.6395,89.91398,0.2047062,156.9803,22.22217,81,343.5279
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,51.06681,51.06681,0,0,0,51.06681,6.697196,0,0,0,3.420044,53.75454,51.06681,0,0,44.6528,278.5707,0,50.33449,-50.33449,324.5823,77.28133,0.2047062,56.17349,2.736036,0,281.9908
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,110.0858,110.0858,81,0,22.761,110.0858,0,0,0,0,0,30.61658,29.08575,0,0,100.58,228.2362,0,30.61658,-30.61658,292.3095,69.59737,0.2047062,121.0943,0,81,228.2362
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.31321,40.31321,81,0,22.761,40.31321,0,0,0,0,0,0,0,40.68679,38.65245,134.5984,197.6196,38.65245,0,38.65245,328.9785,78.32806,0.204752,44.34453,0,81,197.6196
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.56072,43.56072,81,0,22.761,43.56072,0,0,0,0,0,0,0,37.43928,35.56732,95.94598,232.4068,35.56732,0,35.56732,362.7206,86.36188,0.2047941,47.91679,0,81,232.4068
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,67.91566,67.91566,81,0,22.761,67.91566,0,0,0,0,0,0,0,13.08434,12.43012,60.37867,264.4174,12.43012,0,12.43012,374.5128,89.16955,0.2048088,74.70723,0,81,264.4174
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.94855,275.6045,0,0,0,374.5128,89.16955,0.2048088,0,0,0,275.6045
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.94855,275.6045,0,0,0,374.5128,89.16955,0.2048088,0,0,0,275.6045
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.94855,275.6045,0,0,0,374.5128,89.16955,0.2048088,0,0,0,275.6045
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.55505,32.55505,0,0,0,32.55505,0,0,0,0,0,34.26847,32.55505,0,0,47.94855,275.6045,0,34.26847,-34.26847,338.3907,80.56905,0.2048088,35.81056,0,0,275.6045
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.02463,241.3361,0,0,0,338.3907,80.56905,0.2048088,0,0,0,241.3361
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,65.58183,65.58183,81,0,22.761,65.58183,0,0,0,0,0,0,0,15.41817,14.64726,86.02463,241.3361,14.64726,0,14.64726,352.2863,83.87753,0.2048261,72.14001,0,81,241.3361
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,18.89475,18.89475,0,0,0,18.89475,0,0,0,0,0,19.88921,18.89475,0,0,71.37737,254.5186,0,19.88921,-19.88921,331.3213,78.88586,0.2048261,20.78423,0,0,254.5186
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,93.47649,234.6294,0.6398274,0,0.6398274,331.9283,79.03038,0.2048244,0,0.511862,0,235.2692
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,129.0857,129.0857,81,0,22.761,129.0857,1.281428,0,0,0,1.65414,50.61655,48.08572,0,0,92.83666,235.2052,0,48.96241,-48.96241,280.3173,66.74209,0.2048244,141.9943,1.323312,81,236.8594
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,125.4246,125.4246,81,0,22.761,125.4246,3.379362,0,0,0,4.238553,46.76278,44.42464,0,0,147.2393,186.2428,0,42.52422,-42.52422,235.4929,56.06962,0.2048244,137.9671,3.390842,81,190.4814
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,75.30348,75.30348,81,0,22.761,75.30348,8.057859,0,0,0,6.067848,0,0,5.696521,5.411695,194.4885,143.7186,11.47954,0,11.47954,246.3833,58.66258,0.2048357,82.83382,4.854279,81,149.7864
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,183.0089,154.0502,81.23601,0,81.23601,323.4506,77.01189,0.2048097,0,10.02881,81,166.5862
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,32.92786,32.92786,81,0,22.761,32.92786,57.36749,0,0,0,18.88988,0,0,48.07214,45.66854,101.7729,227.1626,64.55842,0,64.55842,384.696,91.59412,0.2048597,36.22064,15.11191,81,246.0525
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.21972,13.21972,0,0,0,13.21972,139.0871,0,0,0,18.38694,13.9155,13.21972,0,0,37.21451,285.2652,4.471438,0,4.471438,388.938,92.60411,0.2048478,14.54169,14.70955,0,303.6521
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,126.3935,126.3935,81,0,22.761,126.3935,6.524531,0,0,0,8.246585,47.78265,45.39352,0,0,32.74307,289.2895,0,39.53607,-39.53607,347.2634,82.68159,0.2048478,139.0329,6.597268,81,297.536
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,44.03498,44.03498,0,0,0,44.03498,10.07562,0,7.105427E-15,0,4.436798,46.35261,44.03498,0,0,76.67204,249.7534,0,41.91581,-41.91581,303.0802,72.16181,0.2048478,48.43847,3.549439,0,254.1902
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,74.19078,74.19078,81,0,22.761,74.19078,18.78156,0,0,0,13.93419,0,0,6.809222,6.468761,123.2452,207.8376,20.40295,0,20.40295,322.4362,76.77036,0.2048666,81.60986,11.14735,81,221.7718
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,38.79001,38.79001,81,0,22.761,38.79001,25.23141,0,0,0,9.787267,0,0,42.20999,40.09949,102.8422,226.2002,49.88676,0,49.88676,369.7629,88.0386,0.2049218,42.66901,7.829813,81,235.9875
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,139.0838,139.0838,81,0,22.761,139.0838,2.360532,0,0,3.292208,3.283118,61.14087,58.08382,0,0,52.95545,271.0983,0,57.85775,-57.85775,308.7755,73.51782,0.2049218,152.9922,2.626494,81,274.3814
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,29.1219,29.1219,81,0,22.761,29.1219,10.74058,0,0,0,3.127861,0,0,51.8781,49.28419,117.2418,213.2406,52.41205,0,52.41205,358.4979,85.35648,0.2049823,32.03409,2.502288,81,216.3684
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,96.00121,96.00121,81,0,22.761,96.00121,0,0,0,0,0,15.79075,15.00122,0,0,64.82979,260.4114,0,15.79075,-15.79075,341.853,81.3934,0.2049823,105.6013,0,81,260.4114
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,86.4667,86.4667,81,0,22.761,86.4667,0,0,0,0,0,5.754417,5.466696,0,0,82.37507,244.6207,0,5.754417,-5.754417,335.7873,79.9492,0.2049823,95.11337,0,81,244.6207
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,121.2037,121.2037,81,0,22.761,121.2037,0,0,0,0,0,42.31966,40.20367,0,0,88.76887,238.8662,0,42.31966,-42.31966,291.1785,69.32806,0.2049823,133.324,0,81,238.8662
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.7907,196.5466,68.7,0,68.7,356.353,84.84579,0.2049894,0,0,81,196.5466
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,57.34186,57.34186,0,0,0,57.34186,0,0,7.105427E-15,0,0,60.35986,57.34186,0,0,67.09071,258.3766,0,60.35986,-60.35986,292.7281,69.69704,0.2049894,63.07605,0,0,258.3766
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.1572,198.0167,0,0,0,292.7281,69.69704,0.2049894,0,0,0,198.0167
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.3459,42.3459,0,0,0,42.3459,0,0,0,0,0,44.57463,42.3459,0,0,134.1572,198.0167,0,44.57463,-44.57463,245.7423,58.50996,0.2049894,46.58049,0,0,198.0167
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.322151,8.322151,0,0,0,8.322151,0,0,1.776357E-15,0,0,8.760159,8.322151,0,0,183.6846,153.4421,0,8.760159,-8.760159,236.5083,56.31139,0.2049894,9.154366,0,0,153.4421
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,17.19189,17.19189,0,0,0,17.19189,0,0,0,0,0,18.09673,17.19189,0,0,193.4181,144.6819,0,18.09673,-18.09673,217.4327,51.76959,0.2049894,18.91108,0,0,144.6819
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.63731,38.63731,0,0,0,38.63731,0,0,7.105427E-15,0,0,40.67085,38.63731,0,0,213.5256,126.5852,0,40.67085,-40.67085,174.5619,41.56226,0.2049894,42.50104,0,0,126.5852
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.253793,4.253793,0,0,0,4.253793,0,0,0,0,0,4.477676,4.253793,0,0,258.7154,85.91436,0,4.477676,-4.477676,169.842,40.43848,0.2049894,4.679172,0,0,85.91436
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,50.99015,50.99015,0,0,0,50.99015,0.9257448,0,0,0,0.4720387,53.67384,50.99015,0,0,263.6906,81.43668,0,53.2018,-53.2018,113.7624,27.08622,0.2049894,56.08916,0.3776309,0,81.90872
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.58957,11.58957,0,0,0,11.58957,21.17453,0,1.776357E-15,0,2.454037,12.19955,11.58957,0,0,322.8037,28.23489,0,9.745511,-9.745511,103.4897,24.64035,0.2049894,12.74853,1.96323,0,30.68892
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,99.08717,99.08717,81,0,22.761,99.08717,7.543704,3.552714E-15,0,9.010768,7.474843,19.03913,18.08718,0,0,333.632,18.48937,0,11.56429,-11.56429,91.29985,21.73802,0.2049894,108.9959,5.979874,81,25.96422
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,92.95322,92.95322,81,0,22.761,92.95322,14.22428,0,0,12.15754,13.22193,12.58233,11.95322,0,0,346.4813,6.925085,0.6395914,0,0.6395914,91.90662,21.88248,0.2049899,102.2485,10.57754,81,20.14701
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,15.26036,15.26036,81,0,22.761,15.26036,23.82603,0,0,0,3.63594,0,0,65.73964,62.45266,345.8417,7.500717,66.08859,0,66.08859,154.6038,36.81034,0.2050355,16.7864,2.908752,81,11.13666
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.53657,15.53657,81,0,22.761,15.53657,45.74048,0,0,0,7.106502,0,0,65.46343,62.19026,279.7531,66.98045,69.29676,0,69.29676,220.3444,52.46286,0.2050725,17.09023,5.685201,81,74.08695
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,68.78897,68.78897,81,0,22.761,68.78897,30.07119,0,0,0,20.68566,0,0,12.21103,11.60048,210.4563,129.3475,32.28614,0,32.28614,250.9738,59.75554,0.2051026,75.66787,16.54853,81,150.0332
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,51.41236,51.41236,81,0,22.761,51.41236,46.55001,0,0,0,23.93246,0,0,29.58764,28.10826,178.1702,158.4051,52.04071,0,52.04071,300.3439,71.51031,0.2051546,56.55359,19.14596,81,182.3375
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,123.1805,123.1805,81,0,22.761,123.1805,20.93864,1.421085E-14,0,0,25.79232,44.40052,42.18049,0,0,126.1295,205.2417,0,18.6082,-18.6082,280.7292,66.84014,0.2051546,135.4985,20.63386,81,231.034
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,73.18577,73.18577,81,0,22.761,73.18577,31.35926,0,0,0,22.95051,0,0,7.814234,7.423522,146.8052,186.6335,30.37403,0,30.37403,309.5445,73.70093,0.2051816,80.50434,18.36041,81,209.584
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,74.93298,74.93298,81,0,22.761,74.93298,12.51987,0,0,0,9.381509,0,0,6.067026,5.763675,116.4312,213.9701,15.14518,0,15.14518,323.9125,77.12186,0.2051958,82.42627,7.505207,81,223.3517
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,71.34508,71.34508,81,0,22.761,71.34508,17.13623,0,0,0,12.22586,0,0,9.654922,9.172175,101.286,227.6008,21.39803,0,21.39803,344.2124,81.95518,0.2052162,78.47958,9.780684,81,239.8267
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,16.36751,16.36751,0,0,0,16.36751,16.23649,0,3.552714E-15,0,2.657509,17.22895,16.36751,0,0,79.88799,246.859,0,14.57145,-14.57145,328.8528,78.29813,0.2052162,18.00426,2.126007,0,249.5165
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.07848,232.2876,0,0,0,328.8528,78.29813,0.2052162,0,0,0,232.2876
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,121.2642,121.2642,81,0,22.761,121.2642,0,0,1.421085E-14,0,0,42.38332,40.26415,0,0,96.07848,232.2876,0,42.38332,-42.38332,284.1768,67.66102,0.2052162,133.3906,0,81,232.2876
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,73.89568,73.89568,81,0,22.761,73.89568,0,0,0,0,0,0,0,7.104325,6.749108,143.1711,189.9043,6.749108,0,6.749108,290.5796,69.18549,0.2052241,81.28524,0,81,189.9043
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.422,195.9785,68.7,0,68.7,355.7542,84.7032,0.205231,0,0,81,195.9785
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,10.92159,10.92159,0,0,0,10.92159,0,0,1.776357E-15,0,0,11.49642,10.92159,0,0,67.72195,257.8085,0,11.49642,-11.49642,343.6359,81.8179,0.205231,12.01375,0,0,257.8085
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,102.3546,102.3546,81,0,22.761,102.3546,0,0,0,0,0,22.47856,21.35464,0,0,80.49575,246.3121,0,22.47856,-22.47856,319.9414,76.17637,0.205231,112.5901,0,81,246.3121
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,83.94217,83.94217,81,0,22.761,83.94217,0,0,0,0,0,3.097017,2.942166,0,0,105.4719,223.8335,0,3.097017,-3.097017,316.6768,75.39909,0.205231,92.33638,0,81,223.8335
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.65901,31.65901,81,0,22.761,31.65901,0,0,0,0,0,0,0,49.34099,46.87394,108.9131,220.7365,46.87394,0,46.87394,361.1454,85.98682,0.2052857,34.82491,0,81,220.7365
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,21.06317,21.06317,0,0,0,21.06317,0,0,3.552714E-15,0,0,22.17176,21.06317,0,0,62.03912,262.923,0,22.17176,-22.17176,337.7743,80.42229,0.2052857,23.16949,0,0,262.923
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,55.43167,55.43167,0,0,0,55.43167,0,0,7.105427E-15,0,0,58.34912,55.43167,0,0,86.67441,240.7513,0,58.34912,-58.34912,276.2689,65.77818,0.2052857,60.97483,0,0,240.7513
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,49.68845,49.68845,0,0,0,49.68845,0,0,7.105427E-15,0,0,52.30363,49.68845,0,0,151.5068,182.4021,0,52.30363,-52.30363,221.136,52.65133,0.2052857,54.6573,0,0,182.4021
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,209.6219,130.0985,1.307743,0,1.307743,222.3767,52.94672,0.2052822,0,1.046195,0,131.4062
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,28.14943,28.14943,0,0,0,28.14943,69.66257,0,0,0,19.60962,29.63098,28.14943,0,0,208.3142,131.2755,0,10.02136,-10.02136,211.8132,50.43162,0.2052822,30.96437,15.68769,0,150.8851
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,106.0299,106.0299,81,0,22.761,106.0299,44.52077,0,0,0,47.20534,26.3473,25.02993,0,0,219.449,121.2541,20.85804,0,20.85804,231.6009,55.14296,0.2052988,116.6329,37.76427,81,168.4594
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,28.46744,28.46744,81,0,22.761,28.46744,218.641,0,0,0,62.24148,0,0,52.53256,49.90594,198.591,140.0264,112.1474,0,112.1474,337.9933,80.47443,0.2052225,31.31418,49.79319,81,202.2678
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.281914,9.281914,0,0,0,9.281914,694.9333,0,0,0,64.50311,9.770436,9.281914,0,0,86.44357,240.959,54.73268,0,54.73268,389.9173,92.83726,0.2050785,10.21011,51.60249,0,305.4621
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,72.46581,72.46581,40.90305,0,12.61647,72.46581,89.60755,0,0,0,64.93484,33.22395,31.56276,0,0,31.71088,290.2184,31.71088,0,31.71088,420.0009,100,0.2050695,79.71239,51.94787,81,355.1533
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2050695,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2050695,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,26.33339,26.33339,0,0,0,26.33339,158.5387,14.02927,0,0,41.74862,27.71935,26.33339,0,0,0,318.7582,0,0,0,420.0009,100,0.2050695,28.96672,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,95.32075,95.32075,51.248,0,15.23374,95.32075,48.66975,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2050695,104.8528,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,81.67576,81.67576,52.15101,0,15.46221,81.67576,38.05129,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2050695,89.84333,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,60.24321,60.24321,0,0,0,60.24321,17.80993,0,0,0,10.72927,63.4139,60.24321,0,0,0,318.7582,0,52.68463,-52.68463,364.4664,86.77753,0.2050695,66.26753,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,58.53848,266.0736,2.127666,0,2.127666,366.4848,87.25813,0.2050639,0,1.702133,0,268.2013
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,65.35236,65.35236,81,0,22.761,65.35236,0,0,0,0,0,0,0,15.64764,14.86526,56.41081,267.9885,14.86526,0,14.86526,380.5873,90.61584,0.2050812,71.8876,0,81,267.9885
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,189.8897,149.7,81,0,22.761,149.7,0,0,40.18972,59.17869,0,72.31579,68.7,0,0,41.54556,281.3672,0,72.31579,-72.31579,304.3597,72.46646,0.2050812,208.8787,0,81,281.3672
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.8964,209.0514,68.7,0,68.7,369.5343,87.98418,0.2050882,0,0,81,209.0514
