Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.336169,4.336169,0,0,0,4.336169,0,0,8.881784E-16,0,0,4.564388,4.336169,0,0,53.19643,270.8814,0,4.564388,-4.564388,364.723,86.83863,0.2050882,4.769786,0,0,270.8814
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.032001,8.032001,0,0,0,8.032001,0,0,0,0,0,8.454738,8.032001,0,0,58.26797,266.317,0,8.454738,-8.454738,355.8109,84.71671,0.2050882,8.8352,0,0,266.317
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,93.60986,93.60986,81,0,22.761,93.60986,0,0,0,0,0,13.27353,12.60985,0,0,67.66212,257.8623,0,13.27353,-13.27353,341.8194,81.38541,0.2050882,102.9708,0,81,257.8623
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.51638,27.51638,0,0,0,27.51638,0,0,0,0,0,28.96461,27.51638,0,0,82.41049,244.5888,0,28.96461,-28.96461,311.288,74.11604,0.2050882,30.26802,0,0,244.5888
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,56.83516,56.83516,0,0,0,56.83516,0,0,0,0,0,59.82649,56.83516,0,0,114.5934,215.6242,0,59.82649,-59.82649,248.2253,59.10115,0.2050882,62.51868,0,0,215.6242
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,21.56841,21.56841,0,0,0,21.56841,0,0,3.552714E-15,0,0,22.70359,21.56841,0,0,181.0673,155.7977,0,22.70359,-22.70359,224.2937,53.40315,0.2050882,23.72525,0,0,155.7977
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,62.95121,62.95121,81,0,22.761,62.95121,0,0,0,0,0,0,0,18.04879,17.14635,206.2935,133.0941,17.14635,0,17.14635,240.5601,57.2761,0.2051082,69.24633,0,81,133.0941
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,69.25245,69.25245,81,0,22.761,69.25245,0,-1.776357E-15,0,0,0,0,0,11.74755,11.16017,189.1471,148.5258,11.16017,0,11.16017,251.1476,59.79692,0.2051211,76.1777,0,81,148.5258
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,62.38908,62.38908,81,0,22.761,62.38908,1.669574,0,0,0,1.041632,0,0,18.61092,17.68037,177.987,158.57,18.722,0,18.722,268.9088,64.02579,0.2051425,68.62799,0.8333053,81,159.6116
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,159.265,175.4198,83.19181,0,83.19181,347.8315,82.81686,0.2051114,0,11.59345,81,189.9116
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,78.5934,78.5934,81,0,22.761,78.5934,54.66509,0,0,0,42.96315,0,0,2.4066,2.28627,76.07314,250.2924,45.24942,0,45.24942,390.7589,93.03764,0.2051481,86.45274,34.37052,81,293.2556
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,73.1433,73.1433,68.08598,0,19.49375,73.1433,49.41972,0,0,0,36.14721,5.323489,5.057314,0,0,30.82372,291.0169,30.82372,0,30.82372,420.0009,100,0.2051724,80.45762,28.91777,81,327.1641
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,192.6676,149.7,81,0,22.761,149.7,39.14405,0,42.96764,62.2344,58.59865,72.31579,68.7,0,0,0,318.7582,0,13.71714,-13.71714,405.5417,96.55736,0.2051724,211.9344,46.87892,81,377.3569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,75.80855,0,0,91.04982,0,0,0,0,15.24127,305.0411,15.24127,0,15.24127,420.0009,100,0.2051325,0,72.83985,0,396.0909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,58.49816,58.49816,0,0,0,58.49816,179.207,43.25581,0,0,104.8328,61.57701,58.49816,0,0,0,318.7582,0,0,0,420.0009,100,0.2051325,64.34798,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051325,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,93.9975,93.9975,25.29749,0,8.668266,93.9975,87.96849,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051325,103.3972,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,26.63911,26.63911,0,0,0,26.63911,237.3006,35.17358,0,0,63.21474,28.04116,26.63911,0,0,0,318.7582,0,0,0,420.0009,100,0.2051325,29.30302,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,101.14,101.14,64.37421,0,18.55468,101.14,38.26463,7.105427E-15,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.2051325,111.254,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,96.36099,96.36099,81,0,22.761,96.36099,12.05139,0,0,0,11.61284,16.16946,15.36099,0,0,0,318.7582,0,4.556622,-4.556622,415.1977,98.85641,0.2051325,105.9971,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,81.85128,81.85128,81,0,22.761,81.85128,2.01539,0,0,0,1.649622,0.8960874,0.8512831,0,0,5.062913,314.2016,0.753535,0,0.753535,415.9126,99.02661,0.2051331,90.03642,1.319698,81,315.8512
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,14.79445,14.79445,0,0,0,14.79445,0,0,1.776357E-15,0,0,15.5731,14.79445,0,0,4.309379,314.8798,0,15.5731,-15.5731,399.4971,95.11817,0.2051331,16.27389,0,0,314.8798
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.3181,29.3181,0,0,0,29.3181,0,0,3.552714E-15,0,0,30.86115,29.3181,0,0,21.61282,299.3067,0,30.86115,-30.86115,366.9666,87.37283,0.2051331,32.2499,0,0,299.3067
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.48612,43.48612,0,0,0,43.48612,0,0,7.105427E-15,0,0,45.77486,43.48612,0,0,55.903,268.4455,0,45.77486,-45.77486,318.7157,75.88453,0.2051331,47.83473,0,0,268.4455
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,68.70655,68.70655,81,0,22.761,68.70655,0,1.776357E-15,0,0,0,0,0,12.29345,11.67878,106.764,222.6707,11.67878,0,11.67878,329.7951,78.52249,0.2051467,75.5772,0,81,222.6707
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.81158,41.81158,81,0,22.761,41.81158,0,0,0,0,0,0,0,39.18842,37.229,95.08517,233.1816,37.229,0,37.229,365.1136,86.93165,0.2051898,45.99274,0,81,233.1816
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,90.48929,90.48929,81,0,22.761,90.48929,0,0,0,0,0,9.988727,9.48929,0,0,57.85617,266.6877,0,9.988727,-9.988727,354.5846,84.42474,0.2051898,99.53822,0,81,266.6877
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.23082,11.23082,0,0,0,11.23082,0,0,0,0,0,11.82192,11.23082,0,0,68.95476,256.6989,0,11.82192,-11.82192,342.1232,81.45775,0.2051898,12.3539,0,0,256.6989
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,60.19887,60.19887,0,0,0,60.19887,0,0,7.105427E-15,0,0,63.36723,60.19887,0,0,82.09022,244.877,0,63.36723,-63.36723,275.3283,65.55422,0.2051898,66.21876,0,0,244.877
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,24.02789,24.02789,0,0,0,24.02789,0,0,3.552714E-15,0,0,25.29251,24.02789,0,0,152.4983,181.5098,0,25.29251,-25.29251,248.6676,59.20646,0.2051898,26.43068,0,0,181.5098
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,21.04202,21.04202,0,0,0,21.04202,0,0,0,0,0,22.1495,21.04202,0,0,180.601,156.2173,0,22.1495,-22.1495,225.32,53.64752,0.2051898,23.14623,0,0,156.2173
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.2116,134.0678,0,0,0,225.32,53.64752,0.2051898,0,0,0,134.0678
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,23.40664,23.40664,0,0,0,23.40664,6.035093,0,3.552714E-15,0,1.412613,24.63857,23.40664,0,0,205.2116,134.0678,0,23.22596,-23.22596,200.8377,47.81841,0.2051898,25.7473,1.13009,0,135.4804
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,18.76756,18.76756,0,0,0,18.76756,75.72175,0,0,0,14.21113,19.75533,18.76756,0,0,231.0182,110.8418,0,5.544202,-5.544202,194.9936,46.42696,0.2051898,20.64432,11.3689,0,125.053
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,94.2121,94.2121,81,0,22.761,94.2121,20.72595,0,0,0,19.52635,13.90748,13.21211,0,0,237.1785,105.2976,5.618872,0,5.618872,200.3241,47.69613,0.2051942,103.6333,15.62108,81,124.824
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,125.1157,125.1157,81,0,22.761,125.1157,34.00059,0,1.421085E-14,0,42.54008,46.43758,44.1157,0,0,231.5596,110.3546,0,3.897498,-3.897498,196.2158,46.71796,0.2051942,137.6273,34.03206,81,152.8947
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,94.20354,94.20354,81,0,22.761,94.20354,31.6594,0,0,0,29.82428,13.89847,13.20355,0,0,235.8901,106.4571,15.92581,0,15.92581,211.3244,50.31522,0.2052068,103.6239,23.85942,81,136.2814
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,105.915,105.915,81,0,22.761,105.915,19.38847,0,0,0,20.53529,26.2263,24.91499,0,0,219.9643,120.7903,0,5.691009,-5.691009,205.3255,48.88693,0.2052068,116.5065,16.42823,81,141.3256
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,226.2877,115.0993,91.12923,0,91.12923,291.7783,69.47089,0.205155,0,17.94339,81,137.5286
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,135.1584,197.1156,116.5943,0,116.5943,402.3894,95.80681,0.2050369,0,38.31548,81,245.01
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,27.66179,27.66179,0,0,0,27.66179,157.8023,0,0,0,43.65094,29.11767,27.66179,0,0,18.56408,302.0505,14.53327,0,14.53327,416.1769,99.08953,0.204999,30.42796,34.92075,0,345.7015
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,20.78285,20.78285,0,0,0,20.78285,147.0556,4.654855,0,0,30.56235,21.87668,20.78285,0,0,4.030813,315.1305,4.030813,0,4.030813,420.0009,100,0.2049885,22.86113,24.44988,0,345.6928
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.132973,8.132973,0,0,0,8.132973,280.167,14.22488,0,0,22.78591,8.561025,8.132973,0,0,0,318.7582,0,0,0,420.0009,100,0.2049885,8.94627,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,125.9313,125.9313,81,0,22.761,125.9313,8.337225,0,1.421085E-14,0,10.49918,47.2961,44.9313,0,0,0,318.7582,0,36.79693,-36.79693,381.2135,90.76493,0.2049885,138.5244,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,32.59753,32.59753,0,0,0,32.59753,8.431899,0,0,0,2.748591,34.31319,32.59753,0,0,40.88548,281.9613,0,31.5646,-31.5646,347.9415,82.84304,0.2049885,35.85728,2.198873,0,284.7099
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,83.65967,83.65967,81,0,22.761,83.65967,0,0,0,0,0,2.799647,2.659665,0,0,75.95725,250.3967,0,2.799647,-2.799647,344.9904,82.1404,0.2049885,92.02563,0,81,250.3967
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,66.79637,66.79637,81,0,22.761,66.79637,0,0,0,0,0,0,0,14.20363,13.49345,79.06797,247.597,13.49345,0,13.49345,357.7914,85.18826,0.2050041,73.47601,0,81,247.597
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.16389,44.16389,0,0,0,44.16389,0,0,7.105427E-15,0,0,46.48831,44.16389,0,0,65.57452,259.7411,0,46.48831,-46.48831,308.7884,73.5209,0.2050041,48.58028,0,0,259.7411
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.537187,9.537187,0,0,0,9.537187,0,0,0,0,0,10.03914,9.537187,0,0,117.2282,213.2529,0,10.03914,-10.03914,298.2062,71.00134,0.2050041,10.49091,0,0,213.2529
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,60.97826,60.97826,0,0,0,60.97826,0,0,7.105427E-15,0,0,64.18764,60.97826,0,0,128.3828,203.2137,0,64.18764,-64.18764,230.5465,54.89191,0.2050041,67.07609,0,0,203.2137
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7024,139.0261,0,0,0,230.5465,54.89191,0.2050041,0,0,0,139.0261
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7024,139.0261,0,0,0,230.5465,54.89191,0.2050041,0,0,0,139.0261
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,56.78377,56.78377,0,0,0,56.78377,0,0,7.105427E-15,0,0,59.77238,56.78377,0,0,199.7024,139.0261,0,59.77238,-59.77238,167.5409,39.89061,0.2050041,62.46214,0,0,139.0261
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.46249,14.46249,0,0,0,14.46249,0,0,1.776357E-15,0,0,15.22367,14.46249,0,0,266.1162,79.25367,0,15.22367,-15.22367,151.4937,36.06986,0.2050041,15.90873,0,0,79.25367
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.0314,64.03,0,0,0,151.4937,36.06986,0.2050041,0,0,0,64.03
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.96512,26.96512,0,0,0,26.96512,0,0,3.552714E-15,0,0,28.38434,26.96512,0,0,283.0314,64.03,0,28.38434,-28.38434,121.574,28.94613,0.2050041,29.66163,0,0,64.03
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,23.67435,23.67435,0,0,0,23.67435,6.59787,0,0,0,1.562003,24.92037,23.67435,0,0,314.5695,35.64566,0,23.35837,-23.35837,96.95212,23.08379,0.2050041,26.04179,1.249603,0,37.20767
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,36.83484,36.83484,81,0,22.761,36.83484,22.86276,0,0,0,8.421459,0,0,44.16516,41.95691,340.5233,12.2873,50.37837,0,50.37837,144.7452,34.46308,0.2050592,40.51832,6.737167,81,20.70875
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,19.576,19.576,81,0,22.761,19.576,115.0123,0,0,0,22.5148,0,0,61.424,58.3528,290.1449,57.62783,80.8676,0,80.8676,221.463,52.72917,0.2050655,21.5336,18.01184,81,80.14262
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,84.12053,84.12053,81,0,22.761,84.12053,42.34009,0,0,0,35.61671,3.284766,3.120528,0,0,209.2773,130.4087,32.33194,0,32.33194,252.1357,60.0322,0.2050909,92.53258,28.49337,81,166.0254
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,47.87737,47.87737,81,0,22.761,47.87737,100.4479,0,0,0,48.09182,0,0,33.12263,31.4665,176.9453,159.5074,79.55832,0,79.55832,327.6114,78.00256,0.2051006,52.6651,38.47345,81,207.5992
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,15.29627,15.29627,81,0,22.761,15.29627,150.8109,0,0,0,23.06843,0,0,65.70374,62.41855,97.38703,231.1099,85.48698,0,85.48698,408.7115,97.31206,0.2050948,16.82589,18.45474,81,254.1783
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,2.499783,0,0,14.39984,0,0,0,0,11.90006,308.0482,11.90006,0,11.90006,420.0009,100,0.2050639,0,11.51987,0,322.448
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,79.57819,79.57819,49.95543,0,14.90672,79.57819,39.18392,3.552714E-15,0,0,31.18186,31.18186,29.62276,0,0,0,318.7582,0,0,0,420.0009,100,0.2050639,87.53601,24.94548,81,349.9401
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.258163,8.258163,0,0,0,8.258163,182.6614,6.391676,0,0,15.08448,8.692803,8.258163,0,0,0,318.7582,0,0,0,420.0009,100,0.2050639,9.08398,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2050639,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2909744,0.2909744,0,0,0,0.2909744,6616.625,18.94639,0,0,19.25268,0.3062888,0.2909744,0,0,0,318.7582,0,0,0,420.0009,100,0.2050639,0.3200718,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,91.10799,91.10799,81,0,22.761,91.10799,5.706134,0,0,0,5.198744,10.64,10.108,0,0,0,318.7582,0,5.441252,-5.441252,414.2653,98.63438,0.2050639,100.2188,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,151.7006,149.7,81,0,22.761,149.7,1.755914,0,2.00057,17.17063,2.628603,72.31579,68.7,0,0,6.045835,313.317,0,69.68719,-69.68719,340.8085,81.14472,0.2050639,166.8706,2.102883,81,315.9456
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.33567,53.33567,0,0,0,53.33567,0,0,0,0,0,56.14281,53.33567,0,0,83.47604,243.6298,0,56.14281,-56.14281,281.6288,67.05434,0.2050639,58.66924,0,0,243.6298
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,108.2775,108.2775,81,0,22.761,108.2775,0,0,0,0,0,28.71317,27.27752,0,0,145.8569,187.487,0,28.71317,-28.71317,251.3624,59.84808,0.2050639,119.1053,0,81,187.487
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,170.05,149.7,81,0,22.761,149.7,0,0,20.34998,37.35497,0,72.31579,68.7,0,0,177.7605,158.7738,0,72.31579,-72.31579,175.1349,41.6987,0.2050639,187.055,0,81,158.7738
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,65.10233,65.10233,81,0,22.761,65.10233,0,0,0,0,0,0,0,15.89767,15.10278,258.1114,86.45801,15.10278,0,15.10278,189.4627,45.11007,0.2050812,71.61256,0,81,86.45801
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,18.61967,18.61967,81,0,22.761,18.61967,0,0,0,0,0,0,0,62.38033,59.26131,243.0086,100.0505,59.26131,0,59.26131,245.6829,58.49581,0.2051435,20.48164,0,81,100.0505
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,87.34714,87.34714,81,0,22.761,87.34714,0,0,0,0,0,6.681199,6.347139,0,0,183.7473,153.3857,0,6.681199,-6.681199,238.6403,56.819,0.2051435,96.08186,0,81,153.3857
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.42848,11.42848,81,0,22.761,11.42848,0,0,0,0,0,0,0,69.57153,66.09295,191.1708,146.7045,66.09295,0,66.09295,301.3416,71.74785,0.205188,12.57132,0,81,146.7045
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.52915,37.52915,81,0,22.761,37.52915,0,0,0,0,0,0,0,43.47085,41.29731,125.0779,206.1882,41.29731,0,41.29731,340.5196,81.07594,0.2052353,41.28206,0,81,206.1882
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.899681,8.899681,0,0,0,8.899681,0,0,1.776357E-15,0,0,9.368086,8.899681,0,0,83.78055,243.3557,0,9.368086,-9.368086,330.6448,78.72479,0.2052353,9.78965,0,0,243.3557
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.0538,16.0538,0,0,0,16.0538,0,0,0,0,0,16.89874,16.0538,0,0,94.18954,233.9876,0,16.89874,-16.89874,312.832,74.48365,0.2052353,17.65918,0,0,233.9876
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,86.87773,86.87773,81,0,22.761,86.87773,0,0,0,0,0,6.187084,5.87773,0,0,112.9659,217.0889,0,6.187084,-6.187084,306.3102,72.93085,0.2052353,95.56551,0,81,217.0889
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,33.17222,33.17222,81,0,22.761,33.17222,4.746899,0,0,0,1.574652,0,0,47.82778,45.43639,119.8404,210.9018,47.01104,0,47.01104,350.9088,83.54955,0.2052886,36.48944,1.259721,81,212.4765
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,113.0315,113.0315,81,0,22.761,113.0315,17.18388,0,0,0,19.42321,33.71741,32.03154,0,0,72.82941,253.2118,0,14.2942,-14.2942,335.8414,79.96207,0.2052886,124.3347,15.53856,81,272.635
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,80.72586,80.72586,81,0,22.761,80.72586,54.34636,0,0,0,43.87157,0,0,0.2741381,0.2604312,88.71185,238.9176,44.132,0,44.132,377.7087,89.93046,0.205323,88.79845,35.09725,81,282.7891
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,23.41502,0,0,67.99487,0,0,0,0,44.57986,278.6364,44.57986,0,44.57986,420.0009,100,0.2052076,0,54.3959,0,346.6312
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,135.0925,135.0925,66.39252,0,19.06531,135.0925,60.12312,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,148.6018,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,48.16495,48.16495,0,0,0,48.16495,188.8358,40.25272,0,0,90.95267,50.69994,48.16495,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,52.98144,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,155.4946,149.7,81,0,22.761,149.7,79.423,46.58044,5.794551,21.34401,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,171.044,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,36.79745,36.79745,0,0,0,36.79745,334.5539,84.37315,0,0,123.1073,38.73416,36.79745,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,40.4772,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,35.1194,35.1194,0,0,0,35.1194,316.4328,74.16151,0,0,111.1293,36.96778,35.1194,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,38.63134,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,22.99124,22.99124,0,0,0,22.99124,377.0678,62.49126,0,0,86.69256,24.2013,22.99124,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,25.29036,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.43536,14.43536,0,0,0,14.43536,325.6899,31.81938,0,0,47.0145,15.19511,14.43536,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,15.87889,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,64.94026,64.94026,62.66059,0,18.12113,64.94026,3.695164,0,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,71.43429,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052076,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,121.4953,121.4953,81,0,22.761,121.4953,0,0,0,0,0,42.62667,40.49533,0,0,0,318.7582,0,42.62667,-42.62667,375.0684,89.30182,0.2052076,133.6449,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,71.12468,71.12468,81,0,22.761,71.12468,0,0,0,0,0,0,0,9.875323,9.381557,47.36296,276.1316,9.381557,0,9.381557,383.9685,91.42089,0.2052184,78.23714,0,81,276.1316
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,15.43204,15.43204,0,0,0,15.43204,0,0,1.776357E-15,0,0,16.24426,15.43204,0,0,37.98141,284.575,0,16.24426,-16.24426,366.8456,87.34401,0.2052184,16.97525,0,0,284.575
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,24.41148,24.41148,0,0,0,24.41148,0,0,3.552714E-15,0,0,25.6963,24.41148,0,0,56.03058,268.3307,0,25.6963,-25.6963,339.7593,80.89491,0.2052184,26.85263,0,0,268.3307
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,53.7672,53.7672,0,0,0,53.7672,0,0,7.105427E-15,0,0,56.59705,53.7672,0,0,84.58202,242.6344,0,56.59705,-56.59705,280.1008,66.69052,0.2052184,59.14392,0,0,242.6344
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.4676,186.0374,0,0,0,280.1008,66.69052,0.2052184,0,0,0,186.0374
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.4676,186.0374,0,0,0,280.1008,66.69052,0.2052184,0,0,0,186.0374
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,104.3461,104.3461,81,0,22.761,104.3461,0,0,0,0,0,24.57482,23.34608,0,0,147.4676,186.0374,0,24.57482,-24.57482,254.1966,60.52288,0.2052184,114.7807,0,81,186.0374
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,50.5363,50.5363,81,0,22.761,50.5363,0,-3.552714E-15,0,0,0,0,0,30.46369,28.94051,174.773,161.4625,28.94051,0,28.94051,281.652,67.05987,0.2052514,55.58994,0,81,161.4625
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,28.35911,28.35911,81,0,22.761,28.35911,4.053552,0,0,0,1.149551,0,0,52.64089,50.00885,145.8325,187.509,51.1584,0,51.1584,330.1851,78.61535,0.2053094,31.19502,0.9196408,81,188.6586
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,94.67408,233.5516,87.08566,0,87.08566,412.8018,98.28596,0.2052686,0,14.70853,81,251.9372
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,88.21958,88.21958,54.12846,0,15.9625,88.21958,49.27909,0,0,0,43.47381,35.8854,34.09113,0,0,7.588412,311.9286,7.588412,0,7.588412,420.0009,100,0.2052745,97.04154,34.77905,81,355.4025
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,40.49529,40.49529,0,0,0,40.49529,176.9632,29.03515,0,0,71.66177,42.62662,40.49529,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,44.54482,57.32942,0,390.42
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,80.60775,80.60775,20.25,0,7.39125,80.60775,98.79531,16.1022,0,0,79.63667,63.53447,60.35775,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,88.66852,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,37.05552,37.05552,0,0,0,37.05552,209.9337,38.78619,0,0,77.79201,39.00581,37.05552,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,40.76107,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,94.22741,94.22741,25.52741,0,8.726435,94.22741,90.14323,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,103.6501,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,54.17105,54.17105,0,0,0,54.17105,158.9109,29.06152,0,0,86.08368,57.02216,54.17105,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,59.58815,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,24.50702,24.50702,0,0,0,24.50702,337.7893,56.98522,0,0,82.78208,25.79686,24.50702,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,26.95772,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,75.78581,75.78581,21.14292,0,7.61716,75.78581,75.89657,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,83.3644,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,76.17322,76.17322,54.00371,0,15.93094,76.17322,30.63587,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2052745,83.79054,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,19.95557,19.95557,0,0,0,19.95557,12.15012,0,0,0,2.424626,21.00586,19.95557,0,0,0,318.7582,0,18.58124,-18.58124,400.4145,95.33659,0.2052745,21.95113,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,85.67429,85.67429,81,0,22.761,85.67429,0,0,0,0,0,4.92031,4.674294,0,0,20.64582,300.177,0,4.92031,-4.92031,395.228,94.10172,0.2052745,94.24172,0,81,300.177
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,22.85839,22.85839,0,0,0,22.85839,0,0,3.552714E-15,0,0,24.06146,22.85839,0,0,26.11283,295.2567,0,24.06146,-24.06146,369.865,88.06293,0.2052745,25.14423,0,0,295.2567
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.84778,271.1952,0,0,0,369.865,88.06293,0.2052745,0,0,0,271.1952
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.624691,5.624691,0,0,0,5.624691,0,0,8.881784E-16,0,0,5.920727,5.624691,0,0,52.84778,271.1952,0,5.920727,-5.920727,363.624,86.57698,0.2052745,6.18716,0,0,271.1952
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.038539,1.038539,0,0,0,1.038539,0,0,2.220446E-16,0,0,1.093198,1.038539,0,0,59.42637,265.2745,0,1.093198,-1.093198,362.4717,86.30261,0.2052745,1.142392,0,0,265.2745
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,76.35924,76.35924,81,0,22.761,76.35924,0,0,0,0,0,0,0,4.640763,4.408725,60.64103,264.1813,4.408725,0,4.408725,366.6542,87.29844,0.2052795,83.99516,0,81,264.1813
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.12015,35.12015,0,0,0,35.12015,0,0,7.105427E-15,0,0,36.96858,35.12015,0,0,56.23231,268.1491,0,36.96858,-36.96858,327.6859,78.02029,0.2052795,38.63217,0,0,268.1491
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,16.32778,16.32778,0,0,0,16.32778,0,0,3.552714E-15,0,0,17.18714,16.32778,0,0,97.30851,231.1806,0,17.18714,-17.18714,309.569,73.70677,0.2052795,17.96056,0,0,231.1806
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.91459,35.91459,0,0,0,35.91459,0,0,7.105427E-15,0,0,37.80483,35.91459,0,0,116.4053,213.9934,0,37.80483,-37.80483,269.7192,64.21874,0.2052795,39.50605,0,0,213.9934
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.67276,33.67276,0,0,0,33.67276,0,0,0,0,0,35.44501,33.67276,0,0,158.4107,176.1886,0,35.44501,-35.44501,232.3569,55.32297,0.2052795,37.04003,0,0,176.1886
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,69.10526,69.10526,81,0,22.761,69.10526,0,-1.776357E-15,0,0,0,0,0,11.89474,11.3,197.794,140.7436,11.3,0,11.3,243.0771,57.87537,0.2052924,76.01579,0,81,140.7436
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,81.00985,81.00985,81,0,22.761,81.00985,1.885498,0,0,0,1.527439,0.01036623,0.009847923,0,0,186.494,150.9136,1.517072,0,1.517072,244.5163,58.21804,0.2052936,89.11083,1.221951,81,152.441
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,184.977,152.279,87.49696,0,87.49696,327.5232,77.98155,0.2052518,0,15.03757,81,171.0759
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,34.38923,34.38923,79.7775,0,22.45171,34.38923,144.5303,0,0,0,49.70287,0,0,45.38828,43.11887,97.48,231.0262,92.82173,0,92.82173,415.5816,98.94781,0.2052227,37.82815,39.76229,81,280.7291
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,163.8508,149.7,81,0,22.761,149.7,56.12023,7.03792,14.15082,30.5359,84.01198,72.31579,68.7,0,0,4.658271,314.5658,4.658271,0,4.658271,420.0009,100,0.2052107,180.2359,67.20959,81,398.5778
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,86.49331,86.49331,20.25,0,7.39125,86.49331,114.09,28.95042,0,0,98.68022,69.7298,66.24331,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,95.14264,78.94418,81,417.4384
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,111.222,111.222,42.52204,0,13.02608,111.222,104.615,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,122.3442,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,51.59485,51.59485,0,0,0,51.59485,155.3084,25.82079,0,0,80.13115,54.31036,51.59485,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,56.75433,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,53.33612,53.33612,0,0,0,53.33612,150.4912,24.12287,0,0,80.26616,56.14329,53.33612,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,58.66974,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,18.68987,18.68987,0,0,0,18.68987,250.4764,27.14017,0,0,46.81372,19.67355,18.68987,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,20.55886,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,37.34632,37.34632,0,0,0,37.34632,109.5869,1.614761,0,0,40.92668,39.31192,37.34632,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,41.08096,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01472199,0.01472199,0,0,0,0.01472199,112239.5,16.5084,0,0,16.5239,0.01549683,0.01472199,0,0,0,318.7582,0,0,0,420.0009,100,0.2052107,0.01619419,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,51.33297,51.33297,0,0,0,51.33297,4.407161,0,7.105427E-15,0,2.262327,54.03471,51.33297,0,0,0,318.7582,0,51.77238,-51.77238,365.4279,87.00648,0.2052107,56.46627,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,61.67944,61.67944,0,0,0,61.67944,0,0,1.421085E-14,0,0,64.92573,61.67944,0,0,57.52487,266.9858,0,64.92573,-64.92573,296.9902,70.71181,0.2052107,67.84739,0,0,266.9858
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.76329,49.76329,0,0,0,49.76329,0,0,7.105427E-15,0,0,52.38241,49.76329,0,0,129.6646,202.0601,0,52.38241,-52.38241,241.7743,57.5652,0.2052107,54.73962,0,0,202.0601
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.56408,14.56408,0,0,0,14.56408,0,0,1.776357E-15,0,0,15.33061,14.56408,0,0,187.8672,149.6777,0,15.33061,-15.33061,225.6144,53.71761,0.2052107,16.02049,0,0,149.6777
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.9013,134.3471,0,0,0,225.6144,53.71761,0.2052107,0,0,0,134.3471
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.18255,30.18255,0,0,0,30.18255,0,0,3.552714E-15,0,0,31.77111,30.18255,0,0,204.9013,134.3471,0,31.77111,-31.77111,192.1247,45.7439,0.2052107,33.20081,0,0,134.3471
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.7495,2.7495,0,0,0,2.7495,0,0,4.440892E-16,0,0,2.894211,2.7495,0,0,240.2025,102.576,0,2.894211,-2.894211,189.074,45.01752,0.2052107,3.024451,0,0,102.576
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,100.6121,100.6121,81,0,22.761,100.6121,0,0,0,0,0,20.64434,19.61212,0,0,243.4183,99.68177,0,20.64434,-20.64434,167.3129,39.83633,0.2052107,110.6733,0,81,99.68177
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,57.42511,57.42511,81,0,22.761,57.42511,0,0,0,0,0,0,0,23.57489,22.39614,266.3564,79.03743,22.39614,0,22.39614,188.5598,44.8951,0.2052362,63.16763,0,81,79.03743
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.93164,45.93164,81,0,22.761,45.93164,0,0,0,0,0,0,0,35.06836,33.31495,243.9603,99.19396,33.31495,0,33.31495,220.1651,52.42016,0.2052741,50.5248,0,81,99.19396
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.52259,25.52259,81,0,22.761,25.52259,0,-7.105427E-15,0,0,0,0,0,55.47741,52.70354,210.6454,129.1774,52.70354,0,52.70354,270.1641,64.32465,0.2053339,28.07485,0,81,129.1774
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.143943,7.143943,79.45973,0,22.37131,7.143943,0,0,0,0,0,0,0,72.31579,68.7,157.9418,176.6106,68.7,0,68.7,335.3386,79.84237,0.2053657,7.858337,0,81,176.6106
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,16.61519,16.61519,81,0,22.761,16.61519,8.610329,0,0,0,1.430623,0,0,64.3848,61.16557,89.24181,238.4406,62.59619,0,62.59619,394.7226,93.98138,0.2054186,18.27671,1.144498,81,239.8712
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,122.1955,122.1955,81,0,22.761,122.1955,18.11472,0,0,0,22.13537,43.36369,41.19551,0,0,26.64562,294.7772,0,21.22832,-21.22832,372.346,88.65363,0.2054186,134.4151,17.7083,81,316.9125
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,85.98705,85.98705,81,0,22.761,85.98705,50.67672,0,0,0,43.57542,5.249524,4.987048,0,0,50.23264,273.5489,38.3259,0,38.3259,408.7051,97.31055,0.2054481,94.58575,34.86034,81,317.1243
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,66.49506,0,0,78.40181,0,0,0,0,11.90675,308.0421,11.90675,0,11.90675,420.0009,100,0.2054175,0,62.72145,0,386.444
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,48.43156,48.43156,0,0,0,48.43156,177.9551,35.20585,0,0,86.18644,50.98059,48.43156,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,53.27472,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,115.1149,115.1149,46.41495,0,14.01098,115.1149,99.43124,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,126.6264,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.36551,11.36551,0,0,0,11.36551,1104.856,113.6088,0,0,125.5725,11.96369,11.36551,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,12.50206,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,25.70155,25.70155,0,0,0,25.70155,437.7718,85.45989,0,0,112.5142,27.05427,25.70155,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,28.27171,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,102.937,102.937,34.23702,0,10.92997,102.937,98.78901,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,113.2307,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,89.47456,89.47456,37.71754,0,11.81054,89.47456,60.89002,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2054175,98.42202,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,56.84004,56.84004,0,0,0,56.84004,80.46677,0,0,0,45.73734,59.83162,56.84004,0,0,0,318.7582,0,14.09428,-14.09428,405.1442,96.46271,0.2054175,62.52404,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,90.13194,90.13194,81,0,22.761,90.13194,24.34849,0,0,0,21.94577,9.612568,9.131939,0,0,15.66031,304.6639,12.3332,0,12.3332,416.8445,99.24848,0.205427,99.14513,17.55661,81,326.6097
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.28579,11.28579,0,0,0,11.28579,18.37029,0,1.776357E-15,0,2.073233,11.87978,11.28579,0,0,3.327111,315.7638,0,9.806546,-9.806546,406.5074,96.7873,0.205427,12.41437,1.658586,0,317.8371
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1698513,0.1698513,0,0,0,0.1698513,0,0,0,0,0,0.1787909,0.1698513,0,0,14.22327,305.9573,0,0.1787909,-0.1787909,406.319,96.74242,0.205427,0.1868365,0,0,305.9573
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,85.80997,85.80997,81,0,22.761,85.80997,0,0,0,0,0,5.063128,4.809971,0,0,14.42193,305.7785,0,5.063128,-5.063128,400.982,95.47171,0.205427,94.39097,0,81,305.7785
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.36566,44.36566,0,0,0,44.36566,0,0,0,0,0,46.70069,44.36566,0,0,20.04763,300.7154,0,46.70069,-46.70069,351.7551,83.75105,0.205427,48.80222,0,0,300.7154
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.79195,36.79195,0,0,0,36.79195,0,0,0,0,0,38.72837,36.79195,0,0,71.93729,254.0147,0,38.72837,-38.72837,310.9319,74.03124,0.205427,40.47115,0,0,254.0147
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,71.60289,71.60289,81,0,22.761,71.60289,0,0,0,0,0,0,0,9.397107,8.927252,114.9688,215.2863,8.927252,0,8.927252,319.401,76.0477,0.2054371,78.76318,0,81,215.2863
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.09673,42.09673,81,0,22.761,42.09673,0,-7.105427E-15,0,0,0,0,0,38.90327,36.95811,106.0416,223.3208,36.95811,0,36.95811,354.4625,84.39568,0.2054789,46.3064,0,81,223.3208
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,69.33074,69.33074,81,0,22.761,69.33074,0,-1.776357E-15,0,0,0,0,0,11.66926,11.08579,69.08344,256.5831,11.08579,0,11.08579,364.9794,86.8997,0.2054914,76.26382,0,81,256.5831
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,72.3633,72.3633,81,0,22.761,72.3633,0,0,0,0,0,0,0,8.636698,8.204863,57.99765,266.5603,8.204863,0,8.204863,372.7632,88.75298,0.2055007,79.59963,0,81,266.5603
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,71.70909,71.70909,81,0,22.761,71.70909,0,0,0,0,0,0,0,9.290912,8.826366,49.79279,273.9447,8.826366,0,8.826366,381.1367,90.74665,0.2055106,78.88,0,81,273.9447
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.87989,42.87989,0,0,0,42.87989,0,0,7.105427E-15,0,0,45.13672,42.87989,0,0,40.96642,281.8885,0,45.13672,-45.13672,333.5584,79.41851,0.2055106,47.16787,0,0,281.8885
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,27.34071,27.34071,0,0,0,27.34071,0,0,3.552714E-15,0,0,28.7797,27.34071,0,0,91.11833,236.7517,0,28.7797,-28.7797,303.2219,72.19556,0.2055106,30.07478,0,0,236.7517
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,68.96485,68.96485,81,0,22.761,68.96485,2.030737,0,0,0,1.400495,0,0,12.03515,11.43339,123.0958,207.972,12.83388,0,12.83388,315.3972,75.09443,0.2055246,75.86134,1.120396,81,209.3725
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.04631,12.04631,81,0,22.761,12.04631,183.1852,0,0,0,22.06706,0,0,68.95369,65.506,110.2619,219.5225,87.57306,0,87.57306,398.4763,94.87513,0.2055131,13.25095,17.65365,81,241.5896
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,89.68916,89.68916,74.60769,0,21.14375,89.68916,42.99746,0,0,0,38.56406,15.87523,15.08147,0,0,22.68883,298.3383,22.68883,0,22.68883,420.0009,100,0.2055306,98.65807,30.85125,81,336.9023
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,107.9058,107.9058,48.27562,0,14.48173,107.9058,58.16983,0,0,0,62.76864,62.76864,59.63021,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,118.6964,50.21491,81,381.5269
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,100.3313,100.3313,31.63131,0,10.27072,100.3313,80.86634,8.818465,0,0,81.13425,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,110.3644,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,200.2334,149.7,81,0,22.761,149.7,71.31176,34.43792,50.53335,70.55669,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,220.2567,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,104.5659,104.5659,35.86593,0,11.34208,104.5659,98.33639,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,115.0225,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,52.40244,52.40244,0,0,0,52.40244,144.2521,20.43115,0,0,75.59161,55.16046,52.40244,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,57.64268,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,57.60591,57.60591,0,0,0,57.60591,149.2031,25.31199,0,0,85.94978,60.6378,57.60591,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,63.3665,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,16.79819,16.79819,0,0,0,16.79819,507.6423,67.59241,0,0,85.27471,17.6823,16.79819,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,18.47801,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,11.93974,11.93974,0,0,0,11.93974,465.3949,42.9988,0,0,55.56695,12.56815,11.93974,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,13.13372,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,100.6916,100.6916,79.93736,0,22.49215,100.6916,21.69649,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.2055306,110.7607,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,93.61655,93.61655,81,0,22.761,93.61655,2.215763,5.329071E-15,0,0,2.074321,13.28057,12.61655,0,0,0,318.7582,0,11.20625,-11.20625,408.1884,97.18752,0.2055306,102.9782,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,129.9214,129.9214,81,0,22.761,129.9214,0,0,0,0,0,51.49626,48.92145,0,0,12.45139,307.552,0,51.49626,-51.49626,353.9066,84.26331,0.2055306,142.9136,0,81,307.552
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,101.5439,101.5439,81,0,22.761,101.5439,0,0,0,0,0,21.62512,20.54386,0,0,69.66946,256.0557,0,21.62512,-21.62512,331.1117,78.83596,0.2055306,111.6982,0,81,256.0557
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,157.5712,149.7,81,0,22.761,149.7,0,0,7.87123,23.62835,0,72.31579,68.7,0,0,93.69737,234.4306,0,72.31579,-72.31579,254.8842,60.68659,0.2055306,173.3284,0,81,234.4306
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,70.20583,70.20583,81,0,22.761,70.20583,0,0,0,0,0,0,0,10.79418,10.25447,174.0482,162.1148,10.25447,0,10.25447,264.6124,63.00283,0.2055421,77.22641,0,81,162.1148
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,105.6974,105.6974,81,0,22.761,105.6974,0,0,0,0,0,25.99722,24.69736,0,0,163.7938,171.3438,0,25.99722,-25.99722,237.2089,56.47821,0.2055421,116.2671,0,81,171.3438
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.6796,145.3466,68.7,0,68.7,302.3835,71.99593,0.2055485,0,0,81,145.3466
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,61.93976,61.93976,81,0,22.761,61.93976,0,0,0,0,0,0,0,19.06024,18.10723,123.9796,207.1766,18.10723,0,18.10723,319.5615,76.08592,0.2055689,68.13374,0,81,207.1766
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,55.77096,55.77096,81,0,22.761,55.77096,0,0,0,0,0,0,0,25.22904,23.96759,105.8724,223.4731,23.96759,0,23.96759,342.2992,81.49963,0.2055959,61.34805,0,81,223.4731
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,19.06308,19.06308,0,0,0,19.06308,0,0,3.552714E-15,0,0,20.0664,19.06308,0,0,81.90476,245.0439,0,20.0664,-20.0664,321.1473,76.46349,0.2055959,20.96939,0,0,245.0439
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,115.8215,115.8215,81,0,22.761,115.8215,0,0,0,0,0,36.65418,34.82147,0,0,104.2008,224.9775,0,36.65418,-36.65418,282.5104,67.26425,0.2055959,127.4036,0,81,224.9775
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,57.65029,57.65029,81,0,22.761,57.65029,0,0,0,0,0,0,0,23.34971,22.18222,144.9276,188.3233,22.18222,0,22.18222,303.5543,72.2747,0.2056208,63.41532,0,81,188.3233
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,122.7454,208.2874,69.56233,0,69.56233,369.5469,87.98719,0.2056249,0,0.6898648,81,209.1497
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,149.1006,149.1006,81,0,22.761,149.1006,16.78947,0,0,14.31065,25.0332,71.68484,68.10059,0,0,53.18308,270.8935,0,46.65164,-46.65164,320.3718,76.27885,0.2056249,164.0107,20.02656,81,295.9266
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.872883,3.872883,59.49926,0,17.32131,3.872883,1347.141,7.105427E-15,0,0,52.17318,0,0,55.62637,52.84505,105.0182,224.2418,105.0182,0,105.0182,420.0009,100,0.2054938,4.260171,41.73854,81,276.415
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,135.5731,135.5731,66.8731,0,19.18689,135.5731,58.63631,7.179277,0,0,79.49506,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,149.1304,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,39.55878,39.55878,0,0,0,39.55878,300.9592,77.41496,0,0,119.0558,41.64083,39.55878,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,43.51466,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,114.8434,114.8434,46.14343,0,13.94229,114.8434,87.00356,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,126.3278,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,22.99982,22.99982,0,0,0,22.99982,302.9616,45.47029,0,0,69.68063,24.21033,22.99982,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,25.2998,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,49.9001,49.9001,0,0,0,49.9001,112.9776,3.849537,0,0,56.37596,52.52642,49.9001,0,0,0,318.7582,0,0,0,420.0009,100,0.2054938,54.89011,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,46.72118,46.72118,0,0,0,46.72118,86.90598,0,0,0,40.6035,49.18019,46.72118,0,0,0,318.7582,0,8.576692,-8.576692,410.9602,97.84747,0.2054938,51.3933,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,11.42967,0,0,20.95933,0,0,0,0,9.529658,310.1815,9.529658,0,9.529658,420.0009,100,0.2054694,0,16.76747,0,331.1409
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2054694,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,84.55876,84.55876,81,0,22.761,84.55876,0,0,0,0,0,3.746068,3.558765,0,0,0,318.7582,0,3.746068,-3.746068,416.0521,99.05984,0.2054694,93.01464,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,120.8776,120.8776,81,0,22.761,120.8776,0,0,0,0,0,41.97644,39.87762,0,0,4.162298,315.0121,0,41.97644,-41.97644,371.8051,88.52484,0.2054694,132.9654,0,81,315.0121
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,154.0302,149.7,81,0,22.761,149.7,0,0,4.330231,19.73325,0,72.31579,68.7,0,0,50.80279,273.0357,0,72.31579,-72.31579,295.5775,70.37547,0.2054694,169.4333,0,81,273.0357
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,72.4511,72.4511,81,0,22.761,72.4511,0,0,0,0,0,0,0,8.548899,8.121454,131.1537,200.7199,8.121454,0,8.121454,303.2822,72.20991,0.2054786,79.69621,0,81,200.7199
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.88387,35.88387,81,0,22.761,35.88387,0,0,0,0,0,0,0,45.11613,42.86032,123.0322,208.0292,42.86032,0,42.86032,343.9431,81.89105,0.2055267,39.47226,0,81,208.0292
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.488853,5.488853,0,0,0,5.488853,0,0,0,0,0,5.77774,5.488853,0,0,80.17189,246.6035,0,5.77774,-5.77774,337.8528,80.44099,0.2055267,6.037738,0,0,246.6035
