Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,55.73146,55.73146,0,0,0,55.73146,0,0,7.105427E-15,0,0,58.66469,55.73146,0,0,86.59161,240.8258,0,58.66469,-58.66469,276.0148,65.71768,0.2055267,61.3046,0,0,240.8258
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,80.90988,80.90988,81,0,22.761,80.90988,0,0,0,0,0,0,0,0.09011509,0.08560933,151.7746,182.1611,0.08560933,0,0.08560933,276.096,65.73702,0.2055268,89.00087,0,81,182.1611
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,23.7974,23.7974,81,0,22.761,23.7974,0,0,0,0,0,0,0,57.2026,54.34247,151.689,182.2381,54.34247,0,54.34247,327.6498,78.01171,0.2055877,26.17714,0,81,182.2381
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,98.87812,98.87812,81,0,22.761,98.87812,0,0,0,0,0,18.81908,17.87812,0,0,97.34651,231.1464,0,18.81908,-18.81908,307.8128,73.28861,0.2055877,108.7659,0,81,231.1464
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,64.12246,64.12246,81,0,22.761,64.12246,0,0,0,0,0,0,0,16.87754,16.03366,118.2566,212.3273,16.03366,0,16.03366,323.0237,76.91024,0.2056056,70.53471,0,81,212.3273
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,129.9406,129.9406,81,0,22.761,129.9406,1.029475,0,0,0,1.337707,51.51645,48.94063,0,0,102.2229,226.7576,0,50.17875,-50.17875,270.1306,64.31668,0.2056056,142.9347,1.070165,81,228.0953
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,143.2012,143.2012,81,0,22.761,143.2012,13.52141,0,0,7.821328,19.36283,65.47495,62.20121,0,0,157.9771,176.5788,0,46.11213,-46.11213,221.5242,52.74374,0.2056056,157.5213,15.49026,81,195.9417
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,121.5972,121.5972,81,0,22.761,121.5972,42.64369,0,0,0,51.85352,42.73386,40.59717,0,0,209.2128,130.4667,9.119658,0,9.119658,230.1758,54.80366,0.2056126,133.7569,41.48282,81,182.3202
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,61.96509,61.96509,81,0,22.761,61.96509,126.2726,0,0,0,78.24491,0,0,19.03491,18.08316,200.0931,138.6744,96.32807,0,96.32807,321.5607,76.5619,0.2055788,68.16161,62.59593,81,216.9193
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,125.7126,125.7126,81,0,22.761,125.7126,79.26028,0,0,0,99.64019,47.06594,44.71264,0,0,103.7651,225.3697,52.57425,0,52.57425,371.437,88.43719,0.2055285,138.2839,79.71215,81,325.0099
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,87.63528,87.63528,22.311,0,7.912682,87.63528,136.8778,1.421085E-14,0,0,119.9532,68.76241,65.32428,0,0,51.19081,272.6865,51.19081,0,51.19081,420.0009,100,0.2054055,96.3988,95.96257,81,392.6397
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,54.11322,54.11322,0,0,0,54.11322,233.456,69.36929,0,0,126.3306,56.96129,54.11322,0,0,0,318.7582,0,0,0,420.0009,100,0.2054055,59.52455,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,117.8248,117.8248,49.12478,0,14.69657,117.8248,91.21747,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2054055,129.6073,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,75.9727,75.9727,20.25,0,7.39125,75.9727,100.0535,17.35786,0,0,76.01334,58.65548,55.7227,0,0,0,318.7582,0,0,0,420.0009,100,0.2054055,83.56997,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.50141,16.50141,0,0,0,16.50141,296.273,31.51931,0,0,48.88922,17.3699,16.50141,0,0,0,318.7582,0,0,0,420.0009,100,0.2054055,18.15155,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,134.8402,134.8402,81,0,22.761,134.8402,26.99715,0,0,0,36.40302,56.67394,53.84024,0,0,0,318.7582,0,20.27092,-20.27092,398.6334,94.91253,0.2054055,148.3243,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,124.8277,124.8277,81,0,22.761,124.8277,13.63729,0,0,0,17.02311,46.13441,43.82769,0,0,22.52324,298.4873,0,29.1113,-29.1113,367.9474,87.60635,0.2054055,137.3105,13.61849,81,315.5104
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,39.9431,39.9431,0,0,0,39.9431,4.534722,0,7.105427E-15,0,1.811309,42.04537,39.9431,0,0,54.86914,269.376,0,40.23406,-40.23406,325.537,77.50865,0.2054055,43.93741,1.449047,0,271.1873
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,89.93993,89.93993,81,0,22.761,89.93993,0,0,0,0,0,9.410449,8.939926,0,0,99.57365,229.1419,0,9.410449,-9.410449,315.6175,75.14687,0.2054055,98.93392,0,81,229.1419
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,11.7542,11.7542,81,0,22.761,11.7542,0,0,0,0,0,0,0,69.2458,65.78351,110.0297,219.7315,65.78351,0,65.78351,378.0252,90.00582,0.2054496,12.92962,0,81,219.7315
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.357266,3.357266,0,0,0,3.357266,0,0,4.440892E-16,0,0,3.533964,3.357266,0,0,44.24619,278.9366,0,3.533964,-3.533964,374.3001,89.11889,0.2054496,3.692992,0,0,278.9366
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,60.09829,60.09829,0,0,0,60.09829,0,0,7.105427E-15,0,0,63.26136,60.09829,0,0,48.17282,275.4027,0,63.26136,-63.26136,307.6168,73.24194,0.2054496,66.10812,0,0,275.4027
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,106.5416,106.5416,81,0,22.761,106.5416,0,0,0,0,0,26.88589,25.5416,0,0,118.4632,212.1413,0,26.88589,-26.88589,279.2766,66.49429,0.2054496,117.1958,0,81,212.1413
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71191,49.71191,81,0,22.761,49.71191,0,0,0,0,0,0,0,31.28809,29.72369,148.3364,185.2554,29.72369,0,29.72369,307.4749,73.20817,0.2054828,54.6831,0,81,185.2554
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.6127,212.0068,68.7,0,68.7,372.6494,88.72588,0.2054892,0,0,81,212.0068
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,51.48965,51.48965,0,0,0,51.48965,0,0,7.105427E-15,0,0,54.19963,51.48965,0,0,49.91274,273.8368,0,54.19963,-54.19963,315.518,75.12319,0.2054892,56.63861,0,0,273.8368
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,82.30924,82.30924,81,0,22.761,82.30924,0,0,0,0,0,1.378147,1.309239,0,0,110.1346,219.6371,0,1.378147,-1.378147,314.0653,74.77731,0.2054892,90.54016,0,81,219.6371
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,62.72782,62.72782,81,0,22.761,62.72782,0,0,0,0,0,0,0,18.27218,17.35857,111.6658,218.259,17.35857,0,17.35857,330.5331,78.6982,0.2055086,69.0006,0,81,218.259
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.30726,233.8817,68.7,0,68.7,395.7077,94.21592,0.205515,0,0,81,233.8817
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,72.66315,72.66315,81,0,22.761,72.66315,0.8380029,0,0,0,0.6089193,0,0,8.336849,7.920007,25.60726,295.7117,8.528926,0,8.528926,403.7989,96.1424,0.2055243,79.92947,0.4871354,81,296.3206
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,17.07833,303.3877,7.978772,0,7.978772,411.3683,97.94463,0.205504,0,6.383018,0,311.3665
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,26.87963,26.87963,0,0,0,26.87963,26.85421,0,0,0,7.218311,28.29435,26.87963,0,0,9.099558,310.5686,0,21.07604,-21.07604,389.1522,92.65509,0.205504,29.56759,5.774649,0,317.7869
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,66.83581,66.83581,74.53664,0,21.12577,66.83581,36.52419,0,0,0,24.41124,0,0,7.700833,7.315791,32.51738,289.4926,31.72703,0,31.72703,419.251,99.82148,0.2055307,73.51939,19.52899,81,313.9038
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,70.85549,70.85549,59.87533,0,17.41646,70.85549,17.42761,1.554312E-15,0,0,12.34842,11.55807,10.98017,0,0,0.7903486,318.0469,0.7903486,0,0.7903486,420.0009,100,0.2055313,77.94104,9.878736,81,330.3953
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,149.8584,149.7,81,0,22.761,149.7,4.458057,0,0.1583888,15.14423,6.673711,72.31579,68.7,0,0,0,318.7582,0,65.64207,-65.64207,350.808,83.52555,0.2055313,164.8442,5.338969,81,325.4319
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,129.2873,129.2873,81,0,22.761,129.2873,6.47396,0,0,0,8.370008,50.82874,48.2873,0,0,72.93565,253.1161,0,42.45873,-42.45873,306.0526,72.86951,0.2055313,142.216,6.696007,81,261.4861
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,77.39363,77.39363,81,0,22.761,77.39363,11.8382,0,0,0,9.162016,0,0,3.606367,3.426049,120.112,210.6574,12.58807,0,12.58807,317.9947,75.71287,0.2055421,85.133,7.329613,81,219.8194
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,134.4279,134.4279,81,0,22.761,134.4279,6.921969,0,0,0,9.305056,56.23986,53.42786,0,0,107.5239,221.9867,0,46.9348,-46.9348,268.5211,63.93345,0.2055421,147.8707,7.444045,81,231.2917
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,49.50149,49.50149,81,0,22.761,49.50149,31.36459,-3.552714E-15,0,0,15.52594,0,0,31.49851,29.92358,159.6737,175.0519,45.44952,0,45.44952,311.6382,74.19943,0.2055871,54.45164,12.42075,81,190.5778
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,65.81593,65.81593,81,0,22.761,65.81593,7.328588,0,0,0,4.823378,0,0,15.18407,14.42487,114.2242,215.9564,19.24825,0,19.24825,329.8987,78.54716,0.2056068,72.39751,3.858702,81,220.7798
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,138.298,138.298,81,0,22.761,138.298,1.905146,0,0,2.427851,2.63478,60.31373,57.29805,0,0,94.97595,233.2799,0,57.67895,-57.67895,269.0998,64.07125,0.2056068,152.1279,2.107824,81,235.9146
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,159.0637,175.6009,69.96335,0,69.96335,335.4728,79.87433,0.2056099,0,1.01068,81,176.8643
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,63.07278,63.07278,81,0,22.761,63.07278,0,0,0,0,0,0,0,17.92722,17.03086,89.10033,238.5679,17.03086,0,17.03086,351.6297,83.7212,0.2056288,69.38006,0,81,238.5679
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,83.03703,83.03703,81,0,22.761,83.03703,0,0,0,0,0,2.144242,2.03703,0,0,72.06947,253.8957,0,2.144242,-2.144242,349.3695,83.18305,0.2056288,91.34073,0,81,253.8957
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,102.7687,102.7687,81,0,22.761,102.7687,0,0,0,0,0,22.91439,21.76867,0,0,74.45197,251.7515,0,22.91439,-22.91439,325.2156,77.43214,0.2056288,113.0455,0,81,251.7515
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,80.42382,80.42382,81,0,22.761,80.42382,0,0,0,0,0,0,0,0.5761791,0.5473702,99.9124,228.8371,0.5473702,0,0.5473702,325.7349,77.55577,0.2056294,88.4662,0,81,228.8371
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.36503,229.3297,68.7,0,68.7,390.9095,93.07349,0.2056357,0,0,81,229.3297
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.805309,4.805309,0,0,0,4.805309,0,0,0,0,0,5.05822,4.805309,0,0,30.66503,291.1597,0,5.05822,-5.05822,385.5776,91.80401,0.2056357,5.28584,0,0,291.1597
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,86.33636,86.33636,81,0,22.761,86.33636,0,0,0,0,0,5.617217,5.336356,0,0,36.28527,286.1015,0,5.617217,-5.617217,379.6566,90.39423,0.2056357,94.96999,0,81,286.1015
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.4743,39.4743,0,0,0,39.4743,0,0,0,0,0,41.5519,39.4743,0,0,42.52662,280.4843,0,41.5519,-41.5519,335.857,79.96579,0.2056357,43.42174,0,0,280.4843
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,16.28307,16.28307,0,0,0,16.28307,0,0,0,0,0,17.14007,16.28307,0,0,88.6954,238.9324,0,17.14007,-17.14007,317.7898,75.66408,0.2056357,17.91137,0,0,238.9324
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.8836,38.8836,0,0,0,38.8836,0,0,7.105427E-15,0,0,40.9301,38.8836,0,0,107.7399,221.7923,0,40.9301,-40.9301,274.6457,65.39169,0.2056357,42.77196,0,0,221.7923
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,117.6673,117.6673,81,0,22.761,117.6673,0,0,0,0,0,38.59719,36.66733,0,0,153.2178,180.8622,0,38.59719,-38.59719,233.9606,55.7048,0.2056357,129.4341,0,81,180.8622
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,196.1036,142.265,69.56572,0,69.56572,299.9565,71.41807,0.2056397,0,0.6925744,81,143.1307
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,44.61671,44.61671,81,0,22.761,44.61671,17.1101,0,0,0,7.633962,0,0,36.38329,34.56413,126.5379,204.8741,42.19809,0,42.19809,339.9891,80.94962,0.2056838,49.07838,6.10717,81,212.5081
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,84.33977,242.8524,20.09203,0,20.09203,359.0501,85.48795,0.2056331,0,16.07362,0,262.9445
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,32.93193,32.93193,0,0,0,32.93193,84.32044,0,0,0,27.76834,34.66518,32.93193,0,0,64.24774,260.9353,0,6.896839,-6.896839,351.7802,83.75702,0.2056331,36.22512,22.21468,0,288.7036
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,35.30589,35.30589,0,0,0,35.30589,100.5837,0,0,0,35.51198,37.16409,35.30589,0,0,71.9109,254.0384,0,1.652112,-1.652112,350.0387,83.34238,0.2056331,38.83648,28.40958,0,289.5504
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,42.12338,42.12338,0,0,0,42.12338,20.73272,0,0,0,8.733322,44.3404,42.12338,0,0,73.74657,252.3863,0,35.60708,-35.60708,312.5055,74.40593,0.2056331,46.33572,6.986658,0,261.1196
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,42.81082,42.81082,0,0,0,42.81082,28.99986,0,0,0,12.41508,45.06402,42.81082,0,0,113.31,216.7792,0,32.64894,-32.64894,278.0905,66.2119,0.2056331,47.0919,9.932062,0,229.1943
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,181.2812,149.7,81,0,22.761,149.7,15.25585,0,31.58125,49.70938,22.83801,72.31579,68.7,0,0,149.5866,184.1303,0,49.47778,-49.47778,225.9364,53.79427,0.2056331,199.4094,18.27041,81,206.9683
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,42.95536,42.95536,81,0,22.761,42.95536,49.01846,0,0,0,21.05606,0,0,38.04464,36.14241,204.5619,134.6525,57.19847,0,57.19847,280.1996,66.71406,0.2056889,47.25089,16.84484,81,155.7086
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,32.53955,32.53955,81,0,22.761,32.53955,46.51667,0,0,0,15.13632,0,0,48.46045,46.03742,147.3634,186.1311,61.17374,0,61.17374,338.2341,80.53177,0.205744,35.79351,12.10905,81,201.2674
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,91.79867,91.79867,81,0,22.761,91.79867,16.16193,0,0,0,14.83644,11.36702,10.79867,0,0,86.1897,241.1875,3.469418,0,3.469418,341.5255,81.31543,0.2057466,100.9785,11.86915,81,256.0239
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,24.00443,24.00443,0,0,0,24.00443,36.46748,0,3.552714E-15,0,8.753811,25.26782,24.00443,0,0,82.72028,244.31,0,16.51401,-16.51401,324.1182,77.17085,0.2057466,26.40487,7.003048,0,253.0638
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,56.66814,56.66814,0,0,0,56.66814,1.707921,0,7.105427E-15,0,0.9678468,59.65067,56.66814,0,0,101.0692,227.796,0,58.68283,-58.68283,262.2611,62.44299,0.2057466,62.33495,0.7742774,0,228.7638
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.33351,56.33351,0,0,0,56.33351,0,0,0,0,0,59.29844,56.33351,0,0,166.2723,169.1131,0,59.29844,-59.29844,199.755,47.56063,0.2057466,61.96686,0,0,169.1131
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.77817,48.77817,0,0,0,48.77817,0,0,7.105427E-15,0,0,51.34544,48.77817,0,0,232.1595,109.8147,0,51.34544,-51.34544,145.6322,34.67426,0.2057466,53.65598,0,0,109.8147
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,144.1603,136.5458,81,0,22.761,136.5458,0,0,7.614474,22.0305,0,58.46926,55.5458,0,0,289.21,58.46926,0,58.46926,-58.46926,84.00017,20,0.2057466,158.5763,0,81,58.46926
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,21.85568,21.85568,81,0,22.761,21.85568,0,0,0,0,0,0,0,59.14432,56.1871,354.1758,0,56.1871,0,56.1871,137.3039,32.69135,0.2058086,24.04125,0,81,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,52.30894,52.30894,81,0,22.761,52.30894,0,0,0,0,0,0,0,28.69106,27.25651,297.9887,50.56839,27.25651,0,27.25651,163.1617,38.84795,0.2058387,57.53983,0,81,50.56839
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,58.03495,58.03495,81,0,22.761,58.03495,0,0,0,0,0,0,0,22.96505,21.81679,270.7322,75.09925,21.81679,0,21.81679,183.859,43.77586,0.2058627,63.83845,0,81,75.09925
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.69154,47.69154,81,0,22.761,47.69154,0,0,0,0,0,0,0,33.30846,31.64303,248.9154,94.73437,31.64303,0,31.64303,213.8782,50.92327,0.2058976,52.4607,0,81,94.73437
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,107.9576,107.9576,81,0,22.761,107.9576,0,0,0,0,0,28.37638,26.95756,0,0,217.2724,123.2131,0,28.37638,-28.37638,183.9668,43.80154,0.2058976,118.7533,0,81,123.2131
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.5973,10.5973,81,0,22.761,10.5973,0,0,0,0,0,0,0,70.40269,66.88256,248.8017,94.83672,66.88256,0,66.88256,247.4172,58.90874,0.205938,11.65703,0,81,94.83672
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,104.8928,104.8928,81,0,22.761,104.8928,0,0,0,0,0,25.15034,23.89282,0,0,181.9191,155.031,0,25.15034,-25.15034,220.9064,52.59666,0.205938,115.3821,0,81,155.031
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,124.5689,124.5689,81,0,22.761,124.5689,0,0,1.421085E-14,0,0,45.86197,43.56887,0,0,209.8639,129.8807,0,45.86197,-45.86197,172.5637,41.08651,0.205938,137.0258,0,81,129.8807
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,46.05325,46.05325,81,0,22.761,46.05325,4.073314,0,0,0,1.875893,0,0,34.94675,33.19942,260.8217,84.01872,35.07531,0,35.07531,205.839,49.0092,0.2059758,50.65857,1.500715,81,85.89462
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,38.97206,38.97206,81,0,22.761,38.97206,31.171,0,0,0,12.14798,0,0,42.02794,39.92655,225.7464,115.5865,52.07453,0,52.07453,255.2413,60.77161,0.2060287,42.86926,9.718385,81,127.7345
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,27.61561,27.61561,81,0,22.761,27.61561,138.5119,0,0,0,38.2509,0,0,53.38439,50.71517,173.6718,162.4536,88.96607,0,88.96607,339.6419,80.86696,0.2060135,30.37717,30.60072,81,200.7045
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,42.28323,42.28323,0,0,0,42.28323,128.5401,0,0,0,54.3509,44.50866,42.28323,0,0,84.70576,242.523,9.842242,0,9.842242,348.9791,83.09009,0.2059887,46.51155,43.48072,0,296.8739
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,74.86352,251.3811,65.49471,0,65.49471,411.1128,97.8838,0.2058244,0,52.39577,0,316.8758
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,58.8569,58.8569,0,0,0,58.8569,131.1968,5.894952,0,0,77.21838,61.95463,58.8569,0,0,9.368805,310.3263,9.368805,0,9.368805,420.0009,100,0.2058009,64.74258,61.77471,0,387.5447
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058009,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058009,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058009,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,69.51093,69.51093,30.97465,0,10.10459,69.51093,58.35701,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2058009,76.46201,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,58.02325,58.02325,0,0,0,58.02325,55.55507,0,7.105427E-15,0,32.23486,61.07711,58.02325,0,0,0,318.7582,0,28.84225,-28.84225,389.5984,92.76134,0.2058009,63.82558,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,115.2613,115.2613,81,0,22.761,115.2613,21.11592,0,0,0,24.33849,36.06457,34.26134,0,0,32.04694,289.916,0,11.72608,-11.72608,377.2381,89.81841,0.2058009,126.7875,19.47079,81,314.2545
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,45.07593,278.1899,1.381552,0,1.381552,378.5487,90.13046,0.2057974,0,1.105242,0,279.5714
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,13.86422,13.86422,0,0,0,13.86422,0,0,1.776357E-15,0,0,14.59391,13.86422,0,0,43.69437,279.4333,0,14.59391,-14.59391,363.1654,86.46777,0.2057974,15.25064,0,0,279.4333
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,74.81789,74.81789,81,0,22.761,74.81789,0,8.881784E-16,0,0,0,0,0,6.182112,5.873006,59.90984,264.8394,5.873006,0,5.873006,368.737,87.79435,0.2058039,82.29967,0,81,264.8394
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,136.7636,136.7636,81,0,22.761,136.7636,0,0,0,0.7399792,0,58.69854,55.76362,0,0,54.03683,270.1251,0,58.69854,-58.69854,306.8633,73.06255,0.2058039,150.44,0,81,270.1251
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,62.09919,62.09919,81,0,22.761,62.09919,0,0,0,0,0,0,0,18.90081,17.95577,119.2574,211.4265,17.95577,0,17.95577,323.8976,77.11833,0.2058236,68.30911,0,81,211.4265
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,68.07681,68.07681,81,0,22.761,68.07681,0,0,0,0,0,0,0,12.9232,12.27704,101.3017,227.5867,12.27704,0,12.27704,335.5446,79.89143,0.2058371,74.88448,0,81,227.5867
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,67.54613,67.54613,81,0,22.761,67.54613,0,0,0,0,0,0,0,13.45387,12.78118,89.02463,238.6361,12.78118,0,12.78118,347.67,82.7784,0.2058511,74.30074,0,81,238.6361
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,72.19293,72.19293,81,0,22.761,72.19293,0,0,0,0,0,0,0,8.807068,8.366714,76.24345,250.1391,8.366714,0,8.366714,355.6073,84.66824,0.2058602,79.41222,0,81,250.1391
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.87674,257.6692,0,0,0,355.6073,84.66824,0.2058602,0,0,0,257.6692
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.87674,257.6692,0,0,0,355.6073,84.66824,0.2058602,0,0,0,257.6692
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,21.31257,21.31257,0,0,0,21.31257,0,0,3.552714E-15,0,0,22.43429,21.31257,0,0,67.87674,257.6692,0,22.43429,-22.43429,331.9595,79.03782,0.2058602,23.44383,0,0,257.6692
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,81.96722,81.96722,81,0,22.761,81.96722,0,0,0,0,0,1.018123,0.9672169,0,0,92.80373,235.2349,0,1.018123,-1.018123,330.8863,78.7823,0.2058602,90.16394,0,81,235.2349
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,26.62633,26.62633,81,0,22.761,26.62633,3.39002,0,0,0,0.9026381,0,0,54.37366,51.65498,93.93497,234.2168,52.55762,0,52.55762,380.7468,90.65382,0.2059175,29.28897,0.7221105,81,235.1194
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,44.59061,44.59061,0,0,0,44.59061,43.46531,0,0,0,19.38145,46.93748,44.59061,0,0,41.37735,281.5186,0,27.55604,-27.55604,351.7002,83.73798,0.2059175,49.04967,15.50516,0,300.9001
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,81.51892,81.51892,81,0,22.761,81.51892,39.70016,0,0,0,32.36314,0.5462348,0.518923,0,0,71.99518,253.9626,31.81691,0,31.81691,381.8844,90.92467,0.2059411,89.67081,25.89052,81,286.3257
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,40.17826,282.5978,25.57681,0,25.57681,406.1487,96.70187,0.2058771,0,20.46145,0,308.1746
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,63.08078,63.08078,27.77819,0,9.295882,63.08078,82.0568,0,0,0,51.76207,37.16062,35.30259,0,0,14.60145,305.6169,14.60145,0,14.60145,420.0009,100,0.2058663,69.38885,41.40966,81,357.379
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,58.94262,0,0,58.94262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058663,0,47.1541,0,377.7008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,31.21359,31.21359,0,0,0,31.21359,198.6716,29.15614,0,0,62.01255,32.85641,31.21359,0,0,0,318.7582,0,0,0,420.0009,100,0.2058663,34.33495,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,47.63871,47.63871,0,0,0,47.63871,107.1904,0.9180998,0,0,51.06411,50.14601,47.63871,0,0,0,318.7582,0,0,0,420.0009,100,0.2058663,52.40258,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,74.43801,74.43801,54.25127,0,15.99357,74.43801,28.54617,3.552714E-15,0,0,21.2492,21.2492,20.18674,0,0,0,318.7582,0,0,0,420.0009,100,0.2058663,81.88181,16.99936,81,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,31.65666,31.65666,0,0,0,31.65666,61.91204,0,0,0,19.59928,33.3228,31.65666,0,0,0,318.7582,0,13.72351,-13.72351,405.535,96.55576,0.2058663,34.82232,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,103.3002,103.3002,81,0,22.761,103.3002,23.51974,0,0,0,24.29594,23.47391,22.30021,0,0,15.24835,305.0347,0.8220292,0,0.8220292,406.3148,96.74143,0.2058669,113.6302,19.43675,81,329.3307
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,103.4478,103.4478,81,0,22.761,103.4478,5.2146,0,0,0,5.39439,23.62928,22.44782,0,0,14.42632,305.7745,0,18.23489,-18.23489,387.0936,92.16495,0.2058669,113.7926,4.315512,81,311.1689
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,15.55916,15.55916,0,0,0,15.55916,0,0,1.776357E-15,0,0,16.37807,15.55916,0,0,34.68731,287.5396,0,16.37807,-16.37807,369.8296,88.05448,0.2058669,17.11508,0,0,287.5396
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,43.41958,43.41958,0,0,0,43.41958,0,0,0,0,0,45.70483,43.41958,0,0,52.88517,271.1616,0,45.70483,-45.70483,321.6525,76.58376,0.2058669,47.76154,0,0,271.1616
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.39469,33.39469,0,0,0,33.39469,0,0,7.105427E-15,0,0,35.1523,33.39469,0,0,103.6683,225.4568,0,35.1523,-35.1523,284.5987,67.76145,0.2058669,36.73416,0,0,225.4568
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,59.61721,59.61721,0,0,0,59.61721,0,0,7.105427E-15,0,0,62.75496,59.61721,0,0,142.7264,190.3044,0,62.75496,-62.75496,218.4491,52.01159,0.2058669,65.57893,0,0,190.3044
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,58.71953,58.71953,0,0,0,58.71953,0,0,7.105427E-15,0,0,61.81004,58.71953,0,0,212.4541,127.5495,0,61.81004,-61.81004,153.2956,36.49889,0.2058669,64.59148,0,0,127.5495
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,73.38132,73.38132,81,0,22.761,73.38132,0,0,0,0,0,0,0,7.618678,7.237744,281.132,65.73945,7.237744,0,7.237744,160.162,38.13372,0.2058748,80.71945,0,81,65.73945
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,56.61097,56.61097,81,0,22.761,56.61097,0,0,0,0,0,0,0,24.38903,23.16958,273.8942,72.25342,23.16958,0,23.16958,182.1426,43.36719,0.2059002,62.27206,0,81,72.25342
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,19.45033,19.45033,81,0,22.761,19.45033,0,0,0,0,0,0,0,61.54967,58.47218,250.7246,93.10605,58.47218,0,58.47218,237.6141,56.57468,0.2059613,21.39536,0,81,93.10605
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.2525,145.731,68.7,0,68.7,302.7887,72.0924,0.2059672,0,0,81,145.731
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,58.22469,58.22469,81,0,22.761,58.22469,0,0,0,0,0,0,0,22.77531,21.63654,123.5525,207.561,21.63654,0,21.63654,323.3149,76.97958,0.2059908,64.04716,0,81,207.561
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.9159,227.0339,68.7,0,68.7,388.4894,92.49731,0.2059967,0,0,81,227.0339
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,53.1608,53.1608,0,0,0,53.1608,0,0,7.105427E-15,0,0,55.95873,53.1608,0,0,33.21592,288.8639,0,55.95873,-55.95873,329.5038,78.45312,0.2059967,58.47688,0,0,288.8639
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,27.87041,27.87041,0,0,0,27.87041,9.357335,0,0,0,2.607928,29.33727,27.87041,0,0,95.39229,232.9052,0,26.72935,-26.72935,301.3286,71.74475,0.2059967,30.65745,2.086342,0,235.5131
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,44.2901,44.2901,0,0,0,44.2901,62.76593,0,7.105427E-15,0,27.7991,46.62116,44.2901,0,0,125.0916,206.1758,0,18.82206,-18.82206,281.4884,67.0209,0.2059967,48.71911,22.23928,0,233.9749
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,146.005,187.3538,60.93687,0,60.93687,339.2982,80.78511,0.2058447,0,48.74949,0,248.2906
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,64.98011,64.98011,74.72865,0,21.17435,64.98011,115.1221,0,0,0,74.80648,0,0,9.748533,9.261106,85.0681,242.1969,84.06759,0,84.06759,419.0517,99.77401,0.2058206,71.47812,59.84519,81,317.0034
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,100.9194,100.9194,32.21942,0,10.41951,100.9194,98.86145,26.45411,0,0,99.7704,72.31579,68.7,0,0,1.000507,317.8578,1.000507,0,1.000507,420.0009,100,0.2058182,111.0114,79.81632,81,417.6282
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,93.93589,93.93589,25.23589,0,8.652679,93.93589,124.5639,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,103.3295,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,54.68624,54.68624,0,0,0,54.68624,215.0887,60.05945,0,0,117.6239,57.56446,54.68624,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,60.15487,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,70.97072,70.97072,20.25,0,7.39125,70.97072,116.3366,29.17467,0,0,82.5649,53.39023,50.72071,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,78.06779,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,61.91764,61.91764,0,0,0,61.91764,119.0684,8.547866,0,0,73.72433,65.17646,61.91764,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,68.1094,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,22.55762,22.55762,0,0,0,22.55762,200.7941,21.54951,0,0,45.29437,23.74486,22.55762,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,24.81338,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.176014,8.176014,0,0,0,8.176014,182.5205,6.316571,0,0,14.9229,8.60633,8.176014,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,8.993615,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058182,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.86617,47.86617,0,0,0,47.86617,0,0,0,0,0,50.38544,47.86617,0,0,0,318.7582,0,50.38544,-50.38544,366.8899,87.35457,0.2058182,52.65279,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,91.75506,91.75506,81,0,22.761,91.75506,0,0,0,0,0,11.32111,10.75506,0,0,55.98383,268.3728,0,11.32111,-11.32111,354.9564,84.51327,0.2058182,100.9306,0,81,268.3728
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,122.5525,122.5525,81,0,22.761,122.5525,0,0,1.421085E-14,0,0,43.73943,41.55246,0,0,68.56284,257.0517,0,43.73943,-43.73943,308.851,73.5358,0.2058182,134.8077,0,81,257.0517
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02123711,0.02123711,72.33703,0,20.56927,0.02123711,0,0,0,0,0,0,0,72.31579,68.7,117.1622,213.3122,68.7,0,68.7,374.0255,89.05353,0.2058242,0.02336082,0,81,213.3122
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.46221,275.1422,0,0,0,374.0255,89.05353,0.2058242,0,0,0,275.1422
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,25.16777,25.16777,0,0,0,25.16777,0,0,3.552714E-15,0,0,26.49239,25.16777,0,0,48.46221,275.1422,0,26.49239,-26.49239,346.1001,82.40462,0.2058242,27.68455,0,0,275.1422
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,51.33591,51.33591,0,0,0,51.33591,0,0,7.105427E-15,0,0,54.0378,51.33591,0,0,77.8982,248.6498,0,54.0378,-54.0378,289.1393,68.84254,0.2058242,56.46951,0,0,248.6498
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.9402,194.612,0,0,0,289.1393,68.84254,0.2058242,0,0,0,194.612
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.53485,38.53485,0,0,0,38.53485,0,0,0,0,0,40.563,38.53485,0,0,137.9402,194.612,0,40.563,-40.563,246.3821,58.66229,0.2058242,42.38834,0,0,194.612
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,112.5099,112.5099,81,0,22.761,112.5099,0,0,0,0,0,33.16829,31.50988,0,0,183.0102,154.049,0,33.16829,-33.16829,211.4197,50.33791,0.2058242,123.7609,0,81,154.049
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.90708,36.90708,81,0,22.761,36.90708,0,-7.105427E-15,0,0,0,0,0,44.09292,41.88828,219.8639,120.8807,41.88828,0,41.88828,251.1584,59.79949,0.2058698,40.59779,0,81,120.8807
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,83.37134,83.37134,81,0,22.761,83.37134,3.942578,0,0,0,3.28698,2.496145,2.371338,0,0,177.9756,158.5802,0.790835,0,0.790835,251.9086,59.97812,0.2058704,91.70847,2.629584,81,161.8672
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,12.64429,12.64429,81,0,22.761,12.64429,192.0685,0,0,0,24.28568,0,0,68.35571,64.93793,177.1848,159.2919,89.22361,0,89.22361,336.5536,80.13165,0.2058548,13.90871,19.42855,81,183.5776
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,61.88319,61.88319,0,0,0,61.88319,69.02909,0,0,0,42.7174,65.1402,61.88319,0,0,87.96114,239.5932,0,22.4228,-22.4228,312.9179,74.5041,0.2058548,68.0715,34.17392,0,282.3106
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,107.677,107.677,81,0,22.761,107.677,54.61424,0,0,0,58.80696,28.08102,26.67697,0,0,112.8754,217.1704,30.72594,0,30.72594,342.067,81.44437,0.2058775,118.4447,47.04557,81,275.9774
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,55.95731,55.95731,0,0,0,55.95731,132.5675,0,0,0,74.18124,58.90244,55.95731,0,0,82.14942,244.8237,15.2788,0,15.2788,356.5618,84.8955,0.2058396,61.55305,59.34499,0,319.005
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,58.87082,58.87082,0,0,0,58.87082,135.3658,0,0,0,79.69095,61.96928,58.87082,0,0,66.87062,258.5747,17.72166,0,17.72166,373.3741,88.89841,0.2057956,64.7579,63.75276,0,338.2656
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,21.906,21.906,0,0,0,21.906,429.9932,21.98639,0,0,94.19429,23.05894,21.906,0,0,49.14896,274.5242,49.14896,0,49.14896,420.0009,100,0.2056737,24.0966,75.35544,0,368.7184
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,30.07687,30.07687,0,0,0,30.07687,298.4665,58.1095,0,0,89.76936,31.65986,30.07687,0,0,0,318.7582,0,0,0,420.0009,100,0.2056737,33.08456,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,80.49989,80.49989,20.25,0,7.39125,80.49989,114.2999,28.59039,0,0,92.01132,63.42094,60.24989,0,0,0,318.7582,0,0,0,420.0009,100,0.2056737,88.54988,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,128.1473,128.1473,59.44725,0,17.30816,128.1473,58.09524,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056737,140.962,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056737,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,74.95468,74.95468,54.8143,0,16.13602,74.95468,28.28429,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2056737,82.45015,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,83.31492,83.31492,81,0,22.761,83.31492,0,0,0,0,0,2.43676,2.314922,0,0,0,318.7582,0,2.43676,-2.43676,417.4323,99.38844,0.2056737,91.64642,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.72807,38.72807,0,0,0,38.72807,0,0,0,0,0,40.76639,38.72807,0,0,2.707511,316.3215,0,40.76639,-40.76639,374.4607,89.15714,0.2056737,42.60088,0,0,316.3215
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,52.36834,52.36834,0,0,0,52.36834,0,0,7.105427E-15,0,0,55.12457,52.36834,0,0,48.00351,275.5551,0,55.12457,-55.12457,316.3543,75.3223,0.2056737,57.60517,0,0,275.5551
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.253,220.4305,0,0,0,316.3543,75.3223,0.2056737,0,0,0,220.4305
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,24.22764,24.22764,0,0,0,24.22764,0,0,3.552714E-15,0,0,25.50277,24.22764,0,0,109.253,220.4305,0,25.50277,-25.50277,289.472,68.92178,0.2056737,26.6504,0,0,220.4305
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,47.90623,47.90623,0,0,0,47.90623,0,0,7.105427E-15,0,0,50.42762,47.90623,0,0,137.5894,194.9277,0,50.42762,-50.42762,236.3167,56.26576,0.2056737,52.69686,0,0,194.9277
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.6201,144.5001,0,0,0,236.3167,56.26576,0.2056737,0,0,0,144.5001
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.8508,41.8508,0,0,0,41.8508,0,0,0,0,0,44.05348,41.8508,0,0,193.6201,144.5001,0,44.05348,-44.05348,189.8802,45.20948,0.2056737,46.03588,0,0,144.5001
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,16.85352,16.85352,0,0,0,16.85352,0,0,3.552714E-15,0,0,17.74055,16.85352,0,0,242.5684,100.4466,0,17.74055,-17.74055,171.18,40.75707,0.2056737,18.53887,0,0,100.4466
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.15123,14.15123,0,0,0,14.15123,0,0,1.776357E-15,0,0,14.89603,14.15123,0,0,262.2802,82.70609,0,14.89603,-14.89603,155.4783,37.01856,0.2056737,15.56635,0,0,82.70609
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.846,43.846,0,0,0,43.846,0,0,7.105427E-15,0,0,46.15369,43.846,0,0,278.8313,67.81007,0,46.15369,-46.15369,106.828,25.43518,0.2056737,48.2306,0,0,67.81007
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.69301,36.69301,81,0,22.761,36.69301,0,0,0,0,0,0,0,44.30699,42.09164,330.1132,21.65638,42.09164,0,42.09164,146.7596,34.9427,0.2057195,40.36231,0,81,21.65638
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,36.47157,36.47157,81,0,22.761,36.47157,6.419298,-7.105427E-15,0,0,2.341219,0,0,44.52843,42.30201,288.0215,59.53885,44.64323,0,44.64323,189.1119,45.02655,0.2057671,40.11873,1.872975,81,61.88007
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,81.07324,81.07324,81,0,22.761,81.07324,7.903307,0,0,0,6.407467,0.07709317,0.07323851,0,0,243.3783,99.71776,6.330374,0,6.330374,195.1174,46.45644,0.2057718,89.18056,5.125974,81,106.1252
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,28.83341,28.83341,81,0,22.761,28.83341,61.54668,0,0,0,17.74601,0,0,52.16659,49.55826,237.0479,105.4151,67.30427,0,67.30427,258.9679,61.65889,0.2058106,31.71675,14.1968,81,123.1611
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,71.74791,71.74791,81,0,22.761,71.74791,16.31561,0,0,0,11.70611,0,0,9.252089,8.789484,169.7437,165.9889,20.49559,0,20.49559,278.4117,66.28837,0.2058287,78.9227,9.364888,81,177.695
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,129.3942,129.3942,81,0,22.761,129.3942,20.35733,0,0,0,26.3412,50.94128,48.39421,0,0,149.2481,184.435,0,24.60008,-24.60008,252.4809,60.11439,0.2058287,142.3336,21.07296,81,210.7762
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,83.61071,83.61071,81,0,22.761,83.61071,37.83429,0,0,0,31.63351,2.748115,2.610709,0,0,176.5815,159.8349,28.8854,0,28.8854,279.884,66.63892,0.20585,91.97178,25.30681,81,191.4684
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,28.25664,28.25664,81,0,22.761,28.25664,306.1015,0,0,0,86.494,0,0,52.74336,50.10619,147.6961,185.8317,136.6002,0,136.6002,409.4744,97.4937,0.2057175,31.0823,69.19521,81,272.3257
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,146.4622,146.4622,81,0,22.761,146.4622,49.17486,0,0,11.4084,72.02257,68.90755,65.46218,0,0,11.09589,308.7719,3.11501,0,3.11501,412.4295,98.1973,0.2057198,161.1084,57.61805,81,380.7945
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,80.49201,80.49201,46.57064,0,14.05037,80.49201,54.27568,0,0,0,43.68759,35.70671,33.92137,0,0,7.980882,311.5754,7.980882,0,7.980882,420.0009,100,0.2057257,88.54121,34.95007,81,355.263
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,34.63473,34.63473,0,0,0,34.63473,76.92848,0,0,0,26.64397,36.45761,34.63473,0,0,0,318.7582,0,9.813639,-9.813639,409.6564,97.53703,0.2057257,38.0982,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,108.7744,108.7744,81,0,22.761,108.7744,28.35132,0,0,0,30.83897,29.23618,27.77437,0,0,10.90404,308.9446,1.602786,0,1.602786,411.1769,97.89906,0.2057268,119.6518,24.67117,81,339.7835
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,81.87715,81.87715,72.33476,0,20.5687,81.87715,23.62793,7.105427E-15,0,0,19.34588,10.04462,9.542388,0,0,9.301257,310.3871,9.301257,0,9.301257,420.0009,100,0.2057337,90.06487,15.4767,81,329.733
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,82.81396,82.81396,81,0,22.761,82.81396,0,0,0,0,0,1.909433,1.813962,0,0,0,318.7582,0,1.909433,-1.909433,417.9881,99.52078,0.2057337,91.09536,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.3277,57.3277,0,0,0,57.3277,0,0,0,0,0,60.34494,57.3277,0,0,2.121593,316.8488,0,60.34494,-60.34494,354.379,84.37578,0.2057337,63.06047,0,0,316.8488
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.82921,35.82921,0,0,0,35.82921,0,0,0,0,0,37.71496,35.82921,0,0,69.17153,256.5038,0,37.71496,-37.71496,314.6239,74.9103,0.2057337,39.41214,0,0,256.5038
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,17.54009,17.54009,0,0,0,17.54009,0,0,0,0,0,18.46325,17.54009,0,0,111.077,218.7889,0,18.46325,-18.46325,295.1619,70.2765,0.2057337,19.2941,0,0,218.7889
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,21.57564,21.57564,0,0,0,21.57564,0,0,0,0,0,22.7112,21.57564,0,0,131.5918,200.3256,0,22.7112,-22.7112,271.2222,64.57659,0.2057337,23.7332,0,0,200.3256
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,127.9409,127.9409,81,0,22.761,127.9409,0,0,0,0,0,49.41146,46.94089,0,0,156.8264,177.6144,0,49.41146,-49.41146,219.138,52.1756,0.2057337,140.735,0,81,177.6144
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,81.63674,81.63674,81,0,22.761,81.63674,0,0,0,0,0,0.6702527,0.6367401,0,0,211.7281,128.203,0,0.6702527,-0.6702527,218.4315,52.00739,0.2057337,89.80042,0,81,128.203
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,72.56474,72.56474,81,0,22.761,72.56474,0,0,0,0,0,0,0,8.435266,8.013503,212.4728,127.5327,8.013503,0,8.013503,226.0337,53.81745,0.2057424,79.82121,0,81,127.5327
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.99373,32.99373,81,0,22.761,32.99373,0,0,0,0,0,0,0,48.00627,45.60595,204.4593,134.7449,45.60595,0,45.60595,269.2993,64.11876,0.2057917,36.29311,0,81,134.7449
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,58.69711,58.69711,81,0,22.761,58.69711,0,0,0,0,0,0,0,22.30289,21.18774,158.8533,175.7902,21.18774,0,21.18774,289.3998,68.90458,0.2058145,64.56683,0,81,175.7902
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.1366,45.1366,81,0,22.761,45.1366,0,0,0,0,0,0,0,35.8634,34.07023,137.6656,194.8592,34.07023,0,34.07023,321.7216,76.60024,0.2058513,49.65026,0,81,194.8592
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.43539,25.43539,81,0,22.761,25.43539,0,0,0,0,0,0,0,55.56461,52.78638,103.5954,225.5224,52.78638,0,52.78638,371.7992,88.52345,0.2059082,27.97893,0,81,225.5224
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,51.07421,51.07421,0,0,0,51.07421,7.873719,0,7.105427E-15,0,4.02144,53.76232,51.07421,0,0,50.80898,273.0302,0,49.74088,-49.74088,319.3677,76.03978,0.2059082,56.18163,3.217152,0,277.0516
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,117.6313,117.6313,81,0,22.761,117.6313,22.15162,1.421085E-14,0,0,26.05725,38.55929,36.63132,0,0,106.0766,223.2893,0,12.50204,-12.50204,306.1894,72.9021,0.2059082,129.3945,20.8458,81,249.3465
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,28.08194,28.08194,81,0,22.761,28.08194,202.9929,0,0,0,57.00435,0,0,52.91806,50.27216,119.9678,210.7872,107.2765,0,107.2765,407.9608,97.13334,0.2058483,30.89013,45.60349,81,267.7916
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.312745,8.312745,0,0,0,8.312745,996.014,61.35458,0,0,82.7961,8.750257,8.312745,0,0,12.69127,307.3361,12.69127,0,12.69127,420.0009,100,0.2058171,9.144019,66.23689,0,390.1322
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,61.55898,61.55898,0,0,0,61.55898,144.1359,23.92968,0,0,88.72861,64.79893,61.55898,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,67.71487,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.525938,4.525938,0,0,0,4.525938,2409.27,104.2779,0,0,109.0421,4.764145,4.525938,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,4.978531,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.034609,9.034609,0,0,0,9.034609,1170.791,96.26627,0,0,105.7764,9.510114,9.034609,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,9.938069,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,38.5522,38.5522,0,0,0,38.5522,268.8033,63.04831,0,0,103.6296,40.58126,38.5522,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,42.40741,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,55.46269,55.46269,0,0,0,55.46269,158.3068,29.41942,0,0,87.8012,58.38178,55.46269,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,61.00896,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,70.34862,70.34862,20.25,0,7.39125,70.34862,76.60432,1.154695,0,0,53.89008,52.73539,50.09862,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,77.38348,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058171,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.151695,2.151695,0,0,0,2.151695,0,0,4.440892E-16,0,0,2.264942,2.151695,0,0,0,318.7582,0,2.264942,-2.264942,417.6134,99.43156,0.2058171,2.366864,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,100.8501,100.8501,81,0,22.761,100.8501,0,0,0,0,0,20.89487,19.85012,0,0,2.516602,316.4933,0,20.89487,-20.89487,395.5883,94.18749,0.2058171,110.9351,0,81,316.4933
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.73312,295.5984,0,0,0,395.5883,94.18749,0.2058171,0,0,0,295.5984
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.49801,30.49801,0,0,0,30.49801,0,0,7.105427E-15,0,0,32.10316,30.49801,0,0,25.73312,295.5984,0,32.10316,-32.10316,361.7485,86.13043,0.2058171,33.54781,0,0,295.5984
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.85682,51.85682,0,0,0,51.85682,0,0,0,0,0,54.58612,51.85682,0,0,61.40331,263.4952,0,54.58612,-54.58612,304.2097,72.43074,0.2058171,57.0425,0,0,263.4952
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0546,208.9091,0,0,0,304.2097,72.43074,0.2058171,0,0,0,208.9091
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,75.72935,75.72935,81,0,22.761,75.72935,0,0,0,0,0,0,0,5.270646,5.007113,122.0546,208.9091,5.007113,0,5.007113,308.9599,73.56173,0.2058225,83.30229,0,81,208.9091
