Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.0474,213.4155,68.7,0,68.7,374.1344,89.07944,0.2058284,0,0,81,213.4155
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.49649,48.49649,0,0,0,48.49649,0,0,0,0,0,51.04894,48.49649,0,0,48.34744,275.2455,0,51.04894,-51.04894,320.3241,76.26749,0.2058284,53.34614,0,0,275.2455
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,85.24281,85.24281,81,0,22.761,85.24281,0,0,0,0,0,4.466107,4.242802,0,0,105.0685,224.1966,0,4.466107,-4.466107,315.6164,75.14662,0.2058284,93.76708,0,81,224.1966
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,53.60355,53.60355,81,0,22.761,53.60355,0,0,0,0,0,0,0,27.39645,26.02662,110.0308,219.7305,26.02662,0,26.02662,340.3075,81.02542,0.2058564,58.96391,0,81,219.7305
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,29.83373,29.83373,0,0,0,29.83373,10.61089,0,3.552714E-15,0,3.165624,31.40393,29.83373,0,0,84.0042,243.1544,0,28.23831,-28.23831,310.5417,73.93835,0.2058564,32.81711,2.532499,0,246.3201
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,170.447,149.7,81,0,22.761,149.7,13.0399,0,20.74696,37.79166,19.52073,72.31579,68.7,0,0,115.3801,214.9161,0,52.79506,-52.79506,254.8908,60.68816,0.2058564,187.4917,15.61658,81,234.4369
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,94.3779,94.3779,81,0,22.761,94.3779,47.03802,0,0,0,44.3935,14.082,13.3779,0,0,174.0413,162.1211,30.3115,0,30.3115,283.6468,67.53482,0.2058785,103.8157,35.5148,81,206.5146
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,22.64834,22.64834,81,0,22.761,22.64834,349.548,0,0,0,79.16683,0,0,58.35166,55.43407,143.7298,189.4014,134.6009,0,134.6009,411.3404,97.938,0.2057518,24.91318,63.33347,81,268.5683
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,91.93351,91.93351,23.23351,0,8.146078,91.93351,111.5051,21.0659,0,0,102.5106,72.31579,68.7,0,0,9.128868,310.5422,9.128868,0,9.128868,420.0009,100,0.2057294,101.1269,82.00845,81,413.0528
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,49.65924,49.65924,0,0,0,49.65924,182.6616,38.43546,0,0,90.70834,52.27288,49.65924,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,54.62516,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,29.95364,29.95364,0,0,0,29.95364,295.4824,56.97758,0,0,88.50772,31.53014,29.95364,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,32.949,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,85.97919,85.97919,20.25,0,7.39125,85.97919,122.7446,36.34615,0,0,105.5348,69.18863,65.72919,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,94.57712,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,156.1478,149.7,81,0,22.761,149.7,70.02014,32.50436,6.447745,22.06252,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,171.7625,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,91.55099,91.55099,22.851,0,8.049302,91.55099,87.27491,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,100.7061,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,96.30142,96.30142,51.14806,0,15.20846,96.30142,49.3553,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.2057294,105.9316,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,25.62243,25.62243,0,0,0,25.62243,103.1212,0,0,0,26.42217,26.97098,25.62243,0,0,0,318.7582,0,0.5488107,-0.5488107,419.4223,99.86227,0.2057294,28.18468,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,113.2476,113.2476,81,0,22.761,113.2476,0,0,1.421085E-14,0,0,33.94485,32.24761,0,0,0.6097897,318.2094,0,33.94485,-33.94485,383.6413,91.34299,0.2057294,124.5724,0,81,318.2094
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.61486,32.61486,0,0,0,32.61486,0,0,7.105427E-15,0,0,34.33143,32.61486,0,0,38.32629,284.2646,0,34.33143,-34.33143,347.4528,82.7267,0.2057294,35.87634,0,0,284.2646
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,14.39199,14.39199,0,0,0,14.39199,0,0,1.776357E-15,0,0,15.14947,14.39199,0,0,76.47232,249.9331,0,15.14947,-15.14947,331.4839,78.92458,0.2057294,15.83119,0,0,249.9331
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,37.42342,37.42342,0,0,0,37.42342,0,0,7.105427E-15,0,0,39.39307,37.42342,0,0,93.30506,234.7837,0,39.39307,-39.39307,289.9599,69.03794,0.2057294,41.16576,0,0,234.7837
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,88.04684,88.04684,81,0,22.761,88.04684,0,0,0,0,0,7.417729,7.046842,0,0,137.0751,195.3906,0,7.417729,-7.417729,282.141,67.17628,0.2057294,96.85152,0,81,195.3906
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,71.3205,71.3205,81,0,22.761,71.3205,0,0,0,0,0,0,0,9.679496,9.195521,145.3171,187.9729,9.195521,0,9.195521,290.8646,69.25334,0.2057393,78.45255,0,81,187.9729
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,22.79422,22.79422,81,0,22.761,22.79422,0,0,0,0,0,0,0,58.20578,55.29549,136.1215,196.2488,55.29549,0,55.29549,343.3225,81.74329,0.2057987,25.07365,0,81,196.2488
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,41.76279,41.76279,0,0,0,41.76279,0,0,7.105427E-15,0,0,43.96083,41.76279,0,0,80.82606,246.0148,0,43.96083,-43.96083,296.9837,70.71027,0.2057987,45.93906,0,0,246.0148
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.7448,39.7448,0,0,0,39.7448,0,0,0,0,0,41.83664,39.7448,0,0,129.6714,202.054,0,41.83664,-41.83664,252.884,60.21037,0.2057987,43.71928,0,0,202.054
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,18.49997,18.49997,0,0,0,18.49997,0,0,3.552714E-15,0,0,19.47365,18.49997,0,0,176.1566,160.2173,0,19.47365,-19.47365,232.357,55.32299,0.2057987,20.34997,0,0,160.2173
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,77.78586,77.78586,81,0,22.761,77.78586,0,0,0,0,0,0,0,3.214143,3.053435,197.794,140.7437,3.053435,0,3.053435,235.2538,56.01269,0.2058019,85.56445,0,81,140.7437
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.73441,34.73441,81,0,22.761,34.73441,0,0,0,0,0,0,0,46.26559,43.95231,194.7405,143.4918,43.95231,0,43.95231,276.9506,65.94048,0.2058491,38.20785,0,81,143.4918
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,57.24541,57.24541,81,0,22.761,57.24541,5.824701,0,0,0,3.334373,0,0,23.75459,22.56686,150.7882,183.0488,25.90124,0,25.90124,301.5226,71.79096,0.2058757,62.96995,2.667499,81,186.3832
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,107.2845,107.2845,81,0,22.761,107.2845,14.44615,3.552714E-15,0,0,15.49849,27.66793,26.28454,0,0,124.887,206.36,0,12.16945,-12.16945,288.6949,68.73675,0.2058757,118.013,12.39879,81,221.8584
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,22.92849,22.92849,81,0,22.761,22.92849,208.7594,0,0,0,47.86538,0,0,58.07151,55.16793,138.4086,194.1905,103.0333,0,103.0333,386.4409,92.00956,0.2058265,25.22134,38.2923,81,242.0559
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,36.99267,36.99267,0,0,0,36.99267,129.5066,0,0,0,47.90796,38.93965,36.99267,0,0,35.37527,286.9205,8.968302,0,8.968302,394.949,94.03529,0.2058046,40.69194,38.32636,0,334.8284
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,63.87107,63.87107,20.25,0,7.39125,63.87107,130.9809,11.33502,0,0,83.65891,45.91692,43.62107,0,0,26.40697,294.9919,26.40697,0,26.40697,420.0009,100,0.2057401,70.25818,66.92712,81,378.6508
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,104.4726,104.4726,35.77261,0,11.31847,104.4726,86.30391,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057401,114.9199,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,92.63799,92.63799,23.93798,0,8.32431,92.63799,113.497,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057401,101.9018,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,37.22008,37.22008,0,0,0,37.22008,224.8786,44.52095,0,0,83.69998,39.17903,37.22008,0,0,0,318.7582,0,0,0,420.0009,100,0.2057401,40.94209,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,33.21649,33.21649,0,0,0,33.21649,159.2742,17.94056,0,0,52.90529,34.96473,33.21649,0,0,0,318.7582,0,0,0,420.0009,100,0.2057401,36.53814,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,59.16346,59.16346,0,0,0,59.16346,71.12122,7.105427E-15,0,0,42.07778,62.27732,59.16346,0,0,0,318.7582,0,20.19955,-20.19955,398.7086,94.93044,0.2057401,65.0798,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,109.0645,109.0645,81,0,22.761,109.0645,10.63964,0,0,0,11.60407,29.54159,28.06451,0,0,22.44394,298.5587,0,17.93751,-17.93751,379.8008,90.42859,0.2057401,119.971,9.283257,81,310.1628
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,78.41882,78.41882,81,0,22.761,78.41882,6.647567,0,0,0,5.212944,0,0,2.581176,2.452117,42.37451,280.6212,7.665061,0,7.665061,387.0726,92.15995,0.2057465,86.2607,4.170355,81,285.8341
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,17.70459,17.70459,0,0,0,17.70459,0,0,3.552714E-15,0,0,18.63641,17.70459,0,0,34.70945,287.5197,0,18.63641,-18.63641,367.4281,87.4827,0.2057465,19.47505,0,0,287.5197
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,106.8062,106.8062,81,0,22.761,106.8062,0,0,0,0,0,27.1644,25.80618,0,0,55.41657,268.8833,0,27.1644,-27.1644,338.7943,80.66514,0.2057465,117.4868,0,81,268.8833
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,132.0096,132.0096,81,0,22.761,132.0096,0,0,0,0,0,53.69435,51.00963,0,0,85.59924,241.7189,0,53.69435,-53.69435,282.1955,67.18926,0.2057465,145.2106,0,81,241.7189
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,185.4847,149.7,81,0,22.761,149.7,0,0,35.78474,54.33322,0,72.31579,68.7,0,0,145.2596,188.0246,0,72.31579,-72.31579,205.9679,49.03988,0.2057465,204.0332,0,81,188.0246
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,99.91969,99.91969,81,0,22.761,99.91969,0,0,0,0,0,19.91545,18.91968,0,0,225.6105,115.7088,0,19.91545,-19.91545,184.9752,44.04162,0.2057465,109.9117,0,81,115.7088
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,78.19536,78.19536,81,0,22.761,78.19536,0,-4.440892E-16,0,0,0,0,0,2.804641,2.664409,247.7388,95.79331,2.664409,0,2.664409,187.5029,44.64345,0.2057493,86.01489,0,81,95.79331
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,71.0566,71.0566,81,0,22.761,71.0566,0,0,0,0,0,0,0,9.943398,9.446229,245.0744,98.19128,9.446229,0,9.446229,196.4643,46.77713,0.2057595,78.16226,0,81,98.19128
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.46549,40.46549,81,0,22.761,40.46549,0,0,0,0,0,0,0,40.53451,38.50778,235.6282,106.6929,38.50778,0,38.50778,232.996,55.47514,0.2058007,44.51204,0,81,106.6929
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,68.78671,68.78671,81,0,22.761,68.78671,0,0,0,0,0,0,0,12.21329,11.60263,197.1204,141.3499,11.60263,0,11.60263,244.0033,58.0959,0.2058131,75.66538,0,81,141.3499
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,19.4135,19.4135,81,0,22.761,19.4135,0,0,0,0,0,0,0,61.5865,58.50717,185.5177,151.7923,58.50717,0,58.50717,299.508,71.31129,0.2058728,21.35485,0,81,151.7923
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.907096,6.907096,79.22289,0,22.31139,6.907096,0,0,0,0,0,0,0,72.31579,68.7,127.0106,204.4487,68.7,0,68.7,364.6826,86.82901,0.2059016,7.597806,0,81,204.4487
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,75.41005,75.41005,81,0,22.761,75.41005,0,-8.881784E-16,0,0,0,0,0,5.58995,5.310452,58.31057,266.2787,5.310452,0,5.310452,369.7205,88.02852,0.2059073,82.95106,0,81,266.2787
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,53.00012,271.0581,3.074563,0,3.074563,372.6373,88.72299,0.2058998,0,2.459651,0,274.1327
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,49.92556,273.8252,15.73734,0,15.73734,387.567,92.27769,0.2058614,0,12.58987,0,289.5626
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,1.406184,0,0,35.59441,0,0,0,0,34.18822,287.9888,34.18822,0,34.18822,420.0009,100,0.2057781,0,28.47552,0,323.5832
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,26.91557,26.91557,0,0,0,26.91557,226.6637,32.67564,0,0,61.00782,28.33218,26.91557,0,0,0,318.7582,0,0,0,420.0009,100,0.2057781,29.60713,48.80625,0,379.7661
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,17.061,17.061,0,0,0,17.061,456.6566,59.95124,0,0,77.91019,17.95895,17.061,0,0,0,318.7582,0,0,0,420.0009,100,0.2057781,18.7671,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,115.284,115.284,46.58403,0,14.05376,115.284,89.96544,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057781,126.8124,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,119.5327,119.5327,50.83273,0,15.12868,119.5327,68.2042,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057781,131.486,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,154.1087,149.7,81,0,22.761,149.7,23.26493,0,4.408653,19.81952,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2057781,169.5195,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,60.05846,60.05846,0,0,0,60.05846,94.17558,0,0,0,56.5604,63.21944,60.05846,0,0,41.65355,281.2701,0,6.659033,-6.659033,373.4656,88.9202,0.2057781,66.06431,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,30.09412,30.09412,0,0,0,30.09412,205.3044,0,0,0,61.78457,31.67802,30.09412,0,0,49.05247,274.611,30.10655,0,30.10655,402.0272,95.72056,0.2057047,33.10353,49.42765,0,336.3956
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,47.54397,47.54397,0,0,0,47.54397,117.4703,0,0,0,55.85004,50.04628,47.54397,0,0,18.94592,301.7069,5.803757,0,5.803757,407.5331,97.03149,0.2056906,52.29837,44.68003,0,357.5569
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,76.21037,76.21037,67.72601,0,19.40268,76.21037,28.96335,7.105427E-15,0,0,22.07307,8.930908,8.484363,0,0,13.14217,306.9303,13.14217,0,13.14217,420.0009,100,0.2057001,83.83141,17.65846,81,329.0034
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,18.15193,18.15193,0,0,0,18.15193,0,0,3.552714E-15,0,0,19.10729,18.15193,0,0,0,318.7582,0,19.10729,-19.10729,399.86,95.20457,0.2057001,19.96712,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,63.31472,63.31472,81,0,22.761,63.31472,0,0,0,0,0,0,0,17.68529,16.80102,21.23032,299.6509,16.80102,0,16.80102,415.7988,98.99953,0.2057181,69.64619,0,81,299.6509
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.871105,6.871105,0,0,0,6.871105,0,0,8.881784E-16,0,0,7.232742,6.871105,0,0,4.429303,314.7719,0,7.232742,-7.232742,408.1749,97.1843,0.2057181,7.558215,0,0,314.7719
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.46568,307.5391,0,0,0,408.1749,97.1843,0.2057181,0,0,0,307.5391
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,19.16703,19.16703,0,0,0,19.16703,0,0,3.552714E-15,0,0,20.17582,19.16703,0,0,12.46568,307.5391,0,20.17582,-20.17582,386.9077,92.12069,0.2057181,21.08373,0,0,307.5391
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.37329,47.37329,0,0,0,47.37329,0,0,7.105427E-15,0,0,49.86662,47.37329,0,0,34.88326,287.3633,0,49.86662,-49.86662,334.3436,79.60547,0.2057181,52.11062,0,0,287.3633
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.29062,237.4967,0,0,0,334.3436,79.60547,0.2057181,0,0,0,237.4967
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,91.64404,91.64404,81,0,22.761,91.64404,0,0,0,0,0,11.20425,10.64403,0,0,90.29062,237.4967,0,11.20425,-11.20425,322.5333,76.7935,0.2057181,100.8084,0,81,237.4967
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,69.77048,69.77048,81,0,22.761,69.77048,0,0,0,0,0,0,0,11.22953,10.66805,102.7398,226.2924,10.66805,0,10.66805,332.6539,79.20316,0.2057295,76.74752,0,81,226.2924
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,122.05,122.05,81,0,22.761,122.05,0,0,1.421085E-14,0,0,43.21049,41.04997,0,0,92.07173,235.8937,0,43.21049,-43.21049,287.1061,68.35845,0.2057295,134.255,0,81,235.8937
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.82637,45.82637,81,0,22.761,45.82637,0,0,0,0,0,0,0,35.17363,33.41495,140.0834,192.6832,33.41495,0,33.41495,318.8063,75.90611,0.2057651,50.40901,0,81,192.6832
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,87.89964,87.89964,81,0,22.761,87.89964,0,0,0,0,0,7.262779,6.89964,0,0,106.6684,222.7566,0,7.262779,-7.262779,311.1506,74.08334,0.2057651,96.68961,0,81,222.7566
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,84.68748,84.68748,81,0,22.761,84.68748,4.584963,0,0,0,3.88289,3.881558,3.68748,0,0,114.7382,215.4939,0.001331867,0,0.001331867,311.1519,74.08363,0.2057651,93.15623,3.106312,81,219.3767
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,114.7369,215.495,93.90177,0,93.90177,400.2349,95.29384,0.2057097,0,20.16142,81,240.6968
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,97.46656,97.46656,70.32999,0,20.06149,97.46656,50.68396,7.105427E-15,0,0,49.39991,28.56481,27.13657,0,0,20.8351,300.0067,20.8351,0,20.8351,420.0009,100,0.2057248,107.2132,39.51992,81,349.4066
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,77.57081,77.57081,29.39994,0,9.706185,77.57081,65.3676,0,0,0,50.70618,50.70618,48.17087,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,85.32789,40.56494,81,369.4644
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,69.16254,69.16254,20.25,0,7.39125,69.16254,99.31997,17.20533,0,0,68.69221,51.48689,48.91254,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,76.0788,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,35.12341,35.12341,0,0,0,35.12341,311.7592,72.52847,0,0,109.5005,36.97201,35.12341,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,38.63575,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,71.06946,71.06946,20.25,0,7.39125,71.06946,99.38474,17.13803,0,0,70.6322,53.49417,50.81946,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,78.17641,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,66.18166,66.18166,33.75652,0,10.8084,66.18166,51.57278,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,72.79982,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057248,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,105.5916,105.5916,81,0,22.761,105.5916,0,0,0,0,0,25.88589,24.5916,0,0,0,318.7582,0,25.88589,-25.88589,392.7147,93.50332,0.2057248,116.1508,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,22.29928,22.29928,0,0,0,22.29928,0,0,3.552714E-15,0,0,23.47292,22.29928,0,0,28.76211,292.8723,0,23.47292,-23.47292,367.9721,87.61222,0.2057248,24.52921,0,0,292.8723
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.26524,31.26524,0,0,0,31.26524,0,0,3.552714E-15,0,0,32.91078,31.26524,0,0,54.84313,269.3994,0,32.91078,-32.91078,333.2811,79.35248,0.2057248,34.39176,0,0,269.3994
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.14019,13.14019,0,0,0,13.14019,0,0,0,0,0,13.83178,13.14019,0,0,91.41066,236.4886,0,13.83178,-13.83178,318.7011,75.88106,0.2057248,14.45421,0,0,236.4886
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7793,222.6568,0,0,0,318.7011,75.88106,0.2057248,0,0,0,222.6568
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,75.73367,75.73367,81,0,22.761,75.73367,0,0,0,0,0,0,0,5.266332,5.003016,106.7793,222.6568,5.003016,0,5.003016,323.4474,77.01112,0.2057302,83.30704,0,81,222.6568
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.17245,29.17245,81,0,22.761,29.17245,0,0,0,0,0,0,0,51.82756,49.23618,101.7763,227.1596,49.23618,0,49.23618,370.1569,88.13242,0.2057826,32.08969,0,81,227.1596
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,22.67224,22.67224,0,0,0,22.67224,0,0,3.552714E-15,0,0,23.86551,22.67224,0,0,52.54012,271.4721,0,23.86551,-23.86551,345.0005,82.1428,0.2057826,24.93946,0,0,271.4721
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,40.62393,40.62393,0,0,0,40.62393,0,0,7.105427E-15,0,0,42.76204,40.62393,0,0,79.05735,247.6066,0,42.76204,-42.76204,299.9253,71.41064,0.2057826,44.68633,0,0,247.6066
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,61.15089,61.15089,0,0,0,61.15089,0,0,7.105427E-15,0,0,64.36935,61.15089,0,0,126.5707,204.8446,0,64.36935,-64.36935,232.0741,55.25562,0.2057826,67.26598,0,0,204.8446
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,65.14536,65.14536,81,0,22.761,65.14536,0.4611876,0,0,0,0.3004423,0,0,15.85464,15.06191,198.0922,140.4752,15.36235,0,15.36235,246.6481,58.72561,0.2057988,71.6599,0.2403539,81,140.7757
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,131.8324,131.8324,81,0,22.761,131.8324,1.926528,0,0,0,2.539788,53.50774,50.83235,0,0,182.7299,154.3013,0,50.96795,-50.96795,192.9231,45.93399,0.2057988,145.0156,2.03183,81,156.8411
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,118.4396,118.4396,81,0,22.761,118.4396,0.4809728,0,1.421085E-14,0,0.5696621,39.41006,37.43956,0,0,239.3609,103.3334,0,38.8404,-38.8404,151.9818,36.18606,0.2057988,130.2835,0.4557297,81,103.9031
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,101.4175,101.4175,81,0,22.761,101.4175,4.607137,0,0,0,4.672442,21.49209,20.41749,0,0,282.5169,64.49299,0,16.81965,-16.81965,134.2523,31.96476,0.2057988,111.5592,3.737954,81,69.16543
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,301.2054,47.67334,86.34563,0,86.34563,216.1669,51.46822,0.2057619,0,14.1165,81,65.31896
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,41.97343,41.97343,81,0,22.761,41.97343,30.45172,0,0,0,12.78163,0,0,39.02657,37.07524,214.8598,125.3844,49.85688,0,49.85688,263.4653,62.72971,0.2058105,46.17077,10.2253,81,138.166
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,66.12845,66.12845,81,0,22.761,66.12845,30.3844,0,0,0,20.09273,0,0,14.87155,14.12797,165.0029,170.2556,34.22071,0,34.22071,295.9299,70.45937,0.20584,72.74129,16.07419,81,190.3483
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,46.725,46.725,81,0,22.761,46.725,22.88194,0,0,0,10.69159,0,0,34.275,32.56125,130.7822,201.0542,43.25284,0,43.25284,336.9632,80.22916,0.2058822,51.3975,8.553269,81,211.7458
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.318619,4.318619,0,0,0,4.318619,105.3015,0,0,0,4.54757,4.545915,4.318619,0,0,87.52938,239.9818,0.001655648,0,0.001655648,336.9648,80.22954,0.2058822,4.750481,3.638056,0,244.5294
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,66.87781,66.87781,81,0,22.761,66.87781,26.10025,0,0,0,17.45528,0,0,14.12219,13.41608,87.52773,239.9833,30.87136,0,30.87136,366.2519,87.20266,0.205909,73.56559,13.96422,81,257.4385
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,65.49177,65.49177,81,0,22.761,65.49177,14.35786,0,0,0,9.403215,0,0,15.50823,14.73282,56.65637,267.7675,24.13604,0,24.13604,389.1494,92.65442,0.2059313,72.04094,7.522572,81,277.1707
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,32.52033,289.4899,5.924233,0,5.924233,394.7696,93.99257,0.205917,0,4.739387,0,295.4142
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,115.9909,115.9909,81,0,22.761,115.9909,0,0,0,0,0,36.83254,34.99092,0,0,26.5961,294.8217,0,36.83254,-36.83254,355.9447,84.74856,0.205917,127.59,0,81,294.8217
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,165.535,149.7,81,0,22.761,149.7,0,0,15.83497,32.38847,0,72.31579,68.7,0,0,67.52114,257.9892,0,72.31579,-72.31579,279.7171,66.59918,0.205917,182.0885,0,81,257.9892
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,59.89463,59.89463,81,0,22.761,59.89463,0,0,0,0,0,0,0,21.10537,20.05011,147.872,185.6734,20.05011,0,20.05011,298.7383,71.12803,0.2059382,65.88409,0,81,185.6734
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.8219,203.7185,68.7,0,68.7,363.9129,86.64574,0.2059439,0,0,81,203.7185
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,57.68063,57.68063,0,0,0,57.68063,0,0,7.105427E-15,0,0,60.71645,57.68063,0,0,59.12191,265.5485,0,60.71645,-60.71645,299.9121,71.4075,0.2059439,63.44869,0,0,265.5485
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,68.85174,68.85174,81,0,22.761,68.85174,0,1.776357E-15,0,0,0,0,0,12.14826,11.54085,126.5846,204.832,11.54085,0,11.54085,310.8607,74.01431,0.2059561,75.73692,0,81,204.832
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,10.80082,10.80082,81,0,22.761,10.80082,0,0,0,0,0,0,0,70.19918,66.68922,115.0438,215.2188,66.68922,0,66.68922,374.1277,89.07784,0.2059954,11.8809,0,81,215.2188
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.49433,11.49433,0,0,0,11.49433,0,0,1.776357E-15,0,0,12.0993,11.49433,0,0,48.35457,275.2391,0,12.0993,-12.0993,361.3739,86.04123,0.2059954,12.64377,0,0,275.2391
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.79824,263.1398,0,0,0,361.3739,86.04123,0.2059954,0,0,0,263.1398
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.79824,263.1398,0,0,0,361.3739,86.04123,0.2059954,0,0,0,263.1398
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.6071,26.6071,0,0,0,26.6071,0,0,3.552714E-15,0,0,28.00748,26.6071,0,0,61.79824,263.1398,0,28.00748,-28.00748,331.8514,79.01208,0.2059954,29.26781,0,0,263.1398
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,17.58632,17.58632,0,0,0,17.58632,0,0,0,0,0,18.51191,17.58632,0,0,92.91766,235.1323,0,18.51191,-18.51191,312.3381,74.36607,0.2059954,19.34495,0,0,235.1323
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,105.0699,105.0699,81,0,22.761,105.0699,1.188941,3.552714E-15,0,0,1.24922,25.33676,24.06992,0,0,113.4865,216.6204,0,24.08754,-24.08754,286.9477,68.32073,0.2059954,115.5769,0.9993758,81,217.8696
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,80.23451,80.23451,81,0,22.761,80.23451,15.49948,0,0,0,12.43594,0,0,0.7654854,0.7272111,140.2504,192.5329,13.16315,0,13.16315,299.4353,71.29398,0.206005,88.25797,9.948749,81,204.9688
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,127.0872,204.3797,99.748,0,99.748,394.0646,93.82471,0.2059357,0,24.8384,81,235.4277
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,64.26637,64.26637,54.01084,0,15.93274,64.26637,59.33822,0,0,0,38.13453,10.7953,10.25554,0,0,27.33923,294.1529,27.33923,0,27.33923,420.0009,100,0.2059553,70.69302,30.50762,81,332.2874
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,58.26937,58.26937,0,0,0,58.26937,109.6697,2.567673,0,0,63.90385,61.33617,58.26937,0,0,0,318.7582,0,0,0,420.0009,100,0.2059553,64.09631,51.12308,0,382.6621
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,98.20848,98.20848,62.60656,0,18.10746,98.20848,38.15934,0,0,0,37.4757,37.4757,35.60192,0,0,0,318.7582,0,0,0,420.0009,100,0.2059553,108.0293,29.98056,81,356.2339
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,139.6289,139.6289,70.92889,0,20.21301,139.6289,52.00194,0.2939505,0,3.891786,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059553,153.5918,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,115.556,115.556,55.59553,0,16.33367,115.556,54.61965,0,1.421085E-14,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2059553,127.1116,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.26412,10.26412,0,0,0,10.26412,441.2035,34.48133,0,0,45.28567,10.80434,10.26412,0,0,0,318.7582,0,0,0,420.0009,100,0.2059553,11.29054,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,48.72467,48.72467,0,0,0,48.72467,48.0628,0,7.105427E-15,0,23.41844,51.28912,48.72467,0,0,0,318.7582,0,27.87068,-27.87068,390.6226,93.00519,0.2059553,53.59713,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,65.22114,65.22114,74.40202,0,21.09171,65.22114,32.66325,0,0,0,21.30334,0,0,9.18088,8.721835,30.96743,290.8875,30.02518,0,30.02518,419.1069,99.78717,0.2059797,71.74325,17.04267,81,312.1909
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,47.3493,47.3493,0,0,0,47.3493,22.16162,0,7.105427E-15,0,10.49337,49.84137,47.3493,0,0,0.9422482,317.9102,0,39.348,-39.348,377.6305,89.91185,0.2059797,52.08423,8.394697,0,328.4036
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,72.65726,72.65726,81,0,22.761,72.65726,0,0,0,0,0,0,0,8.342734,7.925598,44.66225,278.5622,7.925598,0,7.925598,385.1494,91.70206,0.2059881,79.92299,0,81,278.5622
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,116.5378,116.5378,81,0,22.761,116.5378,0,0,0,0,0,37.40825,35.53783,0,0,36.73665,285.6953,0,37.40825,-37.40825,345.7177,82.31356,0.2059881,128.1916,0,81,285.6953
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,78.25794,78.25794,81,0,22.761,78.25794,0,0,0,0,0,0,0,2.74206,2.604957,78.30137,248.287,2.604957,0,2.604957,348.1889,82.90195,0.2059908,86.08373,0,81,248.287
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,56.40069,56.40069,0,0,0,56.40069,0,0,7.105427E-15,0,0,59.36915,56.40069,0,0,75.69641,250.6315,0,59.36915,-59.36915,285.6083,68.00185,0.2059908,62.04076,0,0,250.6315
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,122.4753,122.4753,81,0,22.761,122.4753,0,0,1.421085E-14,0,0,43.65819,41.47528,0,0,141.6621,191.2623,0,43.65819,-43.65819,239.5886,57.04478,0.2059908,134.7228,0,81,191.2623
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,48.94009,48.94009,81,0,22.761,48.94009,0,0,0,0,0,0,0,32.05991,30.45691,190.1712,147.6041,30.45691,0,30.45691,268.4825,63.92428,0.2060229,53.8341,0,81,147.6041
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.0601,51.0601,81,0,22.761,51.0601,0,0,0,0,0,0,0,29.9399,28.44291,159.7143,175.0153,28.44291,0,28.44291,295.4659,70.34887,0.2060528,56.16611,0,81,175.0153
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.146401,8.146401,80.46219,0,22.62494,8.146401,0,0,0,0,0,0,0,72.31579,68.7,131.2714,200.614,68.7,0,68.7,360.6404,85.86658,0.2060852,8.961042,0,81,200.614
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.30315,28.30315,0,0,0,28.30315,0,0,3.552714E-15,0,0,29.79279,28.30315,0,0,62.57141,262.4439,0,29.79279,-29.79279,329.236,78.38937,0.2060852,31.13346,0,0,262.4439
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.04998,26.04998,0,0,0,26.04998,0,0,0,0,0,27.42103,26.04998,0,0,95.67451,232.6512,0,27.42103,-27.42103,300.3317,71.50741,0.2060852,28.65498,0,0,232.6512
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,56.05236,56.05236,0,0,0,56.05236,0,0,7.105427E-15,0,0,59.00248,56.05236,0,0,126.1423,205.2301,0,59.00248,-59.00248,238.1376,56.69933,0.2060852,61.65759,0,0,205.2301
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,73.88837,73.88837,81,0,22.761,73.88837,0,0,0,0,0,0,0,7.111627,6.756045,191.7006,146.2276,6.756045,0,6.756045,244.547,58.22536,0.2060923,81.27721,0,81,146.2276
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,24.48421,24.48421,81,0,22.761,24.48421,0.9037575,0,0,0,0.2212779,0,0,56.51579,53.69,184.9446,152.3081,53.91127,0,53.91127,295.6917,70.40265,0.2061489,26.93263,0.1770223,81,152.5294
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.005651,5.005651,77.32144,0,21.83032,5.005651,45.81502,0,0,0,2.29334,0,0,72.31579,68.7,131.0333,200.8282,70.99334,0,70.99334,363.0419,86.43838,0.2061653,5.506216,1.834672,81,203.1216
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,60.03998,264.7223,4.822773,0,4.822773,367.6172,87.52773,0.2061537,0,3.858219,0,269.545
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,108.1671,108.1671,81,0,22.761,108.1671,9.57477,3.552714E-15,0,0,10.35675,28.59695,27.1671,0,0,55.21721,269.0627,0,18.2402,-18.2402,348.3904,82.94991,0.2061537,118.9838,8.285401,81,279.4195
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,54.62675,54.62675,0,0,0,54.62675,14.91765,0,7.105427E-15,0,8.149026,57.50185,54.62675,0,0,75.48409,250.8225,0,49.35282,-49.35282,296.3679,70.56364,0.2061537,60.08943,6.51922,0,258.9716
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,130.3206,201.4697,13.24484,0,13.24484,308.9331,73.55534,0.2061218,0,10.59587,0,214.7146
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,92.76899,92.76899,81,0,22.761,92.76899,7.027535,1.776357E-15,0,0,6.519373,12.38841,11.76899,0,0,117.0757,213.3901,0,5.869039,-5.869039,302.7466,72.08237,0.2061218,102.0459,5.215498,81,219.9095
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,83.88059,83.88059,81,0,22.761,83.88059,14.97074,0,0,0,12.55755,3.032205,2.880595,0,0,123.5969,207.521,9.52534,0,9.52534,311.7831,74.23392,0.2061286,92.26865,10.04604,81,220.0786
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,29.24552,29.24552,81,0,22.761,29.24552,82.73283,0,0,0,24.19565,0,0,51.75448,49.16676,114.0715,216.0938,73.3624,0,73.3624,381.3808,90.80476,0.2061514,32.17007,19.35652,81,240.2895
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,40.70913,282.12,13.62853,0,13.62853,394.3099,93.88313,0.2061186,0,10.90282,0,295.7485
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,27.0806,294.3857,8.626897,0,8.626897,402.4941,95.83174,0.2060979,0,6.901517,0,303.0126
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,95.71365,95.71365,81,0,22.761,95.71365,3.952379,0,1.421085E-14,0,3.782966,15.48805,14.71364,0,0,18.45371,302.1499,0,11.70508,-11.70508,390.1559,92.89407,0.2060979,105.285,3.026372,81,305.9329
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,133.6962,133.6962,81,0,22.761,133.6962,0,0,0,0,0,55.46964,52.69616,0,0,31.45935,290.4448,0,55.46964,-55.46964,331.6857,78.97264,0.2060979,147.0658,0,81,290.4448
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,18.76564,18.76564,81,0,22.761,18.76564,0,0,0,0,0,0,0,62.23436,59.12264,93.09229,234.9752,59.12264,0,59.12264,387.7744,92.32706,0.2061549,20.6422,0,81,234.9752
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.135958,1.135958,0,0,0,1.135958,0,0,2.220446E-16,0,0,1.195746,1.135958,0,0,33.96964,288.1855,0,1.195746,-1.195746,386.514,92.02695,0.2061549,1.249554,0,0,288.1855
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,21.40546,21.40546,0,0,0,21.40546,0,0,0,0,0,22.53207,21.40546,0,0,35.29825,286.9898,0,22.53207,-22.53207,362.7631,86.37199,0.2061549,23.54601,0,0,286.9898
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,83.07998,83.07998,81,0,22.761,83.07998,0,0,0,0,0,2.189455,2.079982,0,0,60.33388,264.4577,0,2.189455,-2.189455,360.4552,85.82249,0.2061549,91.38798,0,81,264.4577
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.76661,262.2683,0,0,0,360.4552,85.82249,0.2061549,0,0,0,262.2683
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.69331,33.69331,0,0,0,33.69331,0,0,7.105427E-15,0,0,35.46664,33.69331,0,0,62.76661,262.2683,0,35.46664,-35.46664,323.0701,76.9213,0.2061549,37.06264,0,0,262.2683
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.174,226.8016,0,0,0,323.0701,76.9213,0.2061549,0,0,0,226.8016
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,110.6185,110.6185,81,0,22.761,110.6185,0,0,0,0,0,31.17737,29.6185,0,0,102.174,226.8016,0,31.17737,-31.17737,290.2063,69.09659,0.2061549,121.6804,0,81,226.8016
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,16.32904,16.32904,81,0,22.761,16.32904,0,0,0,0,0,0,0,64.67096,61.43741,136.8155,195.6243,61.43741,0,61.43741,348.4909,82.97385,0.2062063,17.96195,0,81,195.6243
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,70.96262,70.96262,81,0,22.761,70.96262,0,0,0,0,0,0,0,10.03738,9.53551,75.3781,250.9179,9.53551,0,9.53551,357.5371,85.12771,0.2062163,78.05888,0,81,250.9179
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,68.575,68.575,81,0,22.761,68.575,0,1.776357E-15,0,0,0,0,0,12.425,11.80375,65.84259,259.4999,11.80375,0,11.80375,368.7351,87.7939,0.2062286,75.4325,0,81,259.4999
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,81.10035,81.10035,81,0,22.761,81.10035,5.759264,0,0,0,4.670783,0.1056316,0.10035,0,0,54.03883,270.1233,4.565152,0,4.565152,373.066,88.82506,0.2062318,89.21039,3.736627,81,274.7941
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,119.0666,119.0666,81,0,22.761,119.0666,24.0487,0,1.421085E-14,0,28.63396,40.07007,38.06656,0,0,49.47368,274.2319,0,11.43611,-11.43611,361.0113,85.9549,0.2062318,130.9732,22.90717,81,302.8659
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,83.71324,83.71324,81,0,22.761,83.71324,64.49813,0,0,0,53.99347,2.856041,2.713239,0,0,62.18047,262.7958,51.13743,0,51.13743,409.5245,97.50564,0.206268,92.08456,43.19478,81,316.7893
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,117.6302,117.6302,66.6521,0,19.13098,117.6302,55.00647,7.105427E-15,0,0,64.70425,53.66121,50.97815,0,0,11.04303,308.8195,11.04303,0,11.04303,420.0009,100,0.2062758,129.3933,51.7634,81,373.5237
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,94.42653,94.42653,25.72653,0,8.776813,94.42653,77.71046,1.0635,0,0,73.37929,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,103.8692,58.70343,81,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,125.467,125.467,56.76704,0,16.63006,125.467,72.92286,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,138.0137,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,104.8767,104.8767,36.17675,0,11.42072,104.8767,93.57034,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,115.3644,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,32.59845,32.59845,0,0,0,32.59845,320.0999,70.03346,0,0,104.3476,34.31416,32.59845,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,35.8583,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,103.8419,103.8419,35.14186,0,11.15889,103.8419,87.34227,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,114.2261,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,27.94634,27.94634,0,0,0,27.94634,246.5356,39.48046,0,0,68.89766,29.4172,27.94634,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,30.74097,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,80.9044,80.9044,42.34065,0,12.98018,80.9044,50.17455,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2062758,88.99483,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,115.5325,115.5325,81,0,22.761,115.5325,16.45779,0,1.421085E-14,0,19.0141,36.35004,34.53254,0,0,0,318.7582,0,17.33594,-17.33594,401.7271,95.64913,0.2062758,127.0858,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,194.3039,149.7,81,0,22.761,149.7,0,0,44.60386,64.03425,0,72.31579,68.7,0,0,19.26216,301.4223,0,72.31579,-72.31579,325.4996,77.49976,0.2062758,213.7343,0,81,301.4223
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18414,47.18414,81,0,22.761,47.18414,0,0,0,0,0,0,0,33.81586,32.12507,99.61303,229.1065,32.12507,0,32.12507,355.9761,84.75605,0.2063093,51.90255,0,81,229.1065
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,11.89406,11.89406,0,0,0,11.89406,0,0,0,0,0,12.52006,11.89406,0,0,67.48797,258.019,0,12.52006,-12.52006,342.7788,81.61385,0.2063093,13.08346,0,0,258.019
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.39914,245.499,0,0,0,342.7788,81.61385,0.2063093,0,0,0,245.499
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.049,13.049,0,0,0,13.049,0,0,0,0,0,13.73579,13.049,0,0,81.39914,245.499,0,13.73579,-13.73579,328.3,78.16652,0.2063093,14.3539,0,0,245.499
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,88.14694,88.14694,81,0,22.761,88.14694,0,0,0,0,0,7.523099,7.146945,0,0,96.66113,231.7632,0,7.523099,-7.523099,320.37,76.27842,0.2063093,96.96164,0,81,231.7632
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.757441,2.757441,75.07323,0,21.26153,2.757441,0,0,0,0,0,0,0,72.31579,68.7,105.0201,224.2401,68.7,0,68.7,385.5445,91.79613,0.2063237,3.033185,0,81,224.2401
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.50244,42.50244,0,0,0,42.50244,0,0,7.105427E-15,0,0,44.73941,42.50244,0,0,36.32013,286.0701,0,44.73941,-44.73941,338.3851,80.56771,0.2063237,46.75268,0,0,286.0701
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.35452,40.35452,0,0,0,40.35452,0,0,0,0,0,42.47844,40.35452,0,0,86.03059,241.3307,0,42.47844,-42.47844,293.6089,69.90673,0.2063237,44.38997,0,0,241.3307
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.32902,27.32902,0,0,0,27.32902,0,0,3.552714E-15,0,0,28.76739,27.32902,0,0,133.2289,198.8522,0,28.76739,-28.76739,263.2854,62.68686,0.2063237,30.06192,0,0,198.8522
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.60561,12.60561,0,0,0,12.60561,0,0,1.776357E-15,0,0,13.26907,12.60561,0,0,165.1926,170.0849,0,13.26907,-13.26907,249.2985,59.35667,0.2063237,13.86618,0,0,170.0849
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,16.77485,16.77485,0,0,0,16.77485,0,0,3.552714E-15,0,0,17.65774,16.77485,0,0,179.936,156.8158,0,17.65774,-17.65774,230.6857,54.92505,0.2063237,18.45233,0,0,156.8158
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,15.87347,15.87347,0,0,0,15.87347,17.52917,0,1.776357E-15,0,2.782488,16.70892,15.87347,0,0,199.5557,139.1581,0,13.92643,-13.92643,216.0059,51.42987,0.2063237,17.46082,2.22599,0,141.9406
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,94.00321,94.00321,81,0,22.761,94.00321,29.06528,0,0,0,27.3223,13.68759,13.00321,0,0,215.0295,125.2316,13.63471,0,13.63471,228.9409,54.50963,0.2063333,103.4035,21.85784,81,152.5539
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,52.68382,52.68382,81,0,22.761,52.68382,101.5339,0,0,0,53.49192,0,0,28.31618,26.90037,201.3948,137.5029,80.39229,0,80.39229,305.2077,72.66837,0.206339,57.9522,42.79353,81,190.9948
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,46.03959,46.03959,81,0,22.761,46.03959,173.0381,0,0,0,79.66604,0,0,34.96041,33.21239,121.0025,209.8559,112.8784,0,112.8784,412.2936,98.16496,0.206267,50.64355,63.73283,81,289.522
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,18.57495,18.57495,0,0,0,18.57495,403.7576,47.32107,0,0,74.99777,19.55258,18.57495,0,0,8.124121,311.4465,8.124121,0,8.124121,420.0009,100,0.2062475,20.43244,59.99822,0,386.4443
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,63.18629,63.18629,20.25,0,7.39125,63.18629,140.7314,43.72687,0,0,88.92297,45.1961,42.93629,0,0,0,318.7582,0,0,0,420.0009,100,0.2062475,69.50492,71.13837,81,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,21.83028,21.83028,0,0,0,21.83028,532.8988,93.35406,0,0,116.3333,22.97924,21.83028,0,0,0,318.7582,0,0,0,420.0009,100,0.2062475,24.01331,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,98.62885,98.62885,29.92885,0,9.839999,98.62885,81.33593,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062475,108.4917,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,151.5472,149.7,81,0,22.761,149.7,60.92126,18.88334,1.847187,17.00191,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062475,166.7019,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,44.39309,44.39309,0,0,0,44.39309,152.9968,21.19042,0,0,67.91999,46.72956,44.39309,0,0,0,318.7582,0,0,0,420.0009,100,0.2062475,48.8324,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,50.25398,50.25398,0,0,0,50.25398,87.71477,0,0,0,44.08016,52.89893,50.25398,0,0,0,318.7582,0,8.818764,-8.818764,410.705,97.78672,0.2062475,55.27938,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,49.3682,49.3682,0,0,0,49.3682,32.77271,0,0,0,16.1793,51.96653,49.3682,0,0,9.798627,309.9395,0,35.78723,-35.78723,372.982,88.80506,0.2062475,54.30502,12.94344,0,326.1188
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.56222,274.1522,0,0,0,372.982,88.80506,0.2062475,0,0,0,274.1522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,26.74952,26.74952,0,0,0,26.74952,0,0,3.552714E-15,0,0,28.15739,26.74952,0,0,49.56222,274.1522,0,28.15739,-28.15739,343.3015,81.73829,0.2062475,29.42447,0,0,274.1522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,145.2642,145.2642,81,0,22.761,145.2642,0,0,2.842171E-14,10.09065,0,67.64656,64.26423,0,0,80.84821,245.9948,0,67.64656,-67.64656,271.9958,64.76077,0.2062475,159.7906,0,81,245.9948
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,63.28443,63.28443,81,0,22.761,63.28443,0,0,0,0,0,0,0,17.71557,16.8298,156.011,178.3483,16.8298,0,16.8298,287.9619,68.56223,0.206265,69.61287,0,81,178.3483
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.1812,193.4951,68.7,0,68.7,353.1364,84.07994,0.2062704,0,0,81,193.4951
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.48125,255.3251,0,0,0,353.1364,84.07994,0.2062704,0,0,0,255.3251
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,87.70584,87.70584,81,0,22.761,87.70584,0,0,0,0,0,7.058784,6.705844,0,0,70.48125,255.3251,0,7.058784,-7.058784,345.6958,82.30837,0.2062704,96.47643,0,81,255.3251
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,25.3508,25.3508,0,0,0,25.3508,0,0,0,0,0,26.68505,25.3508,0,0,78.32434,248.2663,0,26.68505,-26.68505,317.5673,75.61112,0.2062704,27.88588,0,0,248.2663
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.50502,31.50502,0,0,0,31.50502,0,0,3.552714E-15,0,0,33.16318,31.50502,0,0,107.9744,221.5813,0,33.16318,-33.16318,282.6103,67.28802,0.2062704,34.65552,0,0,221.5813
