Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,72.6771,72.6771,81,0,22.761,72.6771,0,0,0,0,0,0,0,8.322898,7.906753,144.8224,188.4181,7.906753,0,7.906753,290.1113,69.07397,0.2062786,79.94481,0,81,188.4181
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.841373,7.841373,80.15717,0,22.54776,7.841373,0,0,0,0,0,0,0,72.31579,68.7,136.9156,195.5342,68.7,0,68.7,355.2858,84.59169,0.2063095,8.625511,0,81,195.5342
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,56.02454,56.02454,0,0,0,56.02454,0,0,7.105427E-15,0,0,58.9732,56.02454,0,0,68.21562,257.3642,0,58.9732,-58.9732,293.1226,69.79095,0.2063095,61.627,0,0,257.3642
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,117.9145,117.9145,81,0,22.761,117.9145,4.760078,0,1.421085E-14,0,5.612823,38.85737,36.91451,0,0,133.7414,198.391,0,33.24455,-33.24455,258.0798,61.44744,0.2063095,129.7059,4.490258,81,204.0038
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,94.09576,94.09576,81,0,22.761,94.09576,29.64287,0,0,0,27.89268,13.78501,13.09576,0,0,170.6798,165.1464,14.10767,0,14.10767,271.4635,64.63403,0.2063194,103.5053,22.31414,81,193.0391
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,50.43216,50.43216,81,0,22.761,50.43216,112.3755,0,0,0,56.67342,0,0,30.56783,29.03944,156.5721,177.8433,85.71287,0,85.71287,352.7778,83.99456,0.2063124,55.47538,45.33874,81,234.5167
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,88.96352,88.96352,81,0,22.761,88.96352,76.98798,0,0,0,68.49122,8.382649,7.963517,0,0,70.85925,254.9849,60.10857,0,60.10857,409.8018,97.57167,0.2063546,97.85987,54.79297,81,323.4761
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,58.96157,0,0,69.71226,0,0,0,0,10.75069,309.0826,10.75069,0,10.75069,420.0009,100,0.206329,0,55.76981,0,378.7949
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,28.23405,28.23405,0,0,0,28.23405,275.904,48.17882,0,0,77.89887,29.72005,28.23405,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,31.05745,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,163.6372,149.7,81,0,22.761,149.7,53.62969,7.967852,13.93721,30.30093,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,180.0009,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,52.1311,52.1311,0,0,0,52.1311,149.8481,23.24264,0,0,78.11749,54.87485,52.1311,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,57.34422,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.492,10.492,0,0,0,10.492,567.7815,48.52744,0,0,59.57165,11.04421,10.492,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,11.5412,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,88.30164,88.30164,51.19852,0,15.22123,88.30164,44.23011,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,97.13181,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,62.79064,62.79064,50.7086,0,15.09727,62.79064,20.25452,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.206329,69.0697,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.9035,35.9035,0,0,0,35.9035,0,0,7.105427E-15,0,0,37.79316,35.9035,0,0,0,318.7582,0,37.79316,-37.79316,380.1634,90.5149,0.206329,39.49385,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,70.35233,70.35233,81,0,22.761,70.35233,0,0,0,0,0,0,0,10.64767,10.11528,41.9924,280.9651,10.11528,0,10.11528,389.7596,92.79971,0.2063394,77.38757,0,81,280.9651
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87711,290.0688,0,0,0,389.7596,92.79971,0.2063394,0,0,0,290.0688
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87711,290.0688,0,0,0,389.7596,92.79971,0.2063394,0,0,0,290.0688
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87711,290.0688,0,0,0,389.7596,92.79971,0.2063394,0,0,0,290.0688
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,65.43484,65.43484,81,0,22.761,65.43484,0,0,0,0,0,0,0,15.56516,14.7869,31.87711,290.0688,14.7869,0,14.7869,403.7876,96.13972,0.2063547,71.97832,0,81,290.0688
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.61028,49.61028,0,0,0,49.61028,0,0,0,0,0,52.22135,49.61028,0,0,17.09021,303.377,0,52.22135,-52.22135,348.7415,83.03352,0.2063547,54.57131,0,0,303.377
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.22762,42.22762,0,0,0,42.22762,0,0,7.105427E-15,0,0,44.45012,42.22762,0,0,75.11393,251.1557,0,44.45012,-44.45012,301.887,71.8777,0.2063547,46.45038,0,0,251.1557
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.503,206.7056,0,0,0,301.887,71.8777,0.2063547,0,0,0,206.7056
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,65.23534,65.23534,81,0,22.761,65.23534,0,0,0,0,0,0,0,15.76465,14.97642,124.503,206.7056,14.97642,0,14.97642,316.0948,75.26053,0.2063702,71.75888,0,81,206.7056
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,114.1517,114.1517,81,0,22.761,114.1517,0,0,1.421085E-14,0,0,34.89649,33.15166,0,0,109.5265,220.1843,0,34.89649,-34.89649,279.3107,66.50242,0.2063702,125.5668,0,81,220.1843
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.3004,185.2879,68.7,0,68.7,344.4853,82.02013,0.2063755,0,0,81,185.2879
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.470022,7.470022,0,0,0,7.470022,47.54747,0,8.881784E-16,0,3.551806,7.863181,7.470022,0,0,79.60041,247.1179,0,4.311374,-4.311374,339.9407,80.9381,0.2063755,8.217024,2.841445,0,250.6697
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,31.88937,31.88937,0,0,0,31.88937,74.44513,0,0,0,23.74008,33.56776,31.88937,0,0,84.39083,242.8065,0,9.827675,-9.827675,329.5814,78.4716,0.2063755,35.07831,18.99207,0,266.5466
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,95.31047,232.9788,48.4406,0,48.4406,375.5362,89.4132,0.2062603,0,38.75248,0,281.4194
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,74.11118,74.11118,52.10026,0,15.44937,74.11118,94.50566,0,0,0,70.03926,23.16939,22.01092,0,0,46.86987,276.5753,46.86987,0,46.86987,420.0009,100,0.206252,81.5223,56.03141,81,346.6146
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,15.79526,15.79526,0,0,0,15.79526,728.7466,98.48084,0,0,115.1074,16.62659,15.79526,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,17.37479,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,116.4684,116.4684,47.7684,0,14.35341,116.4684,101.8955,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,128.1152,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,64.52086,64.52086,20.25,0,7.39125,64.52086,125.7368,34.52554,0,0,81.12644,46.60091,44.27086,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,70.97295,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,68.92368,68.92368,22.39858,0,7.93484,68.92368,71.0551,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,75.81605,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.875991,9.875991,0,0,0,9.875991,187.8953,8.160739,0,0,18.55652,10.39578,9.875991,0,0,0,318.7582,0,0,0,420.0009,100,0.206252,10.86359,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,88.01312,88.01312,81,0,22.761,88.01312,0,0,0,0,0,7.382237,7.013126,0,0,0,318.7582,0,7.382237,-7.382237,412.2193,98.14725,0.206252,96.81444,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,27.28528,27.28528,0,0,0,27.28528,0,0,3.552714E-15,0,0,28.72134,27.28528,0,0,8.202486,311.376,0,28.72134,-28.72134,381.9443,90.93894,0.206252,30.01381,0,0,311.376
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,18.46186,18.46186,0,0,0,18.46186,0,0,0,0,0,19.43354,18.46186,0,0,40.11509,282.6546,0,19.43354,-19.43354,361.4596,86.06163,0.206252,20.30805,0,0,282.6546
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.70791,263.2211,0,0,0,361.4596,86.06163,0.206252,0,0,0,263.2211
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,66.82642,66.82642,81,0,22.761,66.82642,0,0,0,0,0,0,0,14.17359,13.46491,61.70791,263.2211,13.46491,0,13.46491,374.2335,89.10303,0.2062659,73.50906,0,81,263.2211
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.05966,30.05966,0,0,0,30.05966,0,0,3.552714E-15,0,0,31.64175,30.05966,0,0,48.243,275.3395,0,31.64175,-31.64175,340.8802,81.16178,0.2062659,33.06562,0,0,275.3395
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,24.29411,24.29411,0,0,0,24.29411,0,0,3.552714E-15,0,0,25.57274,24.29411,0,0,83.40051,243.6978,0,25.57274,-25.57274,313.9241,74.74369,0.2062659,26.72351,0,0,243.6978
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8147,218.125,0,0,0,313.9241,74.74369,0.2062659,0,0,0,218.125
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,122.5985,122.5985,81,0,22.761,122.5985,0,0,1.421085E-14,0,0,43.78794,41.59855,0,0,111.8147,218.125,0,43.78794,-43.78794,267.7676,63.75406,0.2062659,134.8584,0,81,218.125
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.2021,48.2021,81,0,22.761,48.2021,0,0,0,0,0,0,0,32.7979,31.15801,160.4679,174.3371,31.15801,0,31.15801,297.3267,70.79192,0.2062981,53.0223,0,81,174.3371
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,56.57799,56.57799,81,0,22.761,56.57799,0,0,0,0,0,0,0,24.42201,23.20091,129.3099,202.3793,23.20091,0,23.20091,319.337,76.03246,0.206322,62.23579,0,81,202.3793
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,52.0117,52.0117,81,0,22.761,52.0117,0,0,0,0,0,0,0,28.9883,27.53889,106.109,223.2601,27.53889,0,27.53889,345.4627,82.25285,0.2063504,57.21286,0,81,223.2601
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,74.67056,74.67056,81,0,22.761,74.67056,1.692647,0,0,0,1.263909,0,0,6.329441,6.012969,78.57011,248.0451,7.276878,0,7.276878,352.3661,83.89653,0.2063575,82.13761,1.011127,81,249.309
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,84.33095,84.33095,81,0,22.761,84.33095,24.58393,0,0,0,20.73186,3.506262,3.330949,0,0,71.29324,254.5943,17.2256,0,17.2256,368.7078,87.78739,0.2063695,92.76405,16.58549,81,275.3262
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,54.06764,270.0974,45.62053,0,45.62053,411.9872,98.092,0.2062613,0,36.49642,0,315.7179
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,72.89522,0,0,81.34233,0,0,0,0,8.447113,311.1558,8.447113,0,8.447113,420.0009,100,0.2062413,0,65.07387,0,392.4982
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,55.8898,55.8898,0,0,0,55.8898,142.1923,20.63961,0,0,79.47099,58.83137,55.8898,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,61.47878,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,77.60028,77.60028,20.25,0,7.39125,77.60028,142.2882,50.04731,0,0,110.416,60.36872,57.35028,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,85.36031,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,90.60603,90.60603,21.90603,0,7.810225,90.60603,125.308,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,99.66663,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,51.96377,51.96377,0,0,0,51.96377,179.8382,38.75199,0,0,93.4507,54.69871,51.96377,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,57.16015,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,113.7435,113.7435,64.89294,0,18.68591,113.7435,45.20842,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,125.1178,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062413,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,56.43336,56.43336,0,0,0,56.43336,26.15305,0,7.105427E-15,0,14.75904,59.40353,56.43336,0,0,0,318.7582,0,44.64449,-44.64449,372.9414,88.79539,0.2062413,62.07669,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,135.2077,135.2077,81,0,22.761,135.2077,0,0,0,0,0,57.0607,54.20766,0,0,49.60499,274.1137,0,57.0607,-57.0607,312.7942,74.47465,0.2062413,148.7284,0,81,274.1137
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,111.9283,111.9283,81,0,22.761,111.9283,0,0,0,0,0,32.55614,30.92833,0,0,113.0058,217.053,0,32.55614,-32.55614,278.477,66.30391,0.2062413,123.1212,0,81,217.053
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,126.6531,126.6531,81,0,22.761,126.6531,0,0,0,0,0,48.05587,45.65308,0,0,149.1793,184.4969,0,48.05587,-48.05587,227.8216,54.24314,0.2062413,139.3184,0,81,184.4969
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,105.5189,105.5189,81,0,22.761,105.5189,0,0,0,0,0,25.80933,24.51887,0,0,202.5747,136.441,0,25.80933,-25.80933,200.6162,47.76567,0.2062413,116.0708,0,81,136.441
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.3069,34.3069,81,0,22.761,34.3069,0,0,0,0,0,0,0,46.6931,44.35844,231.2517,110.6317,44.35844,0,44.35844,242.6983,57.7852,0.206287,37.73759,0,81,110.6317
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,20.03681,20.03681,81,0,22.761,20.03681,0,0,0,0,0,0,0,60.96318,57.91503,186.8933,150.5543,57.91503,0,57.91503,297.6413,70.86684,0.2063459,22.0405,0,81,150.5543
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.50638,45.50638,81,0,22.761,45.50638,0,0,0,0,0,0,0,35.49362,33.71894,128.9782,202.6778,33.71894,0,33.71894,329.6299,78.48316,0.2063805,50.05702,0,81,202.6778
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,25.45435,25.45435,81,0,22.761,25.45435,0,0,0,0,0,0,0,55.54565,52.76837,95.2593,233.0249,52.76837,0,52.76837,379.6904,90.4023,0.2064347,27.99978,0,81,233.0249
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,53.95866,53.95866,0,0,0,53.95866,0,0,7.105427E-15,0,0,56.79859,53.95866,0,0,42.49093,280.5164,0,56.79859,-56.79859,319.8194,76.14733,0.2064347,59.35453,0,0,280.5164
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.48088,41.48088,0,0,0,41.48088,0,0,0,0,0,43.66408,41.48088,0,0,105.6005,223.7178,0,43.66408,-43.66408,273.7935,65.18878,0.2064347,45.62897,0,0,223.7178
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,55.49477,55.49477,0,0,0,55.49477,0,0,7.105427E-15,0,0,58.41555,55.49477,0,0,154.1161,180.0537,0,58.41555,-58.41555,212.218,50.528,0.2064347,61.04425,0,0,180.0537
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,20.15188,20.15188,0,0,0,20.15188,0,0,0,0,0,21.21251,20.15188,0,0,219.0223,121.6382,0,21.21251,-21.21251,189.8581,45.20422,0.2064347,22.16707,0,0,121.6382
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,55.5972,55.5972,0,0,0,55.5972,3.255745,0,7.105427E-15,0,1.810103,58.52337,55.5972,0,0,242.5918,100.4257,0,56.71327,-56.71327,130.0771,30.97067,0.2064347,61.15693,1.448083,0,102.2357
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,69.05824,69.05824,81,0,22.761,69.05824,17.23694,0,0,0,11.90353,0,0,11.94177,11.34468,305.6065,43.71238,23.24821,0,23.24821,152.1322,36.22189,0.2064546,75.96406,9.522821,81,55.61591
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,64.31332,64.31332,81,0,22.761,64.31332,55.36998,0,0,0,35.61027,0,0,16.68668,15.85234,282.3583,64.63577,51.46262,0,51.46262,200.954,47.84609,0.2064956,70.74466,28.48822,81,100.246
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,50.72824,50.72824,81,0,22.761,50.72824,162.0173,0,0,0,82.18851,0,0,30.27176,28.75817,230.8957,110.9521,110.9467,0,110.9467,306.2072,72.90633,0.2064289,55.80107,65.7508,81,193.1406
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,70.61771,70.61771,81,0,22.761,70.61771,107.2317,0,0,0,75.7246,0,0,10.38229,9.863173,119.949,210.8041,85.58778,0,85.58778,387.4029,92.23861,0.2064221,77.67948,60.57968,81,286.5287
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,62.46383,62.46383,20.25,0,7.39125,62.46383,138.4678,7.695443,0,0,86.49228,44.43561,42.21383,0,0,34.36123,287.8331,34.36123,0,34.36123,420.0009,100,0.206341,68.71021,69.19382,81,374.3254
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,55.64342,55.64342,0,0,0,55.64342,165.1399,33.31746,0,0,91.88948,58.57202,55.64342,0,0,0,318.7582,0,0,0,420.0009,100,0.206341,61.20776,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,33.87939,33.87939,0,0,0,33.87939,319.1748,72.47195,0,0,108.1345,35.66251,33.87939,0,0,0,318.7582,0,0,0,420.0009,100,0.206341,37.26733,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,64.21764,64.21764,20.25,0,7.39125,64.21764,80.62725,5.495192,0,0,51.77692,46.28173,43.96764,0,0,0,318.7582,0,0,0,420.0009,100,0.206341,70.6394,41.42154,81,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,25.39858,25.39858,0,0,0,25.39858,206.946,25.82598,0,0,52.56133,26.73535,25.39858,0,0,0,318.7582,0,0,0,420.0009,100,0.206341,27.93844,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,35.1169,35.1169,0,0,0,35.1169,62.20156,0,7.105427E-15,0,21.84326,36.96515,35.1169,0,0,0,318.7582,0,15.1219,-15.1219,404.061,96.2048,0.206341,38.62859,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,16.80211,303.6363,10.46078,0,10.46078,413.9849,98.56764,0.2063164,0,8.368628,0,314.0971
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,15.61408,15.61408,0,0,0,15.61408,0,0,1.776357E-15,0,0,16.43588,15.61408,0,0,6.341322,313.051,0,16.43588,-16.43588,396.66,94.44267,0.2063164,17.17549,0,0,313.051
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.87474,58.87474,0,0,0,58.87474,0,0,7.105427E-15,0,0,61.9734,58.87474,0,0,24.60341,296.6152,0,61.9734,-61.9734,331.3343,78.88896,0.2063164,64.76221,0,0,296.6152
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.46275,234.6418,0,0,0,331.3343,78.88896,0.2063164,0,0,0,234.6418
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,91.31495,91.31495,81,0,22.761,91.31495,0,0,0,0,0,10.85784,10.31495,0,0,93.46275,234.6418,0,10.85784,-10.85784,319.8891,76.16393,0.2063164,100.4464,0,81,234.6418
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.527,223.7839,68.7,0,68.7,385.0637,91.68164,0.2063216,0,0,81,223.7839
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.23242,39.23242,0,0,0,39.23242,0,0,0,0,0,41.29729,39.23242,0,0,36.82701,285.6139,0,41.29729,-41.29729,341.5325,81.3171,0.2063216,43.15567,0,0,285.6139
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,20.44909,20.44909,0,0,0,20.44909,0,0,3.552714E-15,0,0,21.52536,20.44909,0,0,82.71289,244.3166,0,21.52536,-21.52536,318.8428,75.91479,0.2063216,22.494,0,0,244.3166
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.74316,43.74316,0,0,0,43.74316,0,0,7.105427E-15,0,0,46.04543,43.74316,0,0,106.63,222.7913,0,46.04543,-46.04543,270.3066,64.3586,0.2063216,48.11747,0,0,222.7913
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,88.6034,88.6034,81,0,22.761,88.6034,0,0,0,0,0,8.003581,7.603402,0,0,157.7915,176.7458,0,8.003581,-8.003581,261.8701,62.3499,0.2063216,97.46375,0,81,176.7458
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.2242,46.2242,81,0,22.761,46.2242,0,0,0,0,0,0,0,34.7758,33.03701,166.6844,168.7423,33.03701,0,33.03701,293.2118,69.81219,0.2063554,50.84662,0,81,168.7423
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.175736,1.175736,73.49152,0,20.86136,1.175736,0,0,0,0,0,0,0,72.31579,68.7,133.6474,198.4756,68.7,0,68.7,358.3863,85.32991,0.2063644,1.29331,0,81,198.4756
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,109.6371,109.6371,81,0,22.761,109.6371,0,0,0,0,0,30.14427,28.63705,0,0,64.9474,260.3056,0,30.14427,-30.14427,326.6115,77.76448,0.2063644,120.6008,0,81,260.3056
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,98.44103,230.1613,71.42081,0,71.42081,394.3672,93.89677,0.2063633,0,2.176647,81,232.8821
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,72.21442,72.21442,81,0,22.761,72.21442,24.0645,0,0,0,17.37804,0,0,8.785574,8.346295,27.02022,294.44,25.72434,0,25.72434,418.7715,99.70729,0.2063838,79.43587,13.90243,81,311.8181
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,27.57826,0,0,28.87415,0,0,0,0,1.295885,317.5919,1.295885,0,1.295885,420.0009,100,0.2063808,0,23.09932,0,346.4661
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,135.3971,135.3971,72.51071,0,20.61321,135.3971,48.89042,0,0,0,66.19623,66.19623,62.88642,0,0,0,318.7582,0,0,0,420.0009,100,0.2063808,148.9368,52.95698,81,384.9545
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,35.10617,35.10617,0,0,0,35.10617,220.0446,40.29535,0,0,77.24921,36.95386,35.10617,0,0,0,318.7582,0,0,0,420.0009,100,0.2063808,38.61678,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,121.4758,121.4758,81,0,22.761,121.4758,28.12518,0,0,0,34.1653,42.60615,40.47584,0,0,0,318.7582,0,8.440851,-8.440851,411.1034,97.88157,0.2063808,133.6234,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,177.1693,149.7,81,0,22.761,149.7,45.36898,0,27.46934,45.18628,67.91737,72.31579,68.7,0,0,9.378723,310.3174,0,4.398425,-4.398425,406.467,96.77768,0.2063808,194.8863,54.33389,81,378.2347
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,86.84704,86.84704,28.66447,0,9.520112,86.84704,86.94674,1.776357E-15,0,0,75.51067,61.2448,58.18257,0,0,14.26586,305.9189,14.26586,0,14.26586,420.0009,100,0.2063742,95.53175,60.40854,81,381.4296
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,103.832,103.832,59.38823,0,17.29322,103.832,45.05634,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2063742,114.2151,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,60.03101,60.03101,0,0,0,60.03101,63.07642,0,7.105427E-15,0,37.86541,63.19054,60.03101,0,0,0,318.7582,0,25.32512,-25.32512,393.3058,93.64405,0.2063742,66.03411,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,90.29916,90.29916,81,0,22.761,90.29916,41.80351,0,0,0,37.74822,9.788589,9.29916,0,0,28.13903,293.4331,27.95963,0,27.95963,419.8307,99.95948,0.2063935,99.32908,30.19858,81,331.1813
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.46349,0,0,19.64289,0,0,0,0,0.1793974,318.5968,0.1793974,0,0.1793974,420.0009,100,0.2063931,0,15.71431,0,338.2397
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,77.36708,77.36708,77.36708,0,21.84187,77.36708,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063931,85.10379,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,70.53648,70.53648,70.53648,0,20.11373,70.53648,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063931,77.59013,0,81,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,67.35023,67.35023,67.35023,0,19.30761,67.35023,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063931,74.08525,0,81,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,113.3451,113.3451,81,0,22.761,113.3451,0,0,0,0,0,34.04751,32.34514,0,0,0,318.7582,0,34.04751,-34.04751,384.1116,91.45496,0.2063931,124.6796,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.18025,31.18025,0,0,0,31.18025,0,0,0,0,0,32.82131,31.18025,0,0,37.83057,284.7107,0,32.82131,-32.82131,349.5149,83.21767,0.2063931,34.29827,0,0,284.7107
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.62729,29.62729,0,0,0,29.62729,0,0,3.552714E-15,0,0,31.18662,29.62729,0,0,74.29869,251.8894,0,31.18662,-31.18662,316.6413,75.39064,0.2063931,32.59002,0,0,251.8894
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,135.098,135.098,81,0,22.761,135.098,0,0,0,0,0,56.94529,54.09803,0,0,108.9505,220.7028,0,56.94529,-56.94529,256.6157,61.09886,0.2063931,148.6078,0,81,220.7028
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.223,163.7575,68.7,0,68.7,321.7903,76.61658,0.2063983,0,0,81,163.7575
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.523,225.5875,68.7,0,68.7,386.9648,92.13429,0.2064035,0,0,81,225.5875
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.619835,8.619835,0,0,0,8.619835,0,0,1.776357E-15,0,0,9.07351,8.619835,0,0,34.82304,287.4175,0,9.07351,-9.07351,377.4005,89.85708,0.2064035,9.481818,0,0,287.4175
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,78.3824,78.3824,81,0,22.761,78.3824,0,0,0,0,0,0,0,2.617602,2.486722,44.90472,278.344,2.486722,0,2.486722,379.7596,90.41877,0.206406,86.22063,0,81,278.344
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.418,280.582,0,0,0,379.7596,90.41877,0.206406,0,0,0,280.582
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,42.418,280.582,6.486854,0,6.486854,385.9136,91.884,0.2063908,0,5.189483,0,287.0689
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,35.93114,286.4202,28.54176,0,28.54176,412.9907,98.33091,0.2063238,0,22.83341,0,314.9619
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,75.361,75.361,39.20969,0,12.18805,75.361,60.30095,0,0,0,45.4434,38.05402,36.15132,0,0,7.389384,312.1078,7.389384,0,7.389384,420.0009,100,0.2063289,82.8971,36.35472,81,357.5512
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,87.65717,87.65717,20.25,0,7.39125,87.65717,87.83769,6.041118,0,0,76.99603,70.95491,67.40717,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,96.42288,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,122.2467,122.2467,65.77719,0,18.90963,122.2467,48.62428,0,1.421085E-14,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,134.4713,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,119.3112,119.3112,50.61122,0,15.07264,119.3112,60.90669,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,131.2423,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,72.66621,72.66621,20.25,0,7.39125,72.66621,133.2569,41.65779,0,0,96.83275,55.17496,52.41621,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,79.93283,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,80.13542,80.13542,20.25,0,7.39125,80.13542,113.2822,27.74187,0,0,90.77916,63.03728,59.88542,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,88.14896,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,35.3216,35.3216,0,0,0,35.3216,282.0855,62.45649,0,0,99.63712,37.18063,35.3216,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,38.85376,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,102.198,102.198,53.90324,0,15.90552,102.198,49.74325,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2063289,112.4178,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,56.0483,56.0483,0,0,0,56.0483,36.92817,0,0,0,20.69761,58.99821,56.0483,0,0,0,318.7582,0,38.3006,-38.3006,379.6285,90.38755,0.2063289,61.65313,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.55622,280.4576,0,0,0,379.6285,90.38755,0.2063289,0,0,0,280.4576
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,19.53993,19.53993,0,0,0,19.53993,0,0,3.552714E-15,0,0,20.56835,19.53993,0,0,42.55622,280.4576,0,20.56835,-20.56835,357.9475,85.22543,0.2063289,21.49393,0,0,280.4576
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,25.72792,25.72792,0,0,0,25.72792,0,0,0,0,0,27.08202,25.72792,0,0,65.40994,259.8893,0,27.08202,-27.08202,329.4006,78.42855,0.2063289,28.30071,0,0,259.8893
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,96.29483,96.29483,81,0,22.761,96.29483,0,0,0,0,0,16.09982,15.29483,0,0,95.50108,232.8073,0,16.09982,-16.09982,312.4299,74.38792,0.2063289,105.9243,0,81,232.8073
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,88.3649,88.3649,81,0,22.761,88.3649,0,0,0,0,0,7.752521,7.364895,0,0,113.3898,216.7074,0,7.752521,-7.752521,304.258,72.44224,0.2063289,97.20139,0,81,216.7074
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.95718,44.95718,81,0,22.761,44.95718,0,0,0,0,0,0,0,36.04282,34.24068,122.0037,208.9549,34.24068,0,34.24068,336.7415,80.1764,0.2063638,49.4529,0,81,208.9549
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,58.21575,58.21575,0,0,0,58.21575,0,0,7.105427E-15,0,0,61.27974,58.21575,0,0,87.76299,239.7715,0,61.27974,-61.27974,272.147,64.79678,0.2063638,64.03733,0,0,239.7715
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.30589,43.30589,0,0,0,43.30589,0,0,0,0,0,45.58514,43.30589,0,0,155.8516,178.4918,0,45.58514,-45.58514,224.0961,53.3561,0.2063638,47.63647,0,0,178.4918
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.42435,11.42435,0,0,0,11.42435,0,0,1.776357E-15,0,0,12.02563,11.42435,0,0,206.5018,132.9066,0,12.02563,-12.02563,211.42,50.33798,0.2063638,12.56678,0,0,132.9066
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.77459,30.77459,0,0,0,30.77459,0,0,3.552714E-15,0,0,32.3943,30.77459,0,0,219.8636,120.881,0,32.3943,-32.3943,177.2733,42.20786,0.2063638,33.85205,0,0,120.881
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.73608,32.73608,0,0,0,32.73608,0,0,0,0,0,34.45903,32.73608,0,0,255.8572,88.48671,0,34.45903,-34.45903,140.9503,33.55954,0.2063638,36.00968,0,0,88.48671
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.25672,31.25672,0,0,0,31.25672,0,0,3.552714E-15,0,0,32.90181,31.25672,0,0,294.1451,54.02769,0,32.90181,-32.90181,106.2688,25.30204,0.2063638,34.38239,0,0,54.02769
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,21.11425,21.11425,81,0,22.761,21.11425,8.771298,0,0,0,1.851994,0,0,59.88575,56.89146,330.7026,21.12588,58.74346,0,58.74346,161.9977,38.57081,0.20642,23.22567,1.481595,81,22.97787
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.18475,14.18475,81,0,22.761,14.18475,116.4769,0,0,0,16.52196,0,0,66.81525,63.47449,271.9591,73.99499,79.99644,0,79.99644,237.889,56.64013,0.2064264,15.60323,13.21757,81,90.51695
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,107.7821,107.7821,81,0,22.761,107.7821,41.33227,0,0,0,44.54879,28.19169,26.7821,0,0,191.9627,145.9918,16.3571,0,16.3571,253.4067,60.33482,0.2064377,118.5603,35.63903,81,190.5406
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,69.75974,69.75974,81,0,22.761,69.75974,104.503,0,0,0,72.90099,0,0,11.24026,10.67824,175.6056,160.7132,83.57924,0,83.57924,332.697,79.2134,0.2064357,76.73572,58.32079,81,233.6142
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,88.68786,88.68786,81,0,22.761,88.68786,99.34854,0,0,0,88.1101,8.092484,7.68786,0,0,92.02637,235.9345,80.01761,0,80.01761,408.6083,97.28751,0.206442,97.55665,70.48808,81,324.0446
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,32.3813,32.3813,0,0,0,32.3813,324.5677,59.00491,0,0,105.0993,34.08558,32.3813,0,0,12.00876,307.9503,12.00876,0,12.00876,420.0009,100,0.2064139,35.61943,84.0794,0,413.0496
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,32.87176,32.87176,0,0,0,32.87176,307.4931,66.47653,0,0,101.0784,34.60185,32.87176,0,0,0,318.7582,0,0,0,420.0009,100,0.2064139,36.15894,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064139,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.3989,11.3989,0,0,0,11.3989,712.2957,69.19501,0,0,81.19386,11.99884,11.3989,0,0,0,318.7582,0,0,0,420.0009,100,0.2064139,12.53879,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,79.6545,79.6545,28.01865,0,9.356719,79.6545,68.2366,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2064139,87.61995,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,37.07877,37.07877,0,0,0,37.07877,59.71249,0,0,0,22.14066,39.03028,37.07877,0,0,0,318.7582,0,16.88962,-16.88962,402.1976,95.76115,0.2064139,40.78664,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,40.85622,40.85622,0,0,0,40.85622,37.58661,0,0,0,15.35646,43.00654,40.85622,0,0,18.76625,301.8686,0,27.65008,-27.65008,373.0519,88.82169,0.2064139,44.94184,12.28517,0,317.2251
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,22.73357,22.73357,0,0,0,22.73357,0,0,0,0,0,23.93007,22.73357,0,0,49.48856,274.2185,0,23.93007,-23.93007,347.8274,82.81587,0.2064139,25.00692,0,0,274.2185
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.38328,12.38328,0,0,0,12.38328,0,0,0,0,0,13.03503,12.38328,0,0,76.07752,250.2885,0,13.03503,-13.03503,334.0872,79.54442,0.2064139,13.6216,0,0,250.2885
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.56089,237.2534,0,0,0,334.0872,79.54442,0.2064139,0,0,0,237.2534
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,19.1144,19.1144,0,0,0,19.1144,0,0,3.552714E-15,0,0,20.12042,19.1144,0,0,90.56089,237.2534,0,20.12042,-20.12042,312.8784,74.49472,0.2064139,21.02584,0,0,237.2534
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.46718,38.46718,0,0,0,38.46718,0,0,7.105427E-15,0,0,40.49176,38.46718,0,0,112.9169,217.133,0,40.49176,-40.49176,270.1964,64.33234,0.2064139,42.3139,0,0,217.133
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,21.91209,21.91209,0,0,0,21.91209,0,0,0,0,0,23.06536,21.91209,0,0,157.9078,176.6412,0,23.06536,-23.06536,245.8834,58.54354,0.2064139,24.1033,0,0,176.6412
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,65.02847,65.02847,81,0,22.761,65.02847,0,0,0,0,0,0,0,15.97153,15.17295,183.5359,153.5759,15.17295,0,15.17295,260.2777,61.97075,0.2064293,71.53132,0,81,153.5759
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,23.57583,23.57583,81,0,22.761,23.57583,0,0,0,0,0,0,0,57.42417,54.55296,168.363,167.2315,54.55296,0,54.55296,312.0312,74.29298,0.2064845,25.93341,0,81,167.2315
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.58646,37.58646,81,0,22.761,37.58646,0,0,0,0,0,0,0,43.41354,41.24286,113.81,216.3292,41.24286,0,41.24286,351.1576,83.60878,0.2065262,41.34511,0,81,216.3292
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.607069,9.607069,0,0,0,9.607069,0,0,0,0,0,10.1127,9.607069,0,0,72.56717,253.4478,0,10.1127,-10.1127,340.4979,81.07076,0.2065262,10.56778,0,0,253.4478
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,87.82549,87.82549,81,0,22.761,87.82549,0,0,0,0,0,7.184722,6.825486,0,0,83.8035,243.3351,0,7.184722,-7.184722,332.9245,79.26758,0.2065262,96.60803,0,81,243.3351
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.21602,37.21602,81,0,22.761,37.21602,0,0,0,0,0,0,0,43.78398,41.59478,91.78653,236.1503,41.59478,0,41.59478,372.3848,88.66286,0.2065682,40.93763,0,81,236.1503
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,28.30186,28.30186,0,0,0,28.30186,9.965467,0,3.552714E-15,0,2.820412,29.79143,28.30186,0,0,50.19175,273.5857,0,26.97101,-26.97101,343.9548,81.89384,0.2065682,31.13204,2.25633,0,276.4061
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,44.28505,44.28505,0,0,0,44.28505,51.19924,0,7.105427E-15,0,22.67361,46.61585,44.28505,0,0,80.15955,246.6146,0,23.94224,-23.94224,318.7175,75.88496,0.2065682,48.71356,18.13889,0,269.2882
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,86.24566,86.24566,81,0,22.761,86.24566,60.68137,0,0,0,52.33505,5.521747,5.245659,0,0,106.762,222.6724,46.8133,0,46.8133,363.1285,86.45899,0.2066002,94.87022,41.86804,81,275.0074
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,84.33674,84.33674,72.28379,0,20.5558,84.33674,86.12621,0,0,0,72.63604,12.68732,12.05295,0,0,59.94872,264.8044,59.94872,0,59.94872,420.0009,100,0.2066255,92.77041,58.10883,81,337.4404
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,72.05759,72.05759,20.25,0,7.39125,72.05759,110.5257,25.10782,0,0,79.64214,54.53431,51.80759,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,79.26335,63.71371,81,398.4004
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,162.8282,149.7,81,0,22.761,149.7,54.73775,9.626625,13.12823,29.41106,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,179.1111,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,63.54959,63.54959,20.25,0,7.39125,63.54959,119.3474,30.26624,0,0,75.84475,45.57851,43.29959,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,69.90455,60.6758,81,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066255,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,123.995,123.995,81,0,22.761,123.995,26.33723,0,0,0,32.65684,45.25786,42.99496,0,0,0,318.7582,0,12.60102,-12.60102,406.7182,96.83747,0.2066255,136.3945,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,82.70813,82.70813,78.81414,0,22.20798,82.70813,21.88427,0,0,0,18.10007,4.098938,3.893992,0,0,14.00113,306.1572,14.00113,0,14.00113,420.0009,100,0.2066351,90.97894,14.48006,81,324.2573
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066351,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,21.34558,21.34558,0,0,0,21.34558,0,0,3.552714E-15,0,0,22.46904,21.34558,0,0,0,318.7582,0,22.46904,-22.46904,396.3164,94.36086,0.2066351,23.48014,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,90.57903,90.57903,81,0,22.761,90.57903,0,0,0,0,0,10.08319,9.579027,0,0,24.9656,296.2892,0,10.08319,-10.08319,385.6878,91.83024,0.2066351,99.63693,0,81,296.2892
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,59.44566,59.44566,0,0,0,59.44566,0,0,7.105427E-15,0,0,62.57438,59.44566,0,0,36.16914,286.206,0,62.57438,-62.57438,319.7286,76.1257,0.2066351,65.39022,0,0,286.206
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,15.90561,15.90561,0,0,0,15.90561,0,0,0,0,0,16.74275,15.90561,0,0,105.6962,223.6316,0,16.74275,-16.74275,302.0802,71.92371,0.2066351,17.49617,0,0,223.6316
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.656844,2.656844,0,0,0,2.656844,0,0,4.440892E-16,0,0,2.796678,2.656844,0,0,124.2993,206.8889,0,2.796678,-2.796678,299.1322,71.22182,0.2066351,2.922529,0,0,206.8889
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,23.74739,23.74739,0,0,0,23.74739,0,0,0,0,0,24.99725,23.74739,0,0,127.4067,204.0922,0,24.99725,-24.99725,272.7828,64.94816,0.2066351,26.12212,0,0,204.0922
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.95208,48.95208,0,0,0,48.95208,0,0,0,0,0,51.52851,48.95208,0,0,155.1814,179.095,0,51.52851,-51.52851,218.467,52.01585,0.2066351,53.84729,0,0,179.095
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,56.80926,56.80926,0,0,0,56.80926,0,0,0,0,0,59.79922,56.80926,0,0,212.4353,127.5664,0,59.79922,-59.79922,155.4331,37.0078,0.2066351,62.49018,0,0,127.5664
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,94.27336,94.27336,81,0,22.761,94.27336,0,0,0,0,0,13.97196,13.27336,0,0,278.8789,67.76723,0,13.97196,-13.97196,140.7054,33.50121,0.2066351,103.7007,0,81,67.76723
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.51496,35.51496,81,0,22.761,35.51496,0,0,0,0,0,0,0,45.48504,43.21079,294.4033,53.79527,43.21079,0,43.21079,181.6987,43.26151,0.2066786,39.06645,0,81,53.79527
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,111.8891,111.8891,81,0,22.761,111.8891,0,0,0,0,0,32.51487,30.88913,0,0,251.1925,92.68497,0,32.51487,-32.51487,147.425,35.10113,0.2066786,123.078,0,81,92.68497
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,34.43103,34.43103,81,0,22.761,34.43103,7.938178,0,0,0,2.733196,0,0,46.56897,44.24052,287.3201,60.1701,46.97372,0,46.97372,191.9882,45.71139,0.2067249,37.87413,2.186557,81,62.9033
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,24.47118,24.47118,81,0,22.761,24.47118,111.408,0,0,0,27.26286,0,0,56.52882,53.70238,240.3464,102.4464,80.96524,0,80.96524,268.7986,63.99953,0.2067288,26.9183,21.81029,81,129.7093
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,69.36797,69.36797,81,0,22.761,69.36797,69.23814,0,0,0,48.02908,0,0,11.63204,11.05044,159.3812,175.3152,59.07952,0,59.07952,324.8463,77.34421,0.2067725,76.30476,38.42327,81,223.3442
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,54.8981,0,16.15722,0,0,0,0,0,48.14847,0,0,54.8981,52.15319,100.3017,228.4867,100.3017,0,100.3017,420.0009,100,0.2066488,0,38.51878,81,276.6352
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,60.35749,60.35749,0,0,0,60.35749,121.2711,9.661976,0,0,73.19617,63.5342,60.35749,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,66.39324,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,56.41168,56.41168,0,0,0,56.41168,205.5213,56.55729,0,0,115.938,59.38071,56.41168,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,62.05285,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,65.06367,65.06367,20.25,0,7.39125,65.06367,158.298,55.82217,0,0,102.9945,47.17228,44.81367,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,71.57003,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,65.19689,65.19689,20.25,0,7.39125,65.19689,155.7695,54.24435,0,0,101.5569,47.31252,44.94689,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,71.71658,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,90.90376,90.90376,55.94106,0,16.42109,90.90376,40.4855,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,99.99414,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.006099,7.006099,0,0,0,7.006099,222.7499,8.231239,0,0,15.60608,7.374841,7.006099,0,0,0,318.7582,0,0,0,420.0009,100,0.2066488,7.706709,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,162.5948,149.7,81,0,22.761,149.7,0,0,12.89483,29.15431,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2066488,178.8543,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,81.85711,81.85711,81,0,22.761,81.85711,0,0,0,0,0,0.9022192,0.8571082,0,0,80.35088,246.4424,0,0.9022192,-0.9022192,342.8223,81.62419,0.2066488,90.04282,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,153.0327,149.7,81,0,22.761,149.7,0,0,3.332668,18.63593,0,72.31579,68.7,0,0,81.35334,245.5402,0,72.31579,-72.31579,266.5948,63.47481,0.2066488,168.3359,0,81,245.5402
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,24.12418,24.12418,81,0,22.761,24.12418,0,0,0,0,0,0,0,56.87582,54.03203,161.7042,173.2244,54.03203,0,54.03203,317.854,75.67938,0.206703,26.53659,0,81,173.2244
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.6722,221.8533,68.7,0,68.7,383.0286,91.1971,0.2067079,0,0,81,221.8533
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,86.33891,86.33891,81,0,22.761,86.33891,0,0,0,0,0,5.619911,5.338915,0,0,38.97219,283.6833,0,5.619911,-5.619911,377.1047,89.78664,0.2067079,94.97281,0,81,283.6833
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,20.7036,20.7036,0,0,0,20.7036,0,0,3.552714E-15,0,0,21.79327,20.7036,0,0,45.21653,278.0634,0,21.79327,-21.79327,354.1325,84.31711,0.2067079,22.77396,0,0,278.0634
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.25653,36.25653,0,0,0,36.25653,0,0,7.105427E-15,0,0,38.16477,36.25653,0,0,69.43127,256.2701,0,38.16477,-38.16477,313.9034,74.73875,0.2067079,39.88218,0,0,256.2701
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.107179,4.107179,0,0,0,4.107179,0,0,8.881784E-16,0,0,4.323346,4.107179,0,0,111.8366,218.1053,0,4.323346,-4.323346,309.3461,73.65369,0.2067079,4.517897,0,0,218.1053
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,49.18936,49.18936,0,0,0,49.18936,0,0,7.105427E-15,0,0,51.77827,49.18936,0,0,116.6403,213.782,0,51.77827,-51.77827,254.7671,60.6587,0.2067079,54.1083,0,0,213.782
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.49834,42.49834,0,0,0,42.49834,0,0,7.105427E-15,0,0,44.7351,42.49834,0,0,174.1717,162.0037,0,44.7351,-44.7351,207.6121,49.43136,0.2067079,46.74818,0,0,162.0037
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.54904,29.54904,0,0,0,29.54904,0,0,3.552714E-15,0,0,31.10425,29.54904,0,0,223.8774,117.2686,0,31.10425,-31.10425,174.8254,41.625,0.2067079,32.50394,0,0,117.2686
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,65.70587,65.70587,81,0,22.761,65.70587,1.731641,0,0,0,1.13779,0,0,15.29413,14.52942,258.4377,86.16434,15.66721,0,15.66721,189.6886,45.16386,0.2067232,72.27646,0.9102318,81,87.30213
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6170878,0.6170878,72.93288,0,20.72002,0.6170878,1539.001,0,0,0,9.496987,0,0,72.31579,68.7,242.7704,100.2648,78.19699,0,78.19699,263.8727,62.82672,0.206708,0.6787966,7.59759,81,109.7618
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,138.5243,138.5243,81,0,22.761,138.5243,5.146605,0,0,2.67672,7.129298,60.55188,57.52429,0,0,164.5735,170.6421,0,53.42259,-53.42259,207.5604,49.41904,0.206708,152.3767,5.703438,81,177.7714
