Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.25864,12.25864,81,0,22.761,12.25864,205.9348,0,0,0,25.2448,0,0,68.74136,65.30429,223.9319,117.2195,90.54909,0,90.54909,293.4628,69.87196,0.2066896,13.4845,20.19584,81,142.4643
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,133.3828,198.7137,85.47672,0,85.47672,374.5531,89.17914,0.2066557,0,13.42137,81,215.4904
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,74.32835,74.32835,81,0,22.761,74.32835,38.93536,0,0,0,28.94001,0,0,6.671656,6.338073,47.90608,275.6428,35.27808,0,35.27808,408.0209,97.14763,0.2066816,81.76118,23.152,81,304.5828
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0.1465177,0,0,12.77452,0,0,0,0,12.628,307.393,12.628,0,12.628,420.0009,100,0.2066524,0,10.21961,0,320.1675
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,15.96619,15.96619,0,0,0,15.96619,151.7695,7.425298,0,0,24.23182,16.80652,15.96619,0,0,0,318.7582,0,0,0,420.0009,100,0.2066524,17.56281,19.38545,0,342.9901
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,23.50245,0,0,23.50245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066524,0,18.80196,0,342.2607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.793245,8.793245,0,0,0,8.793245,180.0606,6.577125,0,0,15.83317,9.256048,8.793245,0,0,0,318.7582,0,0,0,420.0009,100,0.2066524,9.67257,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,98.9425,98.9425,81,0,22.761,98.9425,19.04624,0,0,0,18.84482,18.88684,17.9425,0,0,0,318.7582,0,0.04201499,-0.04201499,419.9565,99.98946,0.2066524,108.8367,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,71.97521,71.97521,61.38571,0,17.79859,71.97521,15.55192,0,0,0,11.19353,11.14684,10.5895,0,0,0.04668332,318.7162,0.04668332,0,0.04668332,420.0009,100,0.2066524,79.17274,8.954822,81,329.9097
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066524,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,30.26626,30.26626,0,0,0,30.26626,0,0,3.552714E-15,0,0,31.85922,30.26626,0,0,0,318.7582,0,31.85922,-31.85922,386.4183,92.00417,0.2066524,33.29288,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,151.6937,149.7,81,0,22.761,149.7,0,0,1.993688,17.16306,0,72.31579,68.7,0,0,35.39914,286.899,0,72.31579,-72.31579,310.1907,73.85479,0.2066524,166.8631,0,81,286.899
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,95.33708,95.33708,81,0,22.761,95.33708,0,0,0,0,0,15.09166,14.33708,0,0,115.75,214.5832,0,15.09166,-15.09166,294.2827,70.06718,0.2066524,104.8708,0,81,214.5832
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.436,41.436,81,0,22.761,41.436,0,0,0,0,0,0,0,39.564,37.5858,132.5185,199.4915,37.5858,0,37.5858,329.9398,78.55692,0.2066899,45.5796,0,81,199.4915
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.86591,52.86591,81,0,22.761,52.86591,0,0,0,0,0,0,0,28.1341,26.72739,94.93273,233.3188,26.72739,0,26.72739,355.2956,84.59402,0.2067166,58.1525,0,81,233.3188
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,110.5165,110.5165,81,0,22.761,110.5165,0,0,0,0,0,31.07002,29.51652,0,0,68.20534,257.3734,0,31.07002,-31.07002,322.5449,76.79625,0.2067166,121.5682,0,81,257.3734
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,61.7615,61.7615,81,0,22.761,61.7615,0,0,0,0,0,0,0,19.2385,18.27658,102.7276,226.3034,18.27658,0,18.27658,339.8836,80.9245,0.2067348,67.93765,0,81,226.3034
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,74.93738,74.93738,81,0,22.761,74.93738,0,0,0,0,0,0,0,6.062625,5.759494,84.45101,242.7523,5.759494,0,5.759494,345.3475,82.22543,0.2067405,82.43111,0,81,242.7523
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,86.90796,86.90796,81,0,22.761,86.90796,0,0,0,0,0,6.218901,5.907956,0,0,78.69152,247.9359,0,6.218901,-6.218901,338.7922,80.66465,0.2067405,95.59875,0,81,247.9359
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,69.18886,69.18886,81,0,22.761,69.18886,0,0,0,0,0,0,0,11.81114,11.22058,85.60141,241.717,11.22058,0,11.22058,349.437,83.19912,0.2067517,76.10774,0,81,241.717
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,83.37576,83.37576,81,0,22.761,83.37576,0,0,0,0,0,2.500793,2.375753,0,0,74.38082,251.8155,0,2.500793,-2.500793,346.8009,82.57149,0.2067517,91.71333,0,81,251.8155
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,51.73357,51.73357,0,0,0,51.73357,2.985496,0,7.105427E-15,0,1.544503,54.45639,51.73357,0,0,77.15948,249.3147,0,52.91188,-52.91188,291.0269,69.29198,0.2067517,56.90692,1.235603,0,250.8592
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,64.00259,64.00259,81,0,22.761,64.00259,19.04849,0,0,0,12.19153,0,0,16.99741,16.14754,135.9505,196.4028,28.33907,0,28.33907,317.9117,75.69312,0.206776,70.40285,9.753221,81,208.5943
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5093299,0.5093299,72.82512,0,20.69275,0.5093299,3881.328,0,0,0,19.76877,0,0,72.31579,68.7,107.6114,221.908,88.46877,0,88.46877,401.8405,95.67613,0.2067368,0.5602629,15.81501,81,241.6767
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,73.23116,73.23116,49.56736,0,14.80854,73.23116,60.15457,0,0,0,44.05188,24.90926,23.66379,0,0,19.14263,301.5298,19.14263,0,19.14263,420.0009,100,0.2067497,80.55427,35.24151,81,345.5818
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,96.25122,96.25122,40.75026,0,12.57782,96.25122,60.69748,0,0,0,58.42206,58.42206,55.50096,0,0,0,318.7582,0,0,0,420.0009,100,0.2067497,105.8763,46.73765,81,377.1803
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067497,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067497,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,127.8189,127.8189,59.11886,0,17.22507,127.8189,60.30736,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067497,140.6008,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,43.74261,43.74261,0,0,0,43.74261,77.28557,0,7.105427E-15,0,33.80673,46.04486,43.74261,0,0,0,318.7582,0,12.23813,-12.23813,407.1007,96.92855,0.2067497,48.11687,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,26.57696,0,0,40.17488,0,0,0,0,13.59792,306.5201,13.59792,0,13.59792,420.0009,100,0.2067183,0,32.13991,0,346.695
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067183,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,37.99191,37.99191,0,0,0,37.99191,50.69575,0,7.105427E-15,0,19.26028,39.99149,37.99191,0,0,0,318.7582,0,20.7312,-20.7312,398.1482,94.79701,0.2067183,41.7911,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.77554,43.77554,0,0,0,43.77554,0,0,7.105427E-15,0,0,46.07951,43.77554,0,0,23.03467,298.027,0,46.07951,-46.07951,349.5762,83.23225,0.2067183,48.15309,0,0,298.027
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,131.6532,131.6532,81,0,22.761,131.6532,0,0,0,0,0,53.31915,50.65319,0,0,74.23412,251.9475,0,53.31915,-53.31915,293.3729,69.85054,0.2067183,144.8185,0,81,251.9475
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,25.32647,25.32647,81,0,22.761,25.32647,0,0,0,0,0,0,0,55.67353,52.88985,133.4776,198.6284,52.88985,0,52.88985,343.5486,81.79711,0.2067709,27.85912,0,81,198.6284
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.58777,246.2292,0,0,0,343.5486,81.79711,0.2067709,0,0,0,246.2292
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,73.227,73.227,81,0,22.761,73.227,0,0,0,0,0,0,0,7.773003,7.384353,80.58777,246.2292,7.384353,0,7.384353,350.554,83.46507,0.2067783,80.5497,0,81,246.2292
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.83835,37.83835,0,0,0,37.83835,0,0,7.105427E-15,0,0,39.82985,37.83835,0,0,73.20341,252.8752,0,39.82985,-39.82985,308.5696,73.46882,0.2067783,41.62219,0,0,252.8752
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.43708,33.43708,0,0,0,33.43708,0,0,0,0,0,35.19693,33.43708,0,0,117.4588,213.0453,0,35.19693,-35.19693,271.4688,64.63531,0.2067783,36.78078,0,0,213.0453
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,54.46426,54.46426,0,0,0,54.46426,0,0,0,0,0,57.3308,54.46426,0,0,156.5665,177.8484,0,57.3308,-57.3308,211.0368,50.24677,0.2067783,59.91069,0,0,177.8484
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.33312,44.33312,0,0,0,44.33312,0,0,7.105427E-15,0,0,46.66644,44.33312,0,0,220.2674,120.5176,0,46.66644,-46.66644,161.8461,38.53471,0.2067783,48.76643,0,0,120.5176
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,24.55161,24.55161,0,0,0,24.55161,0,0,0,0,0,25.8438,24.55161,0,0,272.119,73.85114,0,25.8438,-25.8438,134.6044,32.04859,0.2067783,27.00677,0,0,73.85114
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.8343,48.00734,0,0,0,134.6044,32.04859,0.2067783,0,0,0,48.00734
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,54.24937,54.24937,81,0,22.761,54.24937,0,0,0,0,0,0,0,26.75063,25.4131,300.8343,48.00734,25.4131,0,25.4131,158.7133,37.78881,0.2068035,59.67431,0,81,48.00734
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,11.7253,11.7253,81,0,22.761,11.7253,62.45171,0,0,0,7.32265,0,0,69.2747,65.81097,275.4212,70.87913,73.13361,0,73.13361,228.094,54.30798,0.2068253,12.89783,5.85812,81,78.20178
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,50.2742,50.2742,81,0,22.761,50.2742,64.27132,0,0,0,32.31189,0,0,30.7258,29.18951,202.2876,136.6994,61.5014,0,61.5014,286.4393,68.19971,0.2068737,55.30162,25.84951,81,169.0113
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,63.34206,63.34206,81,0,22.761,63.34206,93.54411,0,0,0,59.25277,0,0,17.65794,16.77504,140.7862,192.0506,76.02781,0,76.02781,358.5656,85.3726,0.2068888,69.67627,47.40222,81,251.3034
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,86.36746,86.36746,62.07347,0,17.97259,86.36746,104.5892,1.421085E-14,0,0,90.33101,25.57262,24.29399,0,0,64.75838,260.4757,64.75838,0,64.75838,420.0009,100,0.2068705,95.0042,72.26481,81,350.8067
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,92.59407,0,0,92.59407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,0,74.07526,0,411.3523
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,140.8495,140.8495,72.14951,0,20.52183,140.8495,80.52182,41.0988,0,5.234464,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,154.9345,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,25.46757,25.46757,0,0,0,25.46757,462.0261,90.85885,0,0,117.6668,26.80797,25.46757,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,28.01433,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,88.88816,88.88816,20.25,0,7.39125,88.88816,123.4317,37.46544,0,0,109.7161,72.25069,68.63816,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,97.77698,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,115.4512,115.4512,46.75124,0,14.09606,115.4512,71.79736,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,126.9964,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,56.60423,56.60423,0,0,0,56.60423,124.3986,10.8315,0,0,70.41489,59.5834,56.60423,0,0,0,318.7582,0,0,0,420.0009,100,0.2068705,62.26465,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,53.61684,53.61684,0,0,0,53.61684,91.32271,0,0,0,48.96436,56.43879,53.61684,0,0,0,318.7582,0,7.474428,-7.474428,412.1221,98.12411,0.2068705,58.97853,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,185.8201,149.7,81,0,22.761,149.7,11.95378,0,36.12014,54.70215,17.8948,72.31579,68.7,0,0,8.304919,311.2838,0,54.42099,-54.42099,354.7574,84.46587,0.2068705,204.4021,14.31584,81,329.1786
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,71.72289,71.72289,81,0,22.761,71.72289,0,0,0,0,0,0,0,9.277104,8.813249,68.77268,256.8628,8.813249,0,8.813249,363.1183,86.45657,0.2068792,78.89519,0,81,256.8628
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.89509,35.89509,0,0,0,35.89509,0,0,0,0,0,37.78431,35.89509,0,0,59.95943,264.7947,0,37.78431,-37.78431,323.2902,76.97369,0.2068792,39.4846,0,0,264.7947
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,159.6041,149.7,81,0,22.761,149.7,0,0,9.90406,25.86447,0,72.31579,68.7,0,0,101.942,227.0104,0,72.31579,-72.31579,247.0626,58.82432,0.2068792,175.5645,0,81,227.0104
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.2929,154.6946,68.7,0,68.7,312.2372,74.34203,0.2068839,0,0,81,154.6946
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,27.04574,27.04574,81,0,22.761,27.04574,0,0,0,0,0,0,0,53.95426,51.25655,113.5929,216.5246,51.25655,0,51.25655,360.8634,85.91969,0.2069346,29.75031,0,81,216.5246
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,69.06284,69.06284,81,0,22.761,69.06284,0,-1.776357E-15,0,0,0,0,0,11.93715,11.3403,62.33632,262.6555,11.3403,0,11.3403,371.6218,88.48119,0.2069458,75.96913,0,81,262.6555
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.43713,43.43713,0,0,0,43.43713,0,0,7.105427E-15,0,0,45.72329,43.43713,0,0,50.99603,272.8618,0,45.72329,-45.72329,323.4252,77.00584,0.2069458,47.78084,0,0,272.8618
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,22.4145,22.4145,0,0,0,22.4145,0,0,0,0,0,23.59421,22.4145,0,0,101.7997,227.1385,0,23.59421,-23.59421,298.5547,71.08431,0.2069458,24.65595,0,0,227.1385
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,54.78126,54.78126,0,0,0,54.78126,0,0,0,0,0,57.66449,54.78126,0,0,128.0155,203.5443,0,57.66449,-57.66449,237.771,56.61203,0.2069458,60.25939,0,0,203.5443
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,71.76698,71.76698,81,0,22.761,71.76698,0,0,0,0,0,0,0,9.233014,8.771363,192.0871,145.8798,8.771363,0,8.771363,246.0922,58.59327,0.2069544,78.94369,0,81,145.8798
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.89643,46.89643,81,0,22.761,46.89643,0,0,0,0,0,0,0,34.10357,32.3984,183.3158,153.774,32.3984,0,32.3984,276.8281,65.91131,0.2069864,51.58607,0,81,153.774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,59.9376,59.9376,81,0,22.761,59.9376,0,0,0,0,0,0,0,21.0624,20.00928,150.9174,182.9326,20.00928,0,20.00928,295.8105,70.43094,0.2070061,65.93137,0,81,182.9326
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,57.6727,57.6727,81,0,22.761,57.6727,9.739095,0,0,0,5.616798,0,0,23.3273,22.16094,130.9081,200.9409,27.77774,0,27.77774,322.1628,76.70528,0.2070317,63.43996,4.493439,81,206.5577
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,103.1303,225.9409,92.14769,0,92.14769,409.5818,97.51928,0.2069825,0,18.75815,81,249.3886
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.48799,15.48799,0,0,0,15.48799,191.3354,2.348211,0,0,29.63402,16.30315,15.48799,0,0,10.98266,308.8738,10.98266,0,10.98266,420.0009,100,0.2069573,17.03679,23.70722,0,338.5078
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,36.61211,0,0,36.61211,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069573,0,29.28969,0,355.3703
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,71.05645,71.05645,20.25,0,7.39125,71.05645,75.48599,0.1571946,0,0,53.63767,53.48048,50.80645,0,0,0,318.7582,0,0,0,420.0009,100,0.2069573,78.16209,42.91014,81,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,95.22487,95.22487,60.15324,0,17.48677,95.22487,38.76876,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2069573,104.7474,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069573,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,43.69174,43.69174,0,0,0,43.69174,88.98137,0,0,0,38.87751,45.99131,43.69174,0,0,0,318.7582,0,7.113798,-7.113798,412.5022,98.21462,0.2069573,48.06091,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,72.74301,72.74301,32.4198,0,10.47021,72.74301,69.21587,1.332268E-14,0,0,50.34971,42.44549,40.32322,0,0,7.90422,311.6444,7.90422,0,7.90422,420.0009,100,0.2069626,80.01732,40.27977,81,361.9941
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,26.63139,26.63139,0,0,0,26.63139,174.4016,18.41252,0,0,46.44556,28.03304,26.63139,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,29.29453,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,100.6548,100.6548,81,0,22.761,100.6548,0,0,0,0,0,20.68929,19.65483,0,0,0,318.7582,0,20.68929,-20.68929,398.1924,94.80753,0.2069626,110.7203,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,107.5207,107.5207,81,0,22.761,107.5207,0,0,0,0,0,27.91649,26.52067,0,0,22.9881,298.0689,0,27.91649,-27.91649,368.7658,87.80122,0.2069626,118.2727,0,81,298.0689
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.00642,270.1524,0,0,0,368.7658,87.80122,0.2069626,0,0,0,270.1524
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.00642,270.1524,0,0,0,368.7658,87.80122,0.2069626,0,0,0,270.1524
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,83.43827,83.43827,81,0,22.761,83.43827,0,0,0,0,0,2.566597,2.438268,0,0,54.00642,270.1524,0,2.566597,-2.566597,366.0604,87.15707,0.2069626,91.7821,0,81,270.1524
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,78.61369,78.61369,81,0,22.761,78.61369,0,0,0,0,0,0,0,2.386317,2.267001,56.8582,267.5858,2.267001,0,2.267001,368.2111,87.66913,0.2069648,86.47505,0,81,267.5858
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,23.76418,23.76418,0,0,0,23.76418,0,0,0,0,0,25.01492,23.76418,0,0,54.5912,269.6262,0,25.01492,-25.01492,341.843,81.39104,0.2069648,26.14059,0,0,269.6262
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.44322,14.44322,0,0,0,14.44322,0,0,0,0,0,15.20339,14.44322,0,0,82.38556,244.6112,0,15.20339,-15.20339,325.8173,77.57539,0.2069648,15.88754,0,0,244.6112
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,95.16428,95.16428,81,0,22.761,95.16428,0,0,0,0,0,14.90976,14.16427,0,0,99.27821,229.4078,0,14.90976,-14.90976,310.101,73.83342,0.2069648,104.6807,0,81,229.4078
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5460749,0.5460749,72.86186,0,20.70205,0.5460749,0,0,0,0,0,0,0,72.31579,68.7,115.8446,214.4981,68.7,0,68.7,375.2755,89.35114,0.2069711,0.6006824,0,81,214.4981
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.33289,11.33289,0,0,0,11.33289,0,0,1.776357E-15,0,0,11.92935,11.33289,0,0,47.14461,276.3281,0,11.92935,-11.92935,362.7009,86.35719,0.2069711,12.46618,0,0,276.3281
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.45468,36.45468,0,0,0,36.45468,0,0,7.105427E-15,0,0,38.37335,36.45468,0,0,60.39945,264.3987,0,38.37335,-38.37335,322.2518,76.72647,0.2069711,40.10015,0,0,264.3987
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,57.46911,57.46911,0,0,0,57.46911,4.525992,0,0,0,2.601047,60.4938,57.46911,0,0,103.0365,226.0254,0,57.89275,-57.89275,261.2275,62.1969,0.2069711,63.21602,2.080838,0,228.6264
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,23.32413,23.32413,0,0,0,23.32413,57.16325,0,0,0,13.33283,24.55172,23.32413,0,0,167.3618,168.1326,0,11.21888,-11.21888,249.4018,59.38126,0.2069711,25.65655,10.66627,0,181.4655
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,77.30436,77.30436,81,0,22.761,77.30436,33.64809,0,0,0,26.01144,0,0,3.695642,3.51086,179.8272,156.9137,29.5223,0,29.5223,277.4091,66.04965,0.2069919,85.0348,20.80915,81,182.9252
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,23.56364,23.56364,81,0,22.761,23.56364,196.8005,0,0,0,46.37336,0,0,57.43636,54.56454,150.3049,183.4838,100.9379,0,100.9379,373.1672,88.84915,0.2069497,25.92001,37.09869,81,229.8572
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,92.91144,92.91144,81,0,22.761,92.91144,57.7384,0,0,0,53.64557,12.53835,11.91144,0,0,49.36701,274.3279,41.10722,0,41.10722,412.1649,98.13431,0.206977,102.2026,42.91646,81,327.9735
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,87.16821,87.16821,29.99797,0,9.857487,87.16821,78.51371,0,0,0,68.439,60.1792,57.17024,0,0,8.259794,311.3244,8.259794,0,8.259794,420.0009,100,0.2069825,95.88503,54.7512,81,379.7634
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,104.1282,104.1282,40.57215,0,12.53275,104.1282,64.24879,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,114.541,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,85.69437,85.69437,31.01472,0,10.11472,85.69437,67.16606,0,0,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,94.26382,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,78.1145,78.1145,20.25,0,7.39125,78.1145,85.18312,5.630371,0,0,66.54037,60.91,57.8645,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,85.92595,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069825,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.65282,51.65282,0,0,0,51.65282,0,0,7.105427E-15,0,0,54.37139,51.65282,0,0,0,318.7582,0,54.37139,-54.37139,362.6884,86.3542,0.2069825,56.8181,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.34153,37.34153,0,0,0,37.34153,0,0,7.105427E-15,0,0,39.30687,37.34153,0,0,60.41265,264.3868,0,39.30687,-39.30687,321.2553,76.4892,0.2069825,41.07568,0,0,264.3868
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.01104,52.01104,0,0,0,52.01104,0,0,7.105427E-15,0,0,54.74846,52.01104,0,0,104.087,225.08,0,54.74846,-54.74846,263.5453,62.74877,0.2069825,57.21214,0,0,225.08
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,59.62544,59.62544,0,0,0,59.62544,0,0,7.105427E-15,0,0,62.76362,59.62544,0,0,164.9186,170.3315,0,62.76362,-62.76362,197.3867,46.99673,0.2069825,65.58798,0,0,170.3315
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,54.43493,54.43493,0,0,0,54.43493,0,0,7.105427E-15,0,0,57.29992,54.43493,0,0,234.6559,107.5679,0,57.29992,-57.29992,136.9873,32.61595,0.2069825,59.87842,0,0,107.5679
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,96.33035,96.33035,81,0,22.761,96.33035,0,0,0,0,0,16.13721,15.33035,0,0,298.3225,50.26797,0,16.13721,-16.13721,119.9771,28.56593,0.2069825,105.9634,0,81,50.26797
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.377247,7.377247,79.69304,0,22.43034,7.377247,0,0,0,0,0,0,0,72.31579,68.7,316.2527,34.13076,68.7,0,68.7,185.1517,44.08365,0.20701,8.114972,0,81,34.13076
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,49.01523,49.01523,81,0,22.761,49.01523,0,-3.552714E-15,0,0,0,0,0,31.98477,30.38553,247.5527,95.96076,30.38553,0,30.38553,213.9779,50.94703,0.2070397,53.91675,0,81,95.96076
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,109.3087,109.3087,81,0,22.761,109.3087,0,0,0,0,0,29.79864,28.30871,0,0,217.1672,123.3077,0,29.79864,-29.79864,182.5674,43.46835,0.2070397,120.2396,0,81,123.3077
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.4287,42.4287,81,0,22.761,42.4287,0,0,0,0,0,0,0,38.5713,36.64273,250.2768,93.5091,36.64273,0,36.64273,217.3298,51.74508,0.2070756,46.67157,0,81,93.5091
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.6437,34.6437,81,0,22.761,34.6437,0,0,0,0,0,0,0,46.3563,44.03849,213.6341,126.4876,44.03849,0,44.03849,259.1083,61.69234,0.2071187,38.10807,0,81,126.4876
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,45.83693,45.83693,81,0,22.761,45.83693,14.87651,0,0,0,6.818934,0,0,35.16307,33.40492,169.5956,166.1222,40.22385,0,40.22385,297.268,70.77796,0.2071559,50.42062,5.455148,81,172.9411
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,49.55597,49.55597,81,0,22.761,49.55597,59.95203,0,0,0,29.70981,0,0,31.44403,29.87183,129.3717,202.3237,59.58164,0,59.58164,353.7921,84.23605,0.2072047,54.51157,23.76785,81,232.0335
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,79.91445,79.91445,81,0,22.761,79.91445,71.36112,0,0,0,57.02785,0,0,1.085549,1.031272,69.79009,255.9471,58.05912,0,58.05912,408.8719,97.35025,0.2072432,87.9059,45.62228,81,312.975
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,86.43193,86.43193,20.25,0,7.39125,86.43193,97.07514,2.507758,0,0,83.90392,69.66519,66.18193,0,0,11.73097,308.2003,11.73097,0,11.73097,420.0009,100,0.2072165,95.07513,67.12314,81,392.1043
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,90.57441,90.57441,21.87441,0,7.802227,90.57441,105.2359,23.00097,0,0,95.31676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,99.63185,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,35.17657,35.17657,0,0,0,35.17657,325.2628,77.38834,0,0,114.4163,37.02797,35.17657,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,38.69423,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,60.51614,60.51614,0,0,0,60.51614,187.8996,50.00836,0,0,113.7096,63.7012,60.51614,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,66.56776,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,109.9373,109.9373,42.01943,0,12.89892,109.9373,65.03026,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,120.9311,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,17.72303,17.72303,0,0,0,17.72303,388.4449,50.18837,0,0,68.84419,18.65582,17.72303,0,0,0,318.7582,0,0,0,420.0009,100,0.2072165,19.49533,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,57.36161,57.36161,0,0,0,57.36161,81.18214,0,0,0,46.56738,60.38064,57.36161,0,0,0,318.7582,0,13.81326,-13.81326,405.4404,96.53323,0.2072165,63.09777,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,115.3277,115.3277,81,0,22.761,115.3277,16.95106,0,1.421085E-14,0,19.54927,36.13444,34.32772,0,0,15.34807,304.945,0,16.58517,-16.58517,387.9581,92.37079,0.2072165,126.8605,15.63942,81,324.4942
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,103.3946,103.3946,81,0,22.761,103.3946,0,0,0,0,0,23.57326,22.3946,0,0,33.77603,288.3598,0,23.57326,-23.57326,363.1097,86.45451,0.2072165,113.7341,0,81,288.3598
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,126.2323,126.2323,81,0,22.761,126.2323,0,0,0,0,0,47.61294,45.2323,0,0,59.96855,264.7865,0,47.61294,-47.61294,312.9212,74.50491,0.2072165,138.8555,0,81,264.7865
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.72078,41.72078,81,0,22.761,41.72078,0,0,0,0,0,0,0,39.27922,37.31526,112.8718,217.1736,37.31526,0,37.31526,348.3216,82.93355,0.2072528,45.89286,0,81,217.1736
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.55656,250.7573,0,0,0,348.3216,82.93355,0.2072528,0,0,0,250.7573
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.55656,250.7573,0,0,0,348.3216,82.93355,0.2072528,0,0,0,250.7573
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.16304,44.16304,0,0,0,44.16304,0,0,7.105427E-15,0,0,46.48741,44.16304,0,0,75.55656,250.7573,0,46.48741,-46.48741,299.3195,71.26642,0.2072528,48.57935,0,0,250.7573
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.90651,34.90651,0,0,0,34.90651,0,0,7.105427E-15,0,0,36.74369,34.90651,0,0,127.2092,204.2699,0,36.74369,-36.74369,260.5883,62.04471,0.2072528,38.39716,0,0,204.2699
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.76917,40.76917,0,0,0,40.76917,0,0,0,0,0,42.91492,40.76917,0,0,168.0356,167.5262,0,42.91492,-42.91492,215.352,51.27419,0.2072528,44.84609,0,0,167.5262
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.26764,31.26764,0,0,0,31.26764,0,0,0,0,0,32.91331,31.26764,0,0,215.7188,124.6113,0,32.91331,-32.91331,180.6583,43.01381,0.2072528,34.39441,0,0,124.6113
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,35.6838,35.6838,0,0,0,35.6838,0,0,7.105427E-15,0,0,37.5619,35.6838,0,0,252.2891,91.698,0,37.5619,-37.5619,141.0646,33.58675,0.2072528,39.25219,0,0,91.698
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,87.05116,87.05116,81,0,22.761,87.05116,0,0,0,0,0,6.369638,6.051156,0,0,294.0246,54.1361,0,6.369638,-6.369638,134.3504,31.98814,0.2072528,95.75627,0,81,54.1361
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.89119,36.89119,81,0,22.761,36.89119,0,0,0,0,0,0,0,44.10881,41.90337,301.102,47.76646,41.90337,0,41.90337,174.1035,41.45312,0.2072937,40.58031,0,81,47.76646
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,56.48701,56.48701,81,0,22.761,56.48701,3.761263,0,0,0,2.124625,0,0,24.51299,23.28734,259.1986,85.4795,25.41196,0,25.41196,198.2114,47.19309,0.2073177,62.13572,1.6997,81,87.60412
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,79.18556,79.18556,81,0,22.761,79.18556,11.80318,0,0,0,9.346415,0,0,1.814434,1.723712,233.7866,108.3503,11.07013,0,11.07013,208.7134,49.69357,0.2073255,87.10413,7.477131,81,117.6967
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,65.83739,65.83739,81,0,22.761,65.83739,10.79288,0,0,0,7.105748,0,0,15.16261,14.40448,222.7165,118.3134,21.51023,0,21.51023,229.1198,54.55223,0.2073442,72.42113,5.684598,81,125.4191
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,103.0889,103.0889,81,0,22.761,103.0889,29.19304,0,0,0,30.09478,23.25144,22.08887,0,0,201.2063,137.6726,6.84334,0,6.84334,235.612,56.09798,0.2073487,113.3978,24.07582,81,167.7674
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,29.56839,29.56839,81,0,22.761,29.56839,71.5937,0,0,0,21.1691,0,0,51.43161,48.86003,194.3629,143.8316,70.02914,0,70.02914,302.0475,71.91592,0.2073767,32.52522,16.93528,81,165.0007
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,124.3338,206.8578,84.76212,0,84.76212,382.4598,91.06168,0.2073445,0,12.84969,81,222.9199
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,106.4141,106.4141,81,0,22.761,106.4141,55.89598,0,0,0,59.48121,26.75169,25.4141,0,0,39.57169,283.1437,32.72952,0,32.72952,413.5098,98.45451,0.2073659,117.0555,47.58496,81,342.6249
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,22.96873,22.96873,0,0,0,22.96873,351.351,49.68106,0,0,80.70084,24.17761,22.96873,0,0,6.842167,312.6003,6.842167,0,6.842167,420.0009,100,0.2073504,25.2656,64.56067,0,393.3011
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,101.9477,101.9477,53.92046,0,15.90988,101.9477,49.58916,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2073504,112.1425,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,200.1527,149.7,81,0,22.761,149.7,34.45375,0,50.45267,70.46793,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2073504,220.1679,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,87.14379,87.14379,74.24851,0,21.05287,87.14379,42.0188,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2073654,95.85817,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,114.357,114.357,81,0,22.761,114.357,14.69685,0,1.421085E-14,0,16.80687,35.11261,33.35698,0,0,0,318.7582,0,18.30574,-18.30574,400.7049,95.40574,0.2073654,125.7927,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.33971,300.4525,0,0,0,400.7049,95.40574,0.2073654,0,0,0,300.4525
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,45.24266,45.24266,0,0,0,45.24266,0,0,7.105427E-15,0,0,47.62386,45.24266,0,0,20.33971,300.4525,0,47.62386,-47.62386,350.5049,83.45339,0.2073654,49.76693,0,0,300.4525
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,104.0593,104.0593,81,0,22.761,104.0593,0,0,0,0,0,24.27291,23.05927,0,0,73.25511,252.8286,0,24.27291,-24.27291,324.919,77.36153,0.2073654,114.4652,0,81,252.8286
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.689418,5.689418,78.00521,0,22.00332,5.689418,0,0,0,0,0,0,0,72.31579,68.7,100.225,228.5557,68.7,0,68.7,390.0936,92.87924,0.2073872,6.25836,0,81,228.5557
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,61.44778,61.44778,0,0,0,61.44778,0,0,7.105427E-15,0,0,64.68188,61.44778,0,0,31.52501,290.3857,0,64.68188,-64.68188,321.9129,76.64577,0.2073872,67.59256,0,0,290.3857
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,17.46696,17.46696,0,0,0,17.46696,0,0,3.552714E-15,0,0,18.38627,17.46696,0,0,103.3938,225.7038,0,18.38627,-18.38627,302.5321,72.0313,0.2073872,19.21365,0,0,225.7038
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.823,207.3176,0,0,0,302.5321,72.0313,0.2073872,0,0,0,207.3176
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,69.04689,69.04689,81,0,22.761,69.04689,0,0,0,0,0,0,0,11.95311,11.35546,123.823,207.3176,11.35546,0,11.35546,313.3048,74.59623,0.2073982,75.95158,0,81,207.3176
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,20.71252,20.71252,81,0,22.761,20.71252,0,-7.105427E-15,0,0,0,0,0,60.28748,57.27311,112.4675,217.5375,57.27311,0,57.27311,367.6389,87.53288,0.2074537,22.78377,0,81,217.5375
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.703438,9.703438,0,0,0,9.703438,0,0,1.776357E-15,0,0,10.21415,9.703438,0,0,55.19439,269.0833,0,10.21415,-10.21415,356.8722,84.9694,0.2074537,10.67378,0,0,269.0833
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,103.4978,103.4978,81,0,22.761,103.4978,0,0,0,0,0,23.68188,22.49778,0,0,66.54344,258.8691,0,23.68188,-23.68188,331.9093,79.02586,0.2074537,113.8476,0,81,258.8691
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.48957,27.48957,81,0,22.761,27.48957,0,0,0,0,0,0,0,53.51043,50.83491,92.85664,235.1873,50.83491,0,50.83491,380.1355,90.50828,0.2075028,30.23853,0,81,235.1873
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,25.3119,25.3119,0,0,0,25.3119,30.505,0,3.552714E-15,0,7.721393,26.6441,25.3119,0,0,42.02172,280.9387,0,18.92271,-18.92271,360.1892,85.75917,0.2075028,27.84308,6.177114,0,288.6601
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,59.15526,59.15526,0,0,0,59.15526,33.71525,0,0,0,19.94435,62.2687,59.15526,0,0,63.04696,262.016,0,42.32435,-42.32435,315.5755,75.13686,0.2075028,65.07079,15.95548,0,281.9603
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,94.34987,94.34987,81,0,22.761,94.34987,22.73724,0,0,0,21.45255,14.05249,13.34987,0,0,110.074,219.6916,7.400061,0,7.400061,322.5958,76.80836,0.2075076,103.7849,17.16204,81,241.1442
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,83.16593,83.16593,81,0,22.761,83.16593,54.28878,0,0,0,45.14977,2.279926,2.16593,0,0,102.674,226.3517,42.86984,0,42.86984,363.2657,86.49165,0.2075355,91.48252,36.11981,81,271.5014
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,30.70024,30.70024,0,0,0,30.70024,225.1245,0,0,0,69.11375,32.31604,30.70024,0,0,59.80411,264.9345,36.79771,0,36.79771,398.175,94.80339,0.2074521,33.77026,55.291,0,334.0483
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,54.98307,54.98307,0,0,0,54.98307,170.6723,12.95754,0,0,93.84087,57.87692,54.98307,0,0,23.0064,298.0525,23.0064,0,23.0064,420.0009,100,0.2074,60.48138,75.07269,0,391.8933
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.21868,10.21868,0,0,0,10.21868,913.0151,82.54161,0,0,93.29812,10.75651,10.21868,0,0,0,318.7582,0,0,0,420.0009,100,0.2074,11.24055,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,27.69218,27.69218,0,0,0,27.69218,257.9135,42.2722,0,0,71.42187,29.14967,27.69218,0,0,0,318.7582,0,0,0,420.0009,100,0.2074,30.4614,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,13.25593,13.25593,0,0,0,13.25593,586.4525,63.78613,0,0,77.73974,13.95361,13.25593,0,0,0,318.7582,0,0,0,420.0009,100,0.2074,14.58153,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,33.74734,33.74734,0,0,0,33.74734,149.0974,14.79288,0,0,50.3164,35.52352,33.74734,0,0,0,318.7582,0,0,0,420.0009,100,0.2074,37.12208,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.2438,12.2438,0,0,0,12.2438,321.9659,26.53265,0,0,39.42086,12.88821,12.2438,0,0,0,318.7582,0,0,0,420.0009,100,0.2074,13.46818,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,42.90562,42.90562,0,0,0,42.90562,30.85837,0,0,0,13.23997,45.16381,42.90562,0,0,0,318.7582,0,31.92383,-31.92383,386.3502,91.98795,0.2074,47.19618,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.47092,286.8344,0,0,0,386.3502,91.98795,0.2074,0,0,0,286.8344
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,71.16527,71.16527,81,0,22.761,71.16527,0,0,0,0,0,0,0,9.834728,9.342992,35.47092,286.8344,9.342992,0,9.342992,395.2137,94.09831,0.207409,78.2818,0,81,286.8344
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.12793,295.2431,0,0,0,395.2137,94.09831,0.207409,0,0,0,295.2431
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,177.2982,149.7,81,0,22.761,149.7,0,0,27.59815,45.32797,0,72.31579,68.7,0,0,26.12793,295.2431,0,72.31579,-72.31579,318.9862,75.94894,0.207409,195.028,0,81,295.2431
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,11.80786,11.80786,81,0,22.761,11.80786,0,0,0,0,0,0,0,69.19214,65.73254,106.4788,222.9273,65.73254,0,65.73254,381.3455,90.79637,0.2074466,12.98864,0,81,222.9273
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,69.52223,69.52223,81,0,22.761,69.52223,0,-1.776357E-15,0,0,0,0,0,11.47777,10.90388,40.74628,282.0866,10.90388,0,10.90388,391.6898,93.2593,0.2074571,76.47446,0,81,282.0866
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,86.75198,86.75198,81,0,22.761,86.75198,0,0,0,0,0,6.054712,5.751976,0,0,29.8424,291.9001,0,6.054712,-6.054712,385.3076,91.73973,0.2074571,95.42718,0,81,291.9001
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.28566,45.28566,0,0,0,45.28566,0,0,7.105427E-15,0,0,47.66911,45.28566,0,0,36.56985,285.8454,0,47.66911,-47.66911,335.06,79.77602,0.2074571,49.81422,0,0,285.8454
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,115.2053,115.2053,81,0,22.761,115.2053,0,0,1.421085E-14,0,0,36.00559,34.20531,0,0,89.53554,238.1762,0,36.00559,-36.00559,297.1068,70.73956,0.2074571,126.7258,0,81,238.1762
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,59.80381,59.80381,81,0,22.761,59.80381,0,0,0,0,0,0,0,21.19619,20.13638,129.5417,202.1707,20.13638,0,20.13638,316.2098,75.2879,0.2074765,65.78419,0,81,202.1707
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,103.88,103.88,81,0,22.761,103.88,0,0,0,0,0,24.0842,22.87999,0,0,109.4054,220.2934,0,24.0842,-24.0842,290.8228,69.24339,0.2074765,114.268,0,81,220.2934
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.438107,2.438107,74.7539,0,21.18074,2.438107,0,0,0,0,0,0,0,72.31579,68.7,136.1656,196.2092,68.7,0,68.7,355.9973,84.76111,0.2074882,2.681917,0,81,196.2092
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,57.09369,57.09369,0,0,0,57.09369,9.733052,0,0,0,5.556959,60.09862,57.09369,0,0,67.4656,258.0392,0,54.54166,-54.54166,298.5054,71.07257,0.2074882,62.80306,4.445567,0,263.5962
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,128.0674,203.4975,32.95744,0,32.95744,329.7716,78.51688,0.2074137,0,26.36595,0,236.455
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,88.6141,88.6141,81,0,22.761,88.6141,66.02734,0,0,0,58.50953,8.014837,7.614096,0,0,95.11,233.1592,50.49469,0,50.49469,377.675,89.92245,0.2074465,97.4755,46.80762,81,291.6688
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,86.86484,86.86484,53.34162,0,15.76343,86.86484,91.98534,0,0,0,79.90291,35.2876,33.52322,0,0,44.61531,278.6044,44.61531,0,44.61531,420.0009,100,0.207447,95.55132,63.92233,81,358.5074
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,143.2212,143.2212,74.52116,0,21.12185,143.2212,61.8688,16.29343,0,7.84328,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,157.5433,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,129.998,129.998,61.29796,0,17.77638,129.998,79.59616,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,142.9978,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,25.94218,25.94218,0,0,0,25.94218,309.8421,53.07225,0,0,80.37981,27.30756,25.94218,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,28.5364,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,132.7967,132.7967,65.75922,0,18.90508,132.7967,53.13818,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,146.0764,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.808027,1.808027,0,0,0,1.808027,3252.053,56.89481,0,0,58.79799,1.903186,1.808027,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,1.988829,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.207447,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,109.5154,109.5154,81,0,22.761,109.5154,9.55568,0,0,0,10.46494,30.01622,28.51541,0,0,0,318.7582,0,19.55128,-19.55128,399.392,95.09314,0.207447,120.4669,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,90.545,90.545,81,0,22.761,90.545,0,0,0,0,0,10.04736,9.544995,0,0,21.72364,299.2069,0,10.04736,-10.04736,388.8011,92.57151,0.207447,99.59949,0,81,299.2069
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,86.8839,86.8839,81,0,22.761,86.8839,0,0,0,0,0,6.19358,5.883901,0,0,32.88737,289.1596,0,6.19358,-6.19358,382.2725,91.01709,0.207447,95.57229,0,81,289.1596
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.78726,31.78726,0,0,0,31.78726,0,0,3.552714E-15,0,0,33.46027,31.78726,0,0,39.76913,282.966,0,33.46027,-33.46027,347.0023,82.61943,0.207447,34.96598,0,0,282.966
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.56809,48.56809,0,0,0,48.56809,0,0,7.105427E-15,0,0,51.12431,48.56809,0,0,76.94721,249.5057,0,51.12431,-51.12431,293.1125,69.78857,0.207447,53.4249,0,0,249.5057
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.752,198.3814,0,0,0,293.1125,69.78857,0.207447,0,0,0,198.3814
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.752,198.3814,0,0,0,293.1125,69.78857,0.207447,0,0,0,198.3814
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,52.97012,52.97012,0,0,0,52.97012,0,0,7.105427E-15,0,0,55.75802,52.97012,0,0,133.752,198.3814,0,55.75802,-55.75802,234.3384,55.79475,0.207447,58.26713,0,0,198.3814
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.0252,38.0252,0,0,0,38.0252,0,0,7.105427E-15,0,0,40.02652,38.0252,0,0,195.7054,142.6234,0,40.02652,-40.02652,192.1468,45.74914,0.207447,41.82772,0,0,142.6234
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.07897,29.07897,0,0,0,29.07897,0,0,3.552714E-15,0,0,30.60944,29.07897,0,0,240.1793,102.5969,0,30.60944,-30.60944,159.8816,38.06697,0.207447,31.98686,0,0,102.5969
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,22.17433,22.17433,0,0,0,22.17433,0,0,3.552714E-15,0,0,23.34139,22.17433,0,0,274.1898,71.98745,0,23.34139,-23.34139,135.2776,32.20889,0.207447,24.39176,0,0,71.98745
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,21.22598,21.22598,0,0,0,21.22598,0,0,0,0,0,22.34313,21.22598,0,0,300.1246,48.64605,0,22.34313,-22.34313,111.7259,26.60135,0.207447,23.34857,0,0,48.64605
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.94175,10.94175,0,0,0,10.94175,0,0,1.776357E-15,0,0,11.51763,10.94175,0,0,324.9503,26.30292,0,11.51763,-11.51763,99.58523,23.71072,0.207447,12.03593,0,0,26.30292
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,19.05099,19.05099,81,0,22.761,19.05099,26.51895,0,0,0,5.052122,0,0,61.94901,58.85156,337.7477,14.78529,63.90368,0,63.90368,160.2096,38.14506,0.2074885,20.95609,4.041698,81,19.83741
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,104.3222,104.3222,81,0,22.761,104.3222,26.73148,0,0,0,27.88687,24.54968,23.3222,0,0,273.844,72.2986,3.337188,0,3.337188,163.3755,38.89886,0.2074907,114.7544,22.3095,81,100.1855
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,270.5068,75.30207,124.7492,0,124.7492,281.723,67.07677,0.2073686,0,44.83938,81,131.3513
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,28.79612,28.79612,81,0,22.761,28.79612,295.7123,0,0,0,85.15367,0,0,52.20388,49.59368,145.7576,187.5764,134.7474,0,134.7474,409.5556,97.51304,0.2072508,31.67574,68.12294,81,272.73
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,110.6064,110.6064,41.90644,0,12.87033,110.6064,89.87675,16.08342,0,0,99.40947,72.31579,68.7,0,0,11.01026,308.849,11.01026,0,11.01026,420.0009,100,0.207226,121.6671,79.52758,81,408.2585
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,88.46613,88.46613,20.25,0,7.39125,88.46613,115.1798,30.0887,0,0,101.8951,71.80645,68.21613,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,97.31274,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,24.8025,24.8025,0,0,0,24.8025,416.6573,77.23353,0,0,103.3414,26.10789,24.8025,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,27.28275,82.67313,0,422.0996
