Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,185.8946,149.7,81,0,22.761,149.7,63.88983,23.32729,36.19464,54.7841,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,204.4841,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,78.08028,78.08028,20.25,0,7.39125,78.08028,111.0952,25.86948,0,0,86.74346,60.87398,57.83028,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,85.88831,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,67.69434,67.69434,20.25,0,7.39125,67.69434,111.0824,25.2551,0,0,75.1965,49.9414,47.44433,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,74.46377,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,123.2848,123.2848,74.96458,0,21.23404,123.2848,41.25683,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,135.6133,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.207226,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,26.61227,26.61227,0,0,0,26.61227,0,0,0,0,0,28.01292,26.61227,0,0,0,318.7582,0,28.01292,-28.01292,390.4726,92.96949,0.207226,29.2735,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,28.21251,28.21251,0,0,0,28.21251,0,0,3.552714E-15,0,0,29.69738,28.21251,0,0,31.12547,290.7453,0,29.69738,-29.69738,359.1689,85.51622,0.207226,31.03376,0,0,290.7453
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.05626,45.05626,0,0,0,45.05626,0,0,7.105427E-15,0,0,47.42764,45.05626,0,0,64.12256,261.0479,0,47.42764,-47.42764,309.1757,73.61312,0.207226,49.56189,0,0,261.0479
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,24.11806,24.11806,0,0,0,24.11806,0,0,3.552714E-15,0,0,25.38743,24.11806,0,0,116.8199,213.6203,0,25.38743,-25.38743,282.415,67.24153,0.207226,26.52987,0,0,213.6203
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.0282,188.2328,0,0,0,282.415,67.24153,0.207226,0,0,0,188.2328
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.867489,1.867489,0,0,0,1.867489,0,0,0,0,0,1.965778,1.867489,0,0,145.0282,188.2328,0,1.965778,-1.965778,280.3429,66.74818,0.207226,2.054238,0,0,188.2328
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.38459,42.38459,0,0,0,42.38459,0,0,7.105427E-15,0,0,44.61536,42.38459,0,0,147.2124,186.2671,0,44.61536,-44.61536,233.3142,55.55088,0.207226,46.62305,0,0,186.2671
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.28652,30.28652,0,0,0,30.28652,0,0,3.552714E-15,0,0,31.88055,30.28652,0,0,196.785,141.6517,0,31.88055,-31.88055,199.7091,47.5497,0.207226,33.31517,0,0,141.6517
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,80.851,80.851,81,0,22.761,80.851,0,0,0,0,0,0,0,0.1489984,0.1415485,232.2079,109.7712,0.1415485,0,0.1415485,199.8434,47.58167,0.2072262,88.9361,0,81,109.7712
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.997718,2.997718,75.31351,0,21.32232,2.997718,0,0,0,0,0,0,0,72.31579,68.7,232.0663,109.8986,68.7,0,68.7,265.0179,63.09939,0.2072396,3.29749,0,81,109.8986
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.422722,1.422722,73.73851,0,20.92384,1.422722,0,0,0,0,0,0,0,72.31579,68.7,163.3663,171.7286,68.7,0,68.7,330.1925,78.6171,0.2072483,1.564994,0,81,171.7286
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,68.00668,68.00668,81,0,22.761,68.00668,8.506127,0,0,0,5.784734,0,0,12.99333,12.34366,94.6663,233.5585,18.1284,0,18.1284,347.3906,82.71188,0.2072639,74.80734,4.627788,81,239.3433
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,73.39349,73.39349,81,0,22.761,73.39349,38.528,0,0,0,28.27704,0,0,7.606508,7.226182,76.53791,249.8741,35.50322,0,35.50322,381.0719,90.73123,0.2072891,80.73284,22.62163,81,278.1512
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,5.147989,0,0,46.18267,0,0,0,0,41.03468,281.827,41.03468,0,41.03468,420.0009,100,0.2071971,0,36.94614,0,328.0097
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,61.70912,61.70912,0,0,0,61.70912,105.3851,0.07526094,0,0,65.03223,64.95697,61.70912,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,67.88004,52.02578,0,383.7905
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,74.53053,74.53053,20.25,0,7.39125,74.53053,110.0705,24.89875,0,0,82.03616,57.13741,54.28053,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,81.98359,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,33.86051,33.86051,0,0,0,33.86051,282.5363,60.0256,0,0,95.66824,35.64264,33.86051,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,37.24656,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,54.47344,54.47344,0,0,0,54.47344,132.3684,14.76517,0,0,72.10563,57.34046,54.47344,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,59.92078,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.176083,0.176083,0,0,0,0.176083,36345.32,63.81257,0,0,63.99792,0.1853505,0.176083,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,0.1936913,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,117.8269,117.8269,51.37696,0,15.26637,117.8269,59.36445,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,129.6096,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,28.26943,28.26943,0,0,0,28.26943,202.8752,27.59438,0,0,57.35168,29.7573,28.26943,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,31.09638,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,76.69151,76.69151,46.40635,0,14.00881,76.69151,41.56799,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2071971,84.36066,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,57.58955,57.58955,0,0,0,57.58955,20.66023,0,7.105427E-15,0,11.89813,60.62057,57.58955,0,0,0,318.7582,0,48.72244,-48.72244,368.6429,87.77193,0.2071971,63.3485,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.13605,270.0358,0,0,0,368.6429,87.77193,0.2071971,0,0,0,270.0358
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.67992,33.67992,0,0,0,33.67992,0,0,7.105427E-15,0,0,35.45255,33.67992,0,0,54.13605,270.0358,0,35.45255,-35.45255,331.2726,78.87428,0.2071971,37.04791,0,0,270.0358
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,90.52424,90.52424,81,0,22.761,90.52424,0,0,0,0,0,10.02552,9.52424,0,0,93.52776,234.5832,0,10.02552,-10.02552,320.7048,76.35813,0.2071971,99.57667,0,81,234.5832
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.64565,42.64565,81,0,22.761,42.64565,0,0,0,0,0,0,0,38.35435,36.43663,104.6672,224.5577,36.43663,0,36.43663,355.2716,84.58831,0.207232,46.91022,0,81,224.5577
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,72.99002,72.99002,81,0,22.761,72.99002,0,0,0,0,0,0,0,8.009982,7.609483,68.23059,257.3507,7.609483,0,7.609483,362.4906,86.30711,0.2072393,80.28902,0,81,257.3507
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,83.3959,83.3959,81,0,22.761,83.3959,0,0,0,0,0,2.522004,2.395904,0,0,60.62111,264.1992,0,2.522004,-2.522004,359.8322,85.67416,0.2072393,91.7355,0,81,264.1992
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,17.37219,17.37219,0,0,0,17.37219,0,0,0,0,0,18.28652,17.37219,0,0,63.42334,261.6772,0,18.28652,-18.28652,340.5565,81.08472,0.2072393,19.10941,0,0,261.6772
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,60.15683,60.15683,0,0,0,60.15683,0,0,7.105427E-15,0,0,63.32298,60.15683,0,0,83.74168,243.3907,0,63.32298,-63.32298,273.8082,65.19231,0.2072393,66.17252,0,0,243.3907
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,112.8572,112.8572,81,0,22.761,112.8572,0,0,0,0,0,33.53394,31.85724,0,0,154.1006,180.0677,0,33.53394,-33.53394,238.4603,56.77616,0.2072393,124.143,0,81,180.0677
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,61.66717,61.66717,81,0,22.761,61.66717,0,0,0,0,0,0,0,19.33283,18.36619,191.3605,146.5338,18.36619,0,18.36619,255.884,60.92465,0.2072569,67.83389,0,81,146.5338
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,91.9209,91.9209,81,0,22.761,91.9209,0,0,0,0,0,11.49568,10.9209,0,0,172.9943,163.0634,0,11.49568,-11.49568,243.7665,58.03954,0.2072569,101.113,0,81,163.0634
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,51.57849,51.57849,81,0,22.761,51.57849,0,0,0,0,0,0,0,29.42151,27.95044,185.7673,151.5677,27.95044,0,27.95044,270.2827,64.35288,0.2072837,56.73634,0,81,151.5677
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,16.30705,16.30705,81,0,22.761,16.30705,43.72046,0,0,0,7.129519,0,0,64.69295,61.4583,157.8168,176.7231,68.58782,0,68.58782,335.3508,79.84526,0.2073146,17.93776,5.703615,81,183.8526
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,71.92118,0,20.46406,0,0,0,0,0,20.90389,0,0,71.92118,68.32512,89.22901,238.4521,89.22901,0,89.22901,420.0009,100,0.2072717,0,16.72311,81,259.356
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,141.6898,141.6898,81,0,22.761,141.6898,26.672,0,0,6.158808,37.7915,63.88403,60.68983,0,0,0,318.7582,0,26.09252,-26.09252,392.4969,93.45145,0.2072717,155.8588,30.2332,81,356.5497
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,126.9363,126.9363,81,0,22.761,126.9363,53.39013,0,0,0,67.77143,48.35397,45.93627,0,0,28.99169,292.6657,19.41747,0,19.41747,410.9179,97.83741,0.2072842,139.6299,54.21714,81,360.4371
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,108.7197,108.7197,40.01974,0,12.39299,108.7197,86.71471,12.38599,0,0,94.276,72.31579,68.7,0,0,9.574225,310.1414,9.574225,0,9.574225,420.0009,100,0.2072628,119.5917,75.42081,81,404.4174
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,73.79198,73.79198,20.25,0,7.39125,73.79198,134.4206,42.83167,0,0,99.19164,56.35997,53.54197,0,0,0,318.7582,0,0,0,420.0009,100,0.2072628,81.17117,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,10.72406,10.72406,0,0,0,10.72406,650.6096,58.48329,0,0,69.77177,11.28849,10.72406,0,0,0,318.7582,0,0,0,420.0009,100,0.2072628,11.79647,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.50602,12.50602,0,0,0,12.50602,807.3098,87.79813,0,0,100.9624,13.16424,12.50602,0,0,0,318.7582,0,0,0,420.0009,100,0.2072628,13.75663,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2072628,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,113.0609,113.0609,44.36089,0,13.49131,113.0609,67.9015,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2072628,124.367,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,156.486,149.7,81,0,22.761,149.7,31.72942,0,6.785985,22.43458,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2072628,172.1346,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.2072243,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,97.10588,97.10588,81,0,22.761,97.10588,0,0,0,0,0,16.95356,16.10588,0,0,10.32797,309.463,0,16.95356,-16.95356,392.3322,93.41225,0.2072243,106.8165,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.19975,8.19975,0,0,0,8.19975,0,0,1.776357E-15,0,0,8.631315,8.19975,0,0,29.16526,292.5095,0,8.631315,-8.631315,383.234,91.24602,0.2072243,9.019725,0,0,292.5095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.62198,54.62198,0,0,0,54.62198,0,0,7.105427E-15,0,0,57.49682,54.62198,0,0,38.75562,283.8782,0,57.49682,-57.49682,322.6271,76.81581,0.2072243,60.08418,0,0,283.8782
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,60.42509,60.42509,0,0,0,60.42509,0,0,7.105427E-15,0,0,63.60536,60.42509,0,0,102.641,226.3813,0,63.60536,-63.60536,255.5811,60.85253,0.2072243,66.46761,0,0,226.3813
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.659348,8.659348,0,0,0,8.659348,0,0,1.776357E-15,0,0,9.115103,8.659348,0,0,173.3136,162.776,0,9.115103,-9.115103,245.973,58.56487,0.2072243,9.525282,0,0,162.776
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.28446,39.28446,0,0,0,39.28446,0,0,0,0,0,41.35206,39.28446,0,0,183.4415,153.6609,0,41.35206,-41.35206,202.3841,48.18658,0.2072243,43.21291,0,0,153.6609
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.90166,29.90166,0,0,0,29.90166,0,0,3.552714E-15,0,0,31.47544,29.90166,0,0,229.3882,112.3088,0,31.47544,-31.47544,169.206,40.28707,0.2072243,32.89183,0,0,112.3088
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3609,80.83338,0,0,0,169.206,40.28707,0.2072243,0,0,0,80.83338
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.02157,45.02157,0,0,0,45.02157,0,0,7.105427E-15,0,0,47.39113,45.02157,0,0,264.3609,80.83338,0,47.39113,-47.39113,119.2514,28.39313,0.2072243,49.52373,0,0,80.83338
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.918894,1.918894,0,0,0,1.918894,0,0,2.220446E-16,0,0,2.019888,1.918894,0,0,317.0177,33.44225,0,2.019888,-2.019888,117.1223,27.88619,0.2072243,2.110783,0,0,33.44225
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,56.42191,56.42191,81,0,22.761,56.42191,0,0,0,0,0,0,0,24.57809,23.34919,319.2621,31.42237,23.34919,0,23.34919,139.2732,33.16023,0.2072466,62.0641,0,81,31.42237
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.9129,52.43663,68.7,0,68.7,204.4478,48.67794,0.2072509,0,0,81,52.43663
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,56.00528,56.00528,81,0,22.761,56.00528,9.201463,0,0,0,5.153305,0,0,24.99472,23.74498,227.2129,114.2666,28.89829,0,28.89829,231.8631,55.20539,0.2072769,61.60581,4.122644,81,119.4199
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,55.21542,55.21542,81,0,22.761,55.21542,43.21728,0,0,0,23.8626,0,0,25.78458,24.49535,198.3146,140.2751,48.35795,0,48.35795,277.7395,66.12832,0.2073156,60.73696,19.09008,81,164.1377
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,84.30711,84.30711,81,0,22.761,84.30711,61.83747,0,0,0,52.13338,3.481166,3.307108,0,0,149.9566,183.7973,48.65221,0,48.65221,323.895,77.11771,0.2073469,92.73782,41.7067,81,235.9306
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,20.25,0,7.39125,0,0,4.106483,0,0,85.96809,0,0,16.14352,15.33634,101.3044,227.5842,101.3044,0,101.3044,420.0009,100,0.2071212,0,68.77447,81,313.5523
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,94.18018,0,0,94.18018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,0,75.34414,0,412.9384
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,102.24,102.24,33.54002,0,10.75362,102.24,101.9426,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,112.464,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,109.9367,109.9367,41.23673,0,12.70089,109.9367,94.16916,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,120.9304,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,73.97767,73.97767,20.25,0,7.39125,73.97767,97.32427,15.44278,0,0,71.99823,56.55544,53.72767,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,81.37543,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,72.14577,72.14577,20.35873,0,7.418759,72.14577,75.55907,0,0,0,54.51268,54.51268,51.78705,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,79.36036,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071212,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,39.4768,39.4768,0,0,0,39.4768,39.40551,0,0,0,15.55604,41.55453,39.4768,0,0,0,318.7582,0,25.99849,-25.99849,392.596,93.47506,0.2071212,43.42448,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,77.90662,77.90662,81,0,22.761,77.90662,0,0,0,0,0,0,0,3.093381,2.938712,28.88721,292.7597,2.938712,0,2.938712,395.3839,94.13884,0.207124,85.69728,0,81,292.7597
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.896387,8.896387,0,0,0,8.896387,0,0,0,0,0,9.364617,8.896387,0,0,25.9485,295.4046,0,9.364617,-9.364617,385.5128,91.78857,0.207124,9.786025,0,0,295.4046
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.35363,286.0399,0,0,0,385.5128,91.78857,0.207124,0,0,0,286.0399
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.00343,42.00343,0,0,0,42.00343,0,0,7.105427E-15,0,0,44.21414,42.00343,0,0,36.35363,286.0399,0,44.21414,-44.21414,338.907,80.69197,0.207124,46.20378,0,0,286.0399
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,76.37436,76.37436,81,0,22.761,76.37436,0,0,0,0,0,0,0,4.62564,4.394358,85.48045,241.8258,4.394358,0,4.394358,343.0758,81.68456,0.2071282,84.0118,0,81,241.8258
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.0861,245.7807,0,0,0,343.0758,81.68456,0.2071282,0,0,0,245.7807
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,104.4208,104.4208,81,0,22.761,104.4208,0,0,0,0,0,24.65343,23.42076,0,0,81.0861,245.7807,0,24.65343,-24.65343,317.0888,75.49718,0.2071282,114.8628,0,81,245.7807
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.95851,35.95851,81,0,22.761,35.95851,0,0,0,0,0,0,0,45.04149,42.78941,108.4788,221.1273,42.78941,0,42.78941,357.6824,85.16231,0.207169,39.55436,0,81,221.1273
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,56.13598,56.13598,0,0,0,56.13598,0,0,7.105427E-15,0,0,59.09051,56.13598,0,0,65.68938,259.6378,0,59.09051,-59.09051,295.3955,70.33213,0.207169,61.74958,0,0,259.6378
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.70129,41.70129,0,0,0,41.70129,0,0,7.105427E-15,0,0,43.89609,41.70129,0,0,131.3455,200.5473,0,43.89609,-43.89609,249.125,59.31536,0.207169,45.87142,0,0,200.5473
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.1189,156.6512,0,0,0,249.125,59.31536,0.207169,0,0,0,156.6512
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,72.06197,72.06197,81,0,22.761,72.06197,0,0,0,0,0,0,0,8.938031,8.49113,180.1189,156.6512,8.49113,0,8.49113,257.1804,61.23331,0.2071771,79.26817,0,81,156.6512
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,64.96543,64.96543,81,0,22.761,64.96543,11.7276,0,0,0,7.618889,0,0,16.03457,15.23284,171.6278,164.2932,22.85173,0,22.85173,278.8595,66.39497,0.2071965,71.46198,6.095111,81,171.9121
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,35.21532,35.21532,81,0,22.761,35.21532,76.56574,0,0,0,26.96287,0,0,45.78468,43.49545,148.7761,184.8598,70.45832,0,70.45832,345.7021,82.30986,0.2072231,38.73685,21.5703,81,211.8226
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,56.37104,56.37104,0,0,0,56.37104,110.0886,0,0,0,62.05809,59.33794,56.37104,0,0,78.31776,248.2722,2.720147,0,2.720147,348.2827,82.92427,0.207217,62.00814,49.64647,0,310.3303
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,67.22196,67.22196,55.85074,0,16.39824,67.22196,130.2659,0,0,0,87.56732,11.96971,11.37122,0,0,75.59761,250.7204,75.59761,0,75.59761,420.0009,100,0.2071564,73.94415,70.05386,81,338.2877
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,28.14687,28.14687,0,0,0,28.14687,301.8344,55.32867,0,0,84.95695,29.62828,28.14687,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,30.96156,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,33.42464,33.42464,0,0,0,33.42464,222.8882,39.31575,0,0,74.49958,35.18383,33.42464,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,36.7671,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,115.3861,115.3861,46.68608,0,14.07958,115.3861,63.06495,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,126.9247,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,51.35408,51.35408,0,0,0,51.35408,163.5008,29.9074,0,0,83.96432,54.05692,51.35408,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,56.48948,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,105.9916,105.9916,37.29164,0,11.70278,105.9916,78.63303,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,116.5908,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,106.3739,106.3739,42.17281,0,12.93772,106.3739,63.53072,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2071564,117.0113,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,48.57449,48.57449,0,0,0,48.57449,77.68209,0,0,0,37.73368,51.13105,48.57449,0,0,0,318.7582,0,13.39736,-13.39736,405.8788,96.63761,0.2071564,53.43194,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,14.88596,305.3609,13.21298,0,13.21298,418.4137,99.62211,0.2071271,0,10.57038,0,318.5738
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.03285,44.03285,0,0,0,44.03285,0,0,7.105427E-15,0,0,46.35037,44.03285,0,0,1.672985,317.2525,0,46.35037,-46.35037,369.5561,87.98938,0.2071271,48.43614,0,0,317.2525
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,98.04641,98.04641,81,0,22.761,98.04641,0,0,0,0,0,17.94359,17.04641,0,0,53.1734,270.9022,0,17.94359,-17.94359,350.6419,83.48601,0.2071271,107.8511,0,81,270.9022
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,29.28171,29.28171,0,0,0,29.28171,0,0,3.552714E-15,0,0,30.82285,29.28171,0,0,73.11072,252.9586,0,30.82285,-30.82285,318.1518,75.75027,0.2071271,32.20988,0,0,252.9586
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,23.91702,23.91702,0,0,0,23.91702,0,0,3.552714E-15,0,0,25.17581,23.91702,0,0,107.3583,222.1357,0,25.17581,-25.17581,291.6142,69.4318,0.2071271,26.30873,0,0,222.1357
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.3315,196.9599,0,0,0,291.6142,69.4318,0.2071271,0,0,0,196.9599
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.3315,196.9599,0,0,0,291.6142,69.4318,0.2071271,0,0,0,196.9599
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.3315,196.9599,0,0,0,291.6142,69.4318,0.2071271,0,0,0,196.9599
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.3315,196.9599,0,0,0,291.6142,69.4318,0.2071271,0,0,0,196.9599
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.15567,10.15567,0,0,0,10.15567,0,0,1.776357E-15,0,0,10.69018,10.15567,0,0,135.3315,196.9599,0,10.69018,-10.69018,280.3457,66.74885,0.2071271,11.17124,0,0,196.9599
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.991261,7.991261,0,0,0,7.991261,0,0,0,0,0,8.411853,7.991261,0,0,147.2094,186.2697,0,8.411853,-8.411853,271.4789,64.63769,0.2071271,8.790386,0,0,186.2697
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,54.88617,54.88617,0,0,0,54.88617,0,0,0,0,0,57.77492,54.88617,0,0,156.5559,177.8579,0,57.77492,-57.77492,210.5787,50.13769,0.2071271,60.37479,0,0,177.8579
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,16.62745,16.62745,0,0,0,16.62745,0,0,0,0,0,17.50258,16.62745,0,0,220.7503,120.083,0,17.50258,-17.50258,192.1294,45.745,0.2071271,18.2902,0,0,120.083
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,240.1976,102.5804,3.871095,0,3.871095,195.8018,46.61939,0.2071185,0,3.096876,0,106.4515
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,236.3265,106.0644,21.55213,0,21.55213,216.248,51.48751,0.2070707,0,17.2417,0,127.6165
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,52.86069,52.86069,0,0,0,52.86069,80.2711,0,7.105427E-15,0,42.43186,55.64284,52.86069,0,0,214.7744,125.4613,0,13.21098,-13.21098,202.3224,48.1719,0.2070707,58.14676,33.94548,0,167.8931
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,56.00422,56.00422,0,0,0,56.00422,149.3325,0,0,0,83.63251,58.95181,56.00422,0,0,229.4532,112.2503,24.6807,0,24.6807,225.7366,53.74669,0.2070159,61.60464,66.90601,0,195.8828
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,204.7725,134.4629,103.2297,0,103.2297,323.6688,77.06385,0.2067873,0,82.58375,0,237.6926
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,85.07155,85.07155,81,0,22.761,85.07155,89.57679,0,0,0,76.20437,4.285843,4.071551,0,0,101.5429,227.3697,71.91853,0,71.91853,391.8967,93.30856,0.2068109,93.5787,60.96349,81,303.574
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,77.13674,77.13674,32.46339,0,10.48124,77.13674,99.36758,0,0,0,76.64891,47.02458,44.67335,0,0,29.62433,292.0963,29.62433,0,29.62433,420.0009,100,0.2067821,84.85042,61.31913,81,368.7452
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,31.35813,31.35813,0,0,0,31.35813,276.9053,53.82377,0,0,86.83234,33.00856,31.35813,0,0,0,318.7582,0,0,0,420.0009,100,0.2067821,34.49395,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,34.38128,34.38128,0,0,0,34.38128,191.7998,29.75239,0,0,65.94321,36.19082,34.38128,0,0,0,318.7582,0,0,0,420.0009,100,0.2067821,37.81941,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,15.39845,15.39845,0,0,0,15.39845,424.7138,49.19044,0,0,65.39933,16.20889,15.39845,0,0,0,318.7582,0,0,0,420.0009,100,0.2067821,16.93829,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067821,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,81.53098,81.53098,66.33272,0,19.05018,81.53098,19.6222,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2067821,89.68407,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.10245,35.10245,0,0,0,35.10245,0,0,0,0,0,36.94995,35.10245,0,0,0,318.7582,0,36.94995,-36.94995,381.0522,90.72652,0.2067821,38.6127,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,83.71262,83.71262,81,0,22.761,83.71262,0,0,0,0,0,2.855386,2.712617,0,0,41.0555,281.8083,0,2.855386,-2.855386,378.0423,90.0099,0.2067821,92.08388,0,81,281.8083
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,60.77625,60.77625,0,0,0,60.77625,0,0,7.105427E-15,0,0,63.97501,60.77625,0,0,44.22815,278.9529,0,63.97501,-63.97501,310.6068,73.95384,0.2067821,66.85388,0,0,278.9529
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,17.81995,17.81995,0,0,0,17.81995,0,0,0,0,0,18.75784,17.81995,0,0,115.3115,214.9779,0,18.75784,-18.75784,290.8343,69.24612,0.2067821,19.60194,0,0,214.9779
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.472723,6.472723,0,0,0,6.472723,0,0,8.881784E-16,0,0,6.813393,6.472723,0,0,136.1535,196.22,0,6.813393,-6.813393,283.6523,67.53613,0.2067821,7.119996,0,0,196.22
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,21.62005,21.62005,0,0,0,21.62005,0,0,3.552714E-15,0,0,22.75794,21.62005,0,0,143.724,189.4066,0,22.75794,-22.75794,259.6633,61.82448,0.2067821,23.78205,0,0,189.4066
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,50.6884,50.6884,0,0,0,50.6884,0,0,7.105427E-15,0,0,53.3562,50.6884,0,0,169.0106,166.6487,0,53.3562,-53.3562,203.421,48.43346,0.2067821,55.75724,0,0,166.6487
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.30562,30.30562,0,0,0,30.30562,0,0,0,0,0,31.90065,30.30562,0,0,228.2952,113.2925,0,31.90065,-31.90065,169.7947,40.42723,0.2067821,33.33618,0,0,113.2925
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.213341,7.213341,0,0,0,7.213341,0,0,8.881784E-16,0,0,7.59299,7.213341,0,0,263.7404,81.39185,0,7.59299,-7.59299,161.791,38.52159,0.2067821,7.934675,0,0,81.39185
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.1771,73.79887,0,0,0,161.791,38.52159,0.2067821,0,0,0,73.79887
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,67.15725,67.15725,81,0,22.761,67.15725,0,0,0,0,0,0,0,13.84275,13.15061,272.1771,73.79887,13.15061,0,13.15061,174.2668,41.492,0.2067946,73.87298,0,81,73.79887
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,55.82582,55.82582,81,0,22.761,55.82582,0,0,0,0,0,0,0,25.17418,23.91547,259.0265,85.63441,23.91547,0,23.91547,196.955,46.89395,0.2068174,61.40841,0,81,85.63441
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,235.111,107.1583,77.71215,0,77.71215,270.6792,64.4473,0.2068021,0,7.20972,81,116.1705
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,69.13144,69.13144,81,0,22.761,69.13144,49.7079,0,0,0,34.36378,0,0,11.86856,11.27513,157.3988,177.0993,45.63892,0,45.63892,313.9761,74.75606,0.2068349,76.04458,27.49103,81,211.4631
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,86.37091,86.37091,81,0,22.761,86.37091,71.50517,0,0,0,61.75967,5.653588,5.370909,0,0,111.7599,218.1743,56.10608,0,56.10608,367.203,87.4291,0.2068709,95.008,49.40773,81,279.934
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,64.12654,64.12654,42.87327,0,13.11494,64.12654,121.6746,0,0,0,78.02571,22.37187,21.25328,0,0,55.65384,268.6698,55.65384,0,55.65384,420.0009,100,0.206816,70.5392,62.42057,81,346.6955
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.59767,12.59767,0,0,0,12.59767,790.2644,86.29416,0,0,99.55486,13.2607,12.59767,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,13.85743,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,138.052,138.052,69.35201,0,19.81406,138.052,83.24461,42.60506,0,2.157208,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,151.8572,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,45.31509,45.31509,0,0,0,45.31509,250.5524,65.83797,0,0,113.5381,47.7001,45.31509,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,49.8466,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,44.08421,44.08421,0,0,0,44.08421,237.4844,58.28868,0,0,104.6931,46.40443,44.08421,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,48.49263,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,72.77664,72.77664,20.25,0,7.39125,72.77664,112.9209,26.88885,0,0,82.18005,55.2912,52.52664,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,80.05431,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,56.01912,56.01912,0,0,0,56.01912,125.977,11.60371,0,0,70.57121,58.96749,56.01912,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,61.62103,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,93.45509,93.45509,49.63653,0,14.82604,93.45509,49.35505,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,102.8006,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.861705,8.861705,0,0,0,8.861705,225.7845,10.68025,0,0,20.00836,9.328111,8.861705,0,0,0,318.7582,0,0,0,420.0009,100,0.206816,9.747875,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,127.4908,127.4908,81,0,22.761,127.4908,0,0,0,0,0,48.93772,46.49083,0,0,0,318.7582,0,48.93772,-48.93772,368.416,87.71791,0.206816,140.2399,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,65.77254,65.77254,81,0,22.761,65.77254,0,0,0,0,0,0,0,15.22745,14.46608,54.37524,269.8205,14.46608,0,14.46608,382.1397,90.98546,0.2068297,72.3498,0,81,269.8205
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.2799,57.2799,0,0,0,57.2799,0,0,7.105427E-15,0,0,60.29464,57.2799,0,0,39.90916,282.84,0,60.29464,-60.29464,318.5836,75.85307,0.2068297,63.00789,0,0,282.84
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,60.30136,60.30136,0,0,0,60.30136,0,0,0,0,0,63.47512,60.30136,0,0,106.9032,222.5453,0,63.47512,-63.47512,251.6749,59.92248,0.2068297,66.3315,0,0,222.5453
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.77455,46.77455,0,0,0,46.77455,0,0,7.105427E-15,0,0,49.23637,46.77455,0,0,177.4311,159.0702,0,49.23637,-49.23637,199.7752,47.56543,0.2068297,51.452,0,0,159.0702
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.1382,109.8339,0,0,0,199.7752,47.56543,0.2068297,0,0,0,109.8339
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,55.85315,55.85315,0,0,0,55.85315,0,0,7.105427E-15,0,0,58.79278,55.85315,0,0,232.1382,109.8339,0,58.79278,-58.79278,137.8022,32.80998,0.2068297,61.43846,0,0,109.8339
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,17.71264,17.71264,0,0,0,17.71264,0,0,0,0,0,18.64489,17.71264,0,0,297.4635,51.04107,0,18.64489,-18.64489,118.1487,28.1306,0.2068297,19.48391,0,0,51.04107
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,83.5312,83.5312,81,0,22.761,83.5312,0,0,0,0,0,2.66442,2.531199,0,0,318.1801,32.39619,0,2.66442,-2.66442,115.3402,27.4619,0.2068297,91.88432,0,81,32.39619
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.45117,43.45117,81,0,22.761,43.45117,0,0,0,0,0,0,0,37.54883,35.67139,321.1405,29.73177,35.67139,0,35.67139,149.181,35.51923,0.2068636,47.79629,0,81,29.73177
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,53.60757,53.60757,81,0,22.761,53.60757,0,0,0,0,0,0,0,27.39243,26.02281,285.4691,61.83601,26.02281,0,26.02281,173.8685,41.39717,0.2068882,58.96833,0,81,61.83601
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,63.01661,63.01661,81,0,22.761,63.01661,0,0,0,0,0,0,0,17.98339,17.08422,259.4463,85.25654,17.08422,0,17.08422,190.076,45.25609,0.2069044,69.31827,0,81,85.25654
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,73.8388,73.8388,81,0,22.761,73.8388,1.580074,0,0,0,1.166707,0,0,7.161199,6.803139,242.3621,100.6323,7.969846,0,7.969846,197.6368,47.05629,0.2069116,81.22268,0.9333659,81,101.799
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,234.3922,107.8052,82.5927,0,82.5927,275.9911,65.71204,0.2068855,0,11.11416,81,121.6979
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,115.7723,115.7723,81,0,22.761,115.7723,29.81097,7.105427E-15,0,0,34.51286,36.60244,34.77231,0,0,151.7995,182.1386,0,2.089581,-2.089581,273.7885,65.18761,0.2068855,127.3495,27.61028,81,216.6515
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,97.18036,97.18036,81,0,22.761,97.18036,63.93114,0,0,0,62.12852,17.03196,16.18036,0,0,154.1213,180.049,45.09656,0,45.09656,316.5709,75.37387,0.2069144,106.8984,49.70281,81,242.1776
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,20.25,0,7.39125,0,0,4.194232,0,0,93.77177,0,0,16.05577,15.25298,109.0247,220.636,109.0247,0,109.0247,420.0009,100,0.2066749,0,75.01742,81,314.4077
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.324403,3.324403,0,0,0,3.324403,3146.681,101.109,0,0,104.6084,3.499372,3.324403,0,0,0,318.7582,0,0,0,420.0009,100,0.2066749,3.656843,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,113.0317,113.0317,44.33166,0,13.48391,113.0317,70.68865,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066749,124.3348,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,15.39709,15.39709,0,0,0,15.39709,733.811,96.77808,0,0,112.9855,16.20746,15.39709,0,0,0,318.7582,0,0,0,420.0009,100,0.2066749,16.9368,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,15.56966,15.56966,0,0,0,15.56966,511.1591,63.19663,0,0,79.58575,16.38912,15.56966,0,0,0,318.7582,0,0,0,420.0009,100,0.2066749,17.12663,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,85.73141,85.73141,50.16261,0,14.95914,85.73141,43.67226,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2066749,94.30455,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,93.89374,93.89374,81,0,22.761,93.89374,13.37253,0,0,0,12.55597,13.57236,12.89374,0,0,0,318.7582,0,1.016387,-1.016387,418.9295,99.74491,0.2066749,103.2831,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,7.123956,0,0,8.253275,0,0,0,0,1.129319,317.7419,1.129319,0,1.129319,420.0009,100,0.2066724,0,6.60262,0,325.9951
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.49323,51.49323,0,0,0,51.49323,0,0,7.105427E-15,0,0,54.2034,51.49323,0,0,0,318.7582,0,54.2034,-54.2034,362.8654,86.39636,0.2066724,56.64256,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.712556,2.712556,0,0,0,2.712556,0,0,0,0,0,2.855322,2.712556,0,0,60.22601,264.5548,0,2.855322,-2.855322,359.8557,85.67975,0.2066724,2.983811,0,0,264.5548
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.46192,43.46192,0,0,0,43.46192,0,0,7.105427E-15,0,0,45.74939,43.46192,0,0,63.39858,261.6995,0,45.74939,-45.74939,311.6316,74.19785,0.2066724,47.80811,0,0,261.6995
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.04157,49.04157,0,0,0,49.04157,0,0,7.105427E-15,0,0,51.6227,49.04157,0,0,114.2312,215.9501,0,51.6227,-51.6227,257.2165,61.24189,0.2066724,53.94572,0,0,215.9501
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,70.3,70.3,81,0,22.761,70.3,0,0,0,0,0,0,0,10.7,10.165,171.5898,164.3274,10.165,0,10.165,266.8598,63.53793,0.206682,77.33,0,81,164.3274
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,72.29199,72.29199,81,0,22.761,72.29199,0,0,0,0,0,0,0,8.708007,8.272606,161.4248,173.4759,8.272606,0,8.272606,274.7079,65.40652,0.2066898,79.52119,0,81,173.4759
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.8221,45.8221,81,0,22.761,45.8221,0,7.105427E-15,0,0,0,0,0,35.1779,33.419,153.1522,180.9212,33.419,0,33.419,306.412,72.95509,0.2067215,50.40431,0,81,180.9212
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.7332,210.9984,68.7,0,68.7,371.5865,88.4728,0.2067261,0,0,81,210.9984
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.038085,1.038085,0,0,0,1.038085,0,0,0,0,0,1.092721,1.038085,0,0,51.03318,272.8284,0,1.092721,-1.092721,370.4347,88.19855,0.2067261,1.141894,0,0,272.8284
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,35.4782,35.4782,0,0,0,35.4782,0,0,7.105427E-15,0,0,37.34547,35.4782,0,0,52.24732,271.7356,0,37.34547,-37.34547,331.0691,78.82582,0.2067261,39.02602,0,0,271.7356
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.74229,234.3902,0,0,0,331.0691,78.82582,0.2067261,0,0,0,234.3902
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.74229,234.3902,0,0,0,331.0691,78.82582,0.2067261,0,0,0,234.3902
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.21497,12.21497,0,0,0,12.21497,88.24487,0,1.776357E-15,0,10.77908,12.85786,12.21497,0,0,93.74229,234.3902,0,2.078778,-2.078778,328.8779,78.3041,0.2067261,13.43647,8.623266,0,245.1693
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,96.05204,232.3114,24.19139,0,24.19139,351.8279,83.76837,0.2066731,0,19.35312,0,256.5028
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,46.78854,46.78854,0,0,0,46.78854,89.66222,0,0,0,41.95164,49.25109,46.78854,0,0,71.86064,254.0836,0,7.29945,-7.29945,344.1335,81.93639,0.2066731,51.46739,33.56131,0,296.0353
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,15.37076,15.37076,0,0,0,15.37076,410.6069,0,0,0,63.1134,16.17975,15.37076,0,0,79.97115,246.7842,46.93365,0,46.93365,388.6587,92.53761,0.2065703,16.90784,50.49072,0,309.8976
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,15.68797,15.68797,0,0,0,15.68797,493.8551,27.92469,0,0,77.47584,16.51365,15.68797,0,0,33.03749,289.0245,33.03749,0,33.03749,420.0009,100,0.206498,17.25677,61.98067,0,366.5003
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,16.46438,16.46438,0,0,0,16.46438,549.4772,73.13708,0,0,90.468,17.33092,16.46438,0,0,0,318.7582,0,0,0,420.0009,100,0.206498,18.11082,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,54.01062,54.01062,0,0,0,54.01062,151.8298,25.15095,0,0,82.00423,56.85329,54.01062,0,0,0,318.7582,0,0,0,420.0009,100,0.206498,59.41169,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206498,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,94.09602,94.09602,37.27501,0,11.69858,94.09602,63.56441,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.206498,103.5056,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206498,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,58.53366,58.53366,0,0,0,58.53366,44.80978,0,7.105427E-15,0,26.2288,61.61438,58.53366,0,0,0,318.7582,0,35.38557,-35.38557,382.7012,91.11914,0.206498,64.38702,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,52.92549,52.92549,0,0,0,52.92549,27.29779,0,0,0,14.44749,55.71104,52.92549,0,0,39.31731,283.3727,0,41.26355,-41.26355,339.2056,80.76307,0.206498,58.21804,11.55799,0,297.8201
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,32.37269,32.37269,0,0,0,32.37269,0,0,7.105427E-15,0,0,34.07652,32.37269,0,0,85.1657,242.1091,0,34.07652,-34.07652,303.2858,72.21075,0.206498,35.60996,0,0,242.1091
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.206498,0,0,0,208.0326
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.206498,0,0,0,208.0326
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.206498,0,0,0,208.0326
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.50514,16.50514,0,0,0,16.50514,0,0,3.552714E-15,0,0,17.37383,16.50514,0,0,123.0285,208.0326,0,17.37383,-17.37383,284.9721,67.85037,0.206498,18.15565,0,0,208.0326
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,54.51768,54.51768,0,0,0,54.51768,0,0,7.105427E-15,0,0,57.38703,54.51768,0,0,142.3327,190.6588,0,57.38703,-57.38703,224.4809,53.44773,0.206498,59.96944,0,0,190.6588
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,91.30419,91.30419,81,0,22.761,91.30419,0,0,0,0,0,10.84652,10.30419,0,0,206.0961,133.2717,0,10.84652,-10.84652,213.0477,50.72553,0.206498,100.4346,0,81,133.2717
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.52713,14.52713,81,0,22.761,14.52713,0,0,0,0,0,0,0,66.47287,63.14923,218.1478,122.4252,63.14923,0,63.14923,272.9563,64.98946,0.2065408,15.97984,0,81,122.4252
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,133.6583,133.6583,81,0,22.761,133.6583,0,0,0,0,0,55.42975,52.65826,0,0,154.9986,179.2595,0,55.42975,-55.42975,214.5282,51.07804,0.2065408,147.0241,0,81,179.2595
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,52.57172,52.57172,81,0,22.761,52.57172,0,0,0,0,0,0,0,28.42828,27.00686,216.5872,123.8298,27.00686,0,27.00686,240.1492,57.17825,0.2065663,57.8289,0,81,123.8298
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,61.97102,61.97102,81,0,22.761,61.97102,0,0,0,0,0,0,0,19.02898,18.07754,189.5803,148.1359,18.07754,0,18.07754,257.299,61.26154,0.2065834,68.16811,0,81,148.1359
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,65.34393,65.34393,81,0,22.761,65.34393,0,0,0,0,0,0,0,15.65607,14.87326,171.5028,164.4057,14.87326,0,14.87326,271.409,64.62106,0.2065974,71.87833,0,81,164.4057
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,93.04874,93.04874,81,0,22.761,93.04874,0.01292257,3.552714E-15,0,0,0.01202429,12.68289,12.04874,0,0,156.6295,177.7916,0,12.67086,-12.67086,258.0528,61.44101,0.2065974,102.3536,0.009619428,81,177.8037
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,65.12734,65.12734,81,0,22.761,65.12734,5.916031,0,0,0,3.852954,0,0,15.87266,15.07903,170.7083,165.1208,18.93198,0,18.93198,276.0132,65.7173,0.2066142,71.64008,3.082363,81,168.9737
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,26.87939,26.87939,81,0,22.761,26.87939,28.93116,0,0,0,7.776521,0,0,54.12061,51.41457,151.7763,182.1596,59.1911,0,59.1911,332.1668,79.08718,0.2066654,29.56734,6.221217,81,189.9361
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,35.81697,35.81697,81,0,22.761,35.81697,85.92264,0,0,0,30.77488,0,0,45.18303,42.92388,92.58519,235.4315,73.69876,0,73.69876,402.0836,95.734,0.2066849,39.39866,24.61991,81,266.2065
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,61.17179,61.17179,0,0,0,61.17179,92.58415,0,7.105427E-15,0,56.63538,64.39136,61.17179,0,0,18.88643,301.7604,0,7.755976,-7.755976,393.9081,93.78745,0.2066849,67.28896,45.3083,0,358.3958
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,17.9429,0,0,45.44708,0,0,0,0,27.50418,294.0045,27.50418,0,27.50418,420.0009,100,0.2066249,0,36.35766,0,339.4515
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,25.39043,25.39043,0,0,0,25.39043,169.7704,16.37866,0,0,43.10542,26.72676,25.39043,0,0,0,318.7582,0,0,0,420.0009,100,0.2066249,27.92947,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,70.4494,70.4494,43.26602,0,13.2143,70.4494,40.61651,0,0,0,28.61409,28.61409,27.18338,0,0,0,318.7582,0,0,0,420.0009,100,0.2066249,77.49434,22.89127,81,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,33.22265,33.22265,0,0,0,33.22265,132.1148,8.920832,0,0,43.89204,34.97121,33.22265,0,0,0,318.7582,0,0,0,420.0009,100,0.2066249,36.54491,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,85.56168,85.56168,63.45433,0,18.32195,85.56168,27.1978,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2066249,94.11785,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.424652,5.424652,0,0,0,5.424652,74.68628,0,0,0,4.05147,5.71016,5.424652,0,0,0,318.7582,0,1.658689,-1.658689,418.2524,99.58371,0.2066249,5.967117,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,48.1877,48.1877,0,0,0,48.1877,8.266342,0,7.105427E-15,0,3.98336,50.72389,48.1877,0,0,1.842988,317.0995,0,46.74053,-46.74053,368.9836,87.85306,0.2066249,53.00647,3.186688,0,321.0829
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.90579,50.90579,0,0,0,50.90579,0,0,7.105427E-15,0,0,53.58504,50.90579,0,0,53.77691,270.359,0,53.58504,-53.58504,312.5,74.40461,0.2066249,55.99637,0,0,270.359
