Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,29.77854,29.77854,0,0,0,29.77854,0,0,3.552714E-15,0,0,31.34583,29.77854,0,0,113.3158,216.774,0,31.34583,-31.34583,279.4586,66.53762,0.2066249,32.75639,0,0,216.774
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,80.53942,80.53942,81,0,22.761,80.53942,0,0,0,0,0,0,0,0.4605758,0.4375471,148.1445,185.4281,0.4375471,0,0.4375471,279.8737,66.63645,0.2066253,88.59337,0,81,185.4281
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,141.8827,141.8827,81,0,22.761,141.8827,0,0,2.842171E-14,6.370998,0,64.08708,60.88272,0,0,147.707,185.8219,0,64.08708,-64.08708,212.32,50.55227,0.2066253,156.071,0,81,185.8219
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,117.8753,117.8753,81,0,22.761,117.8753,0,0,0,0,0,38.81611,36.8753,0,0,218.9149,121.7348,0,38.81611,-38.81611,171.4042,40.81044,0.2066253,129.6628,0,81,121.7348
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.835634,5.835634,78.15142,0,22.04031,5.835634,0,0,0,0,0,0,0,72.31579,68.7,262.0439,82.91873,68.7,0,68.7,236.5787,56.32816,0.2066472,6.419198,0,81,82.91873
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,131.2943,131.2943,81,0,22.761,131.2943,0,0,0,0,0,52.94139,50.29432,0,0,193.3439,144.7487,0,52.94139,-52.94139,180.7736,43.04125,0.2066472,144.4238,0,81,144.7487
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,18.0062,18.0062,81,0,22.761,18.0062,0,0,0,0,0,0,0,62.9938,59.8441,252.1676,91.80734,59.8441,0,59.8441,237.5467,56.55862,0.2066969,19.80683,0,81,91.80734
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,132.4674,132.4674,81,0,22.761,132.4674,0,0,0,0,0,54.17617,51.46737,0,0,192.3235,145.667,0,54.17617,-54.17617,180.44,42.96182,0.2066969,145.7141,0,81,145.667
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.55591,14.55591,81,0,22.761,14.55591,0,0,0,0,0,0,0,66.44409,63.12189,252.5193,91.49086,63.12189,0,63.12189,240.3227,57.21957,0.2067394,16.0115,0,81,91.49086
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.91727,24.91727,81,0,22.761,24.91727,0,0,0,0,0,0,0,56.08273,53.27859,189.3974,148.3006,53.27859,0,53.27859,290.8672,69.25395,0.2067894,27.409,0,81,148.3006
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.1188,196.2513,68.7,0,68.7,356.0417,84.77168,0.2067939,0,0,81,196.2513
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,84.36501,84.36501,81,0,22.761,84.36501,1.494655,3.108624E-15,0,0,1.260966,3.542123,3.365017,0,0,67.41882,258.0813,0,2.281157,-2.281157,353.6372,84.19917,0.2067939,92.80152,1.008772,81,259.3423
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,111.5259,111.5259,81,0,22.761,111.5259,10.34057,0,0,0,11.53242,32.13255,30.52592,0,0,69.95343,255.8001,0,20.60012,-20.60012,331.9228,79.02907,0.2067939,122.6785,9.225936,81,267.3326
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,46.63021,46.63021,81,0,22.761,46.63021,72.54858,0,0,0,33.82956,0,0,34.36979,32.6513,92.84246,235.2,66.48086,0,66.48086,394.992,94.04553,0.2068289,51.29323,27.06364,81,269.0296
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.520399,5.520399,0,0,0,5.520399,1197.41,33.92926,0,0,66.10181,5.810946,5.520399,0,0,26.3616,295.0328,26.3616,0,26.3616,420.0009,100,0.2067716,6.072439,52.88145,0,361.1346
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,94.40596,94.40596,34.32837,0,10.95308,94.40596,66.98684,0,0,0,63.23957,63.23957,60.07759,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,103.8466,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,43.55864,43.55864,0,0,0,43.55864,174.6292,30.2149,0,0,76.06611,45.8512,43.55864,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,47.91451,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,43.203,43.203,0,0,0,43.203,178.063,31.4517,0,0,76.92854,45.47684,43.203,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,47.5233,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,94.58156,94.58156,44.8451,0,13.61381,94.58156,55.35346,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,104.0397,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,71.19521,71.19521,39.0721,0,12.15324,71.19521,47.49449,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,78.31472,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,64.74593,64.74593,24.32909,0,8.423259,64.74593,65.70922,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2067716,71.22053,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,27.34963,27.34963,0,0,0,27.34963,53.05136,0,3.552714E-15,0,14.50935,28.78909,27.34963,0,0,0,318.7582,0,14.27973,-14.27973,404.9487,96.41616,0.2067716,30.0846,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,13.66411,13.66411,0,0,0,13.66411,29.09046,0,0,0,3.974953,14.38328,13.66411,0,0,15.86637,304.4785,0,10.40832,-10.40832,393.9774,93.80394,0.2067716,15.03053,3.179963,0,308.4534
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.43118,294.0702,0,0,0,393.9774,93.80394,0.2067716,0,0,0,294.0702
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.43118,294.0702,0,0,0,393.9774,93.80394,0.2067716,0,0,0,294.0702
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.70503,30.70503,0,0,0,30.70503,0,0,3.552714E-15,0,0,32.32109,30.70503,0,0,27.43118,294.0702,0,32.32109,-32.32109,359.9079,85.69219,0.2067716,33.77554,0,0,294.0702
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,95.92227,95.92227,81,0,22.761,95.92227,0,0,0,0,0,15.70765,14.92227,0,0,63.3435,261.7491,0,15.70765,-15.70765,343.3506,81.74998,0.2067716,105.5145,0,81,261.7491
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,78.38507,78.38507,81,0,22.761,78.38507,0,0,0,0,0,0,0,2.614926,2.484179,80.79644,246.0414,2.484179,0,2.484179,345.7073,82.3111,0.2067739,86.22358,0,81,246.0414
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.31226,248.2772,0,0,0,345.7073,82.3111,0.2067739,0,0,0,248.2772
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,72.53102,72.53102,81,0,22.761,72.53102,0,0,0,0,0,0,0,8.468981,8.045532,78.31226,248.2772,8.045532,0,8.045532,353.34,84.1284,0.2067815,79.78412,0,81,248.2772
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,51.65534,51.65534,0,0,0,51.65534,0,0,7.105427E-15,0,0,54.37404,51.65534,0,0,70.26673,255.5182,0,54.37404,-54.37404,296.0247,70.48193,0.2067815,56.82087,0,0,255.5182
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.3355,31.3355,0,0,0,31.3355,0,0,3.552714E-15,0,0,32.98474,31.3355,0,0,130.6823,201.1441,0,32.98474,-32.98474,261.2557,62.20362,0.2067815,34.46905,0,0,201.1441
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.47421,10.47421,0,0,0,10.47421,0,0,1.776357E-15,0,0,11.02548,10.47421,0,0,167.332,168.1594,0,11.02548,-11.02548,249.6339,59.43651,0.2067815,11.52163,0,0,168.1594
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.96466,32.96466,0,0,0,32.96466,0,0,7.105427E-15,0,0,34.69964,32.96466,0,0,179.5826,157.1339,0,34.69964,-34.69964,213.0572,50.72781,0.2067815,36.26112,0,0,157.1339
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.21101,29.21101,0,0,0,29.21101,0,0,3.552714E-15,0,0,30.74843,29.21101,0,0,218.1377,122.4343,0,30.74843,-30.74843,180.6455,43.01076,0.2067815,32.13211,0,0,122.4343
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,39.79314,39.79314,0,0,0,39.79314,2.51926,0,0,0,1.002493,41.88752,39.79314,0,0,252.3026,91.68584,0,40.88503,-40.88503,137.5489,32.74968,0.2067815,43.77245,0.8019942,0,92.68834
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,81.47589,81.47589,81,0,22.761,81.47589,4.738698,0,0,0,3.860897,0.5009379,0.4758911,0,0,297.7304,50.80082,3.359959,0,3.359959,140.7365,33.50862,0.2067836,89.62348,3.088717,81,54.66172
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,294.3705,53.82478,100.229,0,100.229,235.8221,56.148,0.2067197,0,25.22323,81,85.35382
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,46.54758,46.54758,81,0,22.761,46.54758,58.26386,0,0,0,27.12042,0,0,34.45242,32.7298,194.1414,144.0309,59.85022,0,59.85022,292.601,69.66676,0.2067675,51.20234,21.69633,81,171.1513
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,79.97119,79.97119,81,0,22.761,79.97119,37.88358,0,0,0,30.29595,0,0,1.02881,0.9773696,134.2912,197.8961,31.27332,0,31.27332,322.2695,76.73067,0.2067875,87.96831,24.23676,81,228.1921
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,103.0179,226.0421,81.40706,0,81.40706,399.499,95.11861,0.2067645,0,10.16565,81,238.7492
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,49.04092,49.04092,0,0,0,49.04092,69.15003,0,0,0,33.91181,51.62202,49.04092,0,0,21.61085,299.3085,0,17.71021,-17.71021,380.8308,90.67381,0.2067645,53.94501,27.12945,0,333.2203
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,168.7949,149.7,81,0,22.761,149.7,25.95834,0,19.09493,35.97442,38.85964,72.31579,68.7,0,0,41.28886,281.5982,0,33.45615,-33.45615,345.5649,82.27719,0.2067645,185.6744,31.08771,81,320.4579
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,94.62802,94.62802,81,0,22.761,94.62802,19.04089,0,0,0,18.01801,14.34529,13.62803,0,0,78.46236,248.1421,3.672725,0,3.672725,349.0492,83.10678,0.2067668,104.0908,14.41441,81,266.1601
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,91.93395,91.93395,81,0,22.761,91.93395,12.5959,0,0,0,11.57991,11.50943,10.93396,0,0,74.78963,251.4476,0.07048484,0,0.07048484,349.116,83.1227,0.2067669,101.1273,9.263928,81,263.0275
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,106.5997,106.5997,81,0,22.761,106.5997,14.7818,0,0,0,15.75735,26.94707,25.59972,0,0,74.71915,251.511,0,11.18972,-11.18972,337.321,80.31437,0.2067669,117.2597,12.60588,81,267.2683
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,73.59819,73.59819,81,0,22.761,73.59819,5.863342,0,0,0,4.315313,0,0,7.401813,7.031722,87.15218,240.3213,11.34704,0,11.34704,348.0858,82.8774,0.2067762,80.95801,3.45225,81,244.6366
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.837971,5.837971,0,0,0,5.837971,0,0,8.881784E-16,0,0,6.145233,5.837971,0,0,75.80514,250.5336,0,6.145233,-6.145233,341.6081,81.33511,0.2067762,6.421768,0,0,250.5336
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,60.58033,60.58033,0,0,0,60.58033,0,0,7.105427E-15,0,0,63.76876,60.58033,0,0,82.63317,244.3884,0,63.76876,-63.76876,274.39,65.33081,0.2067762,66.63836,0,0,244.3884
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.4874,180.6196,0,0,0,274.39,65.33081,0.2067762,0,0,0,180.6196
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.81835,49.81835,0,0,0,49.81835,0,0,7.105427E-15,0,0,52.44037,49.81835,0,0,153.4874,180.6196,0,52.44037,-52.44037,219.1129,52.16964,0.2067762,54.80018,0,0,180.6196
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.82493,37.82493,0,0,0,37.82493,0,0,7.105427E-15,0,0,39.81572,37.82493,0,0,211.7544,128.1792,0,39.81572,-39.81572,177.1435,42.17694,0.2067762,41.60743,0,0,128.1792
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.99281,43.99281,0,0,0,43.99281,0,0,7.105427E-15,0,0,46.30822,43.99281,0,0,255.9941,88.36352,0,46.30822,-46.30822,128.3304,30.55478,0.2067762,48.39209,0,0,88.36352
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,52.25009,52.25009,81,0,22.761,52.25009,0,0,0,0,0,0,0,28.74991,27.31241,307.4477,42.0553,27.31241,0,27.31241,154.2412,36.72402,0.2068017,57.4751,0,81,42.0553
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,66.89919,66.89919,81,0,22.761,66.89919,0,0,0,0,0,0,0,14.10081,13.39577,280.1353,66.63647,13.39577,0,13.39577,166.9495,39.74981,0.2068142,73.58911,0,81,66.63647
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,20.64832,20.64832,81,0,22.761,20.64832,0,0,0,0,0,0,0,60.35168,57.3341,266.7395,78.69267,57.3341,0,57.3341,221.3414,52.70023,0.2068677,22.71315,0,81,78.69267
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,69.22559,69.22559,81,0,22.761,69.22559,0,-1.776357E-15,0,0,0,0,0,11.77441,11.18569,209.4054,130.2934,11.18569,0,11.18569,231.9531,55.22682,0.2068781,76.14815,0,81,130.2934
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,96.55113,96.55113,81,0,22.761,96.55113,0,0,0,0,0,16.36961,15.55113,0,0,198.2197,140.3605,0,16.36961,-16.36961,214.698,51.11847,0.2068781,106.2062,0,81,140.3605
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,216.4082,123.9909,68.7,0,68.7,279.8726,66.63619,0.2068825,0,0,81,123.9909
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.62847,12.62847,81,0,22.761,12.62847,129.7807,0,0,0,16.38931,0,0,68.37154,64.95296,147.7082,185.8209,81.34226,0,81.34226,357.0406,85.0095,0.2068851,13.89131,13.11145,81,202.2102
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,151.9138,149.7,81,0,22.761,149.7,22.77707,0,2.213778,17.40516,34.09727,72.31579,68.7,0,0,66.36592,259.0289,0,38.21852,-38.21852,316.7547,75.41764,0.2068851,167.1051,27.27781,81,293.1262
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,79.98411,79.98411,81,0,22.761,79.98411,74.13747,0,0,0,59.29819,0,0,1.015893,0.9650979,108.8309,220.8104,60.26329,0,60.26329,373.9255,89.02971,0.2069233,87.98252,47.43855,81,280.1086
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,90.36718,90.36718,45.86559,0,13.87199,90.36718,105.582,0,0,0,95.41143,46.84377,44.50159,0,0,48.56766,275.0473,48.56766,0,48.56766,420.0009,100,0.2068894,99.4039,76.32915,81,370.4588
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,125.071,125.071,56.371,0,16.52986,125.071,86.48016,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,137.5781,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,58.43264,58.43264,0,0,0,58.43264,167.029,36.09141,0,0,97.59945,61.50804,58.43264,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,64.2759,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.977876,3.977876,0,0,0,3.977876,2279.777,86.49949,0,0,90.68672,4.187238,3.977876,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,4.375664,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,38.62334,38.62334,0,0,0,38.62334,223.6403,45.72119,0,0,86.37733,40.65614,38.62334,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,42.48567,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,13.71746,13.71746,0,0,0,13.71746,300.999,26.84999,0,0,41.28942,14.43943,13.71746,0,0,0,318.7582,0,0,0,420.0009,100,0.2068894,15.08921,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,57.83582,57.83582,0,0,0,57.83582,34.9572,0,0,0,20.21778,60.87981,57.83582,0,0,0,318.7582,0,40.66203,-40.66203,377.1393,89.79489,0.2068894,63.6194,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,134.8704,134.8704,81,0,22.761,134.8704,0,0,0,0,0,56.70567,53.87039,0,0,45.18003,278.0962,0,56.70567,-56.70567,317.3663,75.56325,0.2068894,148.3574,0,81,278.0962
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,143.3752,143.3752,81,0,22.761,143.3752,0,0,0,8.012771,0,65.65816,62.37525,0,0,108.1863,221.3905,0,65.65816,-65.65816,248.1565,59.08476,0.2068894,157.7128,0,81,221.3905
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,68.25085,68.25085,81,0,22.761,68.25085,0,0,0,0,0,0,0,12.74915,12.11169,181.1398,155.7324,12.11169,0,12.11169,259.6467,61.82051,0.2069006,75.07594,0,81,155.7324
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,103.7893,103.7893,81,0,22.761,103.7893,0,0,0,0,0,23.9887,22.78926,0,0,169.0282,166.6329,0,23.9887,-23.9887,234.3604,55.79997,0.2069006,114.1682,0,81,166.6329
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.38128,32.38128,81,0,22.761,32.38128,0,0,0,0,0,0,0,48.61872,46.18779,195.6823,142.6442,46.18779,0,46.18779,278.1779,66.23271,0.2069435,35.6194,0,81,142.6442
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,91.78781,91.78781,81,0,22.761,91.78781,0,0,0,0,0,11.35559,10.78781,0,0,149.4945,184.2132,0,11.35559,-11.35559,266.2081,63.38275,0.2069435,100.9666,0,81,184.2132
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,17.19245,17.19245,81,0,22.761,17.19245,0,0,0,0,0,0,0,63.80755,60.61718,162.1118,172.8576,60.61718,0,60.61718,323.7146,77.07475,0.2069908,18.91169,0,81,172.8576
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,66.0302,66.0302,81,0,22.761,66.0302,0,0,0,0,0,0,0,14.96979,14.2213,101.4946,227.4131,14.2213,0,14.2213,337.2061,80.28701,0.207004,72.63322,0,81,227.4131
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.23011,24.23011,0,0,0,24.23011,0,0,3.552714E-15,0,0,25.50538,24.23011,0,0,87.27332,240.2122,0,25.50538,-25.50538,310.3211,73.88583,0.207004,26.65312,0,0,240.2122
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,113.8359,113.8359,81,0,22.761,113.8359,0,0,0,0,0,34.56408,32.83588,0,0,115.6126,214.7069,0,34.56408,-34.56408,273.8873,65.21114,0.207004,125.2195,0,81,214.7069
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,62.61404,62.61404,81,0,22.761,62.61404,0,0,0,0,0,0,0,18.38596,17.46666,154.0172,180.1428,17.46666,0,17.46666,290.4577,69.15645,0.2070201,68.87544,0,81,180.1428
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,55.83255,55.83255,81,0,22.761,55.83255,0,0,0,0,0,0,0,25.16745,23.90908,136.5505,195.8628,23.90908,0,23.90908,313.1398,74.55695,0.2070423,61.41581,0,81,195.8628
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,31.76834,31.76834,81,0,22.761,31.76834,14.52209,0,0,0,4.613426,0,0,49.23167,46.77008,112.6414,217.381,51.38351,0,51.38351,361.8865,86.16328,0.2070884,34.94517,3.690741,81,221.9944
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,59.26836,59.26836,0,0,0,59.26836,44.38116,0,0,0,26.30399,62.38775,59.26836,0,0,61.25791,263.6261,0,36.08376,-36.08376,323.8509,77.10719,0.2070884,65.1952,21.04319,0,289.9301
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,101.351,227.5423,56.09412,0,56.09412,377.0664,89.77754,0.2069675,0,44.8753,0,283.6365
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,16.82132,16.82132,0,0,0,16.82132,479.9397,17.76868,0,0,80.73218,17.70665,16.82132,0,0,45.25685,278.0271,45.25685,0,45.25685,420.0009,100,0.2068701,18.50345,64.58575,0,358.7592
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,60.50657,60.50657,0,0,0,60.50657,177.5022,43.70935,0,0,107.4005,63.69113,60.50657,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,66.55723,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.619112,7.619112,0,0,0,7.619112,1235.364,86.10365,0,0,94.12376,8.020119,7.619112,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,8.381024,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.726265,6.726265,0,0,0,6.726265,1225.846,75.37336,0,0,82.45364,7.080279,6.726265,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,7.398891,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,64.8424,64.8424,20.25,0,7.39125,64.8424,145.4225,47.35609,0,0,94.29546,46.93937,44.5924,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,71.32664,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,125.0031,125.0031,56.30309,0,16.51268,125.0031,86.0149,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,137.5034,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,95.77092,95.77092,27.07092,0,9.116943,95.77092,88.86133,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,105.348,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,77.27087,77.27087,31.53626,0,10.24667,77.27087,62.30252,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,84.99796,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,78.45055,78.45055,58.65329,0,17.10728,78.45055,26.56351,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2068701,86.29561,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,28.22389,28.22389,0,0,0,28.22389,0,0,3.552714E-15,0,0,29.70936,28.22389,0,0,0,318.7582,0,29.70936,-29.70936,388.6844,92.54372,0.2068701,31.04628,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,81.06187,81.06187,81,0,22.761,81.06187,0,0,0,0,0,0.06512817,0.06187176,0,0,33.0104,289.0489,0,0.06512817,-0.06512817,388.6158,92.52738,0.2068701,89.16806,0,81,289.0489
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,78.10297,78.10297,81,0,22.761,78.10297,0,0,0,0,0,0,0,2.897034,2.752183,33.08277,288.9837,2.752183,0,2.752183,391.2267,93.14903,0.2068726,85.91326,0,81,288.9837
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,141.1119,141.1119,81,0,22.761,141.1119,0,0,0,5.523081,0,63.27568,60.11189,0,0,30.33058,291.4607,0,63.27568,-63.27568,324.5283,77.26849,0.2068726,155.2231,0,81,291.4607
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,18.8274,18.8274,81,0,22.761,18.8274,0,0,0,0,0,0,0,62.1726,59.06396,100.6369,228.185,59.06396,0,59.06396,380.5613,90.60965,0.2069232,20.71015,0,81,228.185
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,22.34664,22.34664,0,0,0,22.34664,0,0,3.552714E-15,0,0,23.52278,22.34664,0,0,41.57293,281.3426,0,23.52278,-23.52278,355.7661,84.70605,0.2069232,24.5813,0,0,281.3426
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,20.54463,20.54463,0,0,0,20.54463,0,0,3.552714E-15,0,0,21.62593,20.54463,0,0,67.70934,257.8198,0,21.62593,-21.62593,332.9704,79.2785,0.2069232,22.5991,0,0,257.8198
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,114.4421,114.4421,81,0,22.761,114.4421,0,0,0,0,0,35.20219,33.44208,0,0,91.73815,236.1939,0,35.20219,-35.20219,295.864,70.44367,0.2069232,125.8863,0,81,236.1939
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.033,26.033,81,0,22.761,26.033,0,0,0,0,0,0,0,54.967,52.21865,130.8517,200.9917,52.21865,0,52.21865,345.403,82.23864,0.2069715,28.6363,0,81,200.9917
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.183063,9.183063,0,0,0,9.183063,0,0,1.776357E-15,0,0,9.666382,9.183063,0,0,78.63304,247.9885,0,9.666382,-9.666382,335.2137,79.81263,0.2069715,10.10137,0,0,247.9885
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.37347,238.3221,0,0,0,335.2137,79.81263,0.2069715,0,0,0,238.3221
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,17.6939,17.6939,0,0,0,17.6939,0,0,3.552714E-15,0,0,18.62516,17.6939,0,0,89.37347,238.3221,0,18.62516,-18.62516,315.5811,75.1382,0.2069715,19.46329,0,0,238.3221
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,27.49473,27.49473,0,0,0,27.49473,61.76617,0,0,0,16.98244,28.94182,27.49473,0,0,110.0681,219.6969,0,11.95938,-11.95938,302.9748,72.13671,0.2069715,30.24421,13.58595,0,236.6794
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,123.3563,207.7376,31.38535,0,31.38535,332.7495,79.22592,0.206904,0,25.10828,0,239.1229
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,91.97094,235.9844,66.54543,0,66.54543,395.8801,94.25697,0.206761,0,53.23635,0,302.5298
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,17.61959,17.61959,0,0,0,17.61959,518.0171,47.30004,0,0,91.27248,18.54693,17.61959,0,0,25.42551,295.8753,25.42551,0,25.42551,420.0009,100,0.2067065,19.38155,73.01798,0,387.1477
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,24.82375,24.82375,0,0,0,24.82375,468.8341,90.25195,0,0,116.3822,26.13026,24.82375,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,27.30613,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,146.1865,146.1865,77.48649,0,21.87208,146.1865,82.00544,47.56509,0,11.10514,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,160.8051,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.547398,6.547398,0,0,0,6.547398,1911.899,118.2876,0,0,125.1796,6.891997,6.547398,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,7.202137,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,136.7966,136.7966,68.09659,0,19.49644,136.7966,73.97501,28.8795,0,0.7762464,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,150.4762,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.407445,7.407445,0,0,0,7.407445,1124.631,75.50914,0,0,83.30646,7.797311,7.407445,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,8.14819,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,77.64655,77.64655,24.61145,0,8.494697,77.64655,71.89814,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,85.41121,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,21.04415,21.04415,0,0,0,21.04415,105.3724,0.02297848,0,0,22.17472,22.15174,21.04415,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,23.14857,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067065,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.9708,52.9708,0,0,0,52.9708,0,0,7.105427E-15,0,0,55.75874,52.9708,0,0,0,318.7582,0,55.75874,-55.75874,361.226,86.00601,0.2067065,58.26788,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,94.34173,94.34173,81,0,22.761,94.34173,0,0,0,0,0,14.04393,13.34173,0,0,61.95415,262.9995,0,14.04393,-14.04393,346.4224,82.48135,0.2067065,103.7759,0,81,262.9995
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,17.84413,17.84413,0,0,0,17.84413,0,0,3.552714E-15,0,0,18.78329,17.84413,0,0,77.55851,248.9556,0,18.78329,-18.78329,326.623,77.76723,0.2067065,19.62854,0,0,248.9556
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,50.59747,50.59747,0,0,0,50.59747,0,0,0,0,0,53.2605,50.59747,0,0,98.42884,230.1723,0,53.2605,-53.2605,270.4815,64.40024,0.2067065,55.65722,0,0,230.1723
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.6072,176.9118,0,0,0,270.4815,64.40024,0.2067065,0,0,0,176.9118
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,51.66908,51.66908,0,0,0,51.66908,0,0,7.105427E-15,0,0,54.3885,51.66908,0,0,157.6072,176.9118,0,54.3885,-54.3885,213.151,50.75014,0.2067065,56.83599,0,0,176.9118
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,33.83034,33.83034,0,0,0,33.83034,0,0,0,0,0,35.61088,33.83034,0,0,218.0388,122.5233,0,35.61088,-35.61088,175.6139,41.81274,0.2067065,37.21337,0,0,122.5233
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,151.1288,149.7,81,0,22.761,149.7,0,0,1.428822,16.5417,0,72.31579,68.7,0,0,257.6065,86.91238,0,72.31579,-72.31579,99.38633,23.66336,0.2067065,166.2417,0,81,86.91238
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,159.921,94.86676,81,0,22.761,94.86676,0,0,65.0542,81.0463,0,14.59659,13.86676,0,0,337.9574,14.59659,0,14.59659,-14.59659,84.00017,20,0.2067065,175.9131,0,81,14.59659
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.43427,24.43427,81,0,22.761,24.43427,0,0,0,0,0,0,0,56.56573,53.73745,354.1758,0,53.73745,0,53.73745,134.98,32.13803,0.2067562,26.8777,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,60.55812,60.55812,81,0,22.761,60.55812,24.32896,0,0,0,14.73316,0,0,20.44188,19.41978,300.4384,48.3637,34.15295,0,34.15295,167.3803,39.85238,0.2067834,66.61394,11.78653,81,63.09686
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,77.79542,77.79542,81,0,22.761,77.79542,34.11979,0,0,0,26.54363,0,0,3.204579,3.04435,266.2854,79.10135,29.58798,0,29.58798,195.4499,46.53561,0.2068028,85.57497,21.23491,81,105.645
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,236.6974,105.7305,114.3245,0,114.3245,303.9077,72.35882,0.2067095,0,36.49957,81,151.355
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,62.08976,62.08976,81,0,22.761,62.08976,127.4465,0,0,0,79.13124,0,0,18.91024,17.96472,122.373,208.6226,97.09596,0,97.09596,396.021,94.29052,0.2066786,68.29874,63.30499,81,287.7538
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.365527,6.365527,0,0,0,6.365527,1574.441,68.24389,0,0,100.2214,6.700555,6.365527,0,0,25.277,296.0089,25.277,0,25.277,420.0009,100,0.2066246,7.002079,80.17715,0,396.2304
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.160733,3.160733,0,0,0,3.160733,2528.448,76.5904,0,0,79.91749,3.327087,3.160733,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,3.476806,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.449574,3.449574,0,0,0,3.449574,3534.122,118.281,0,0,121.9122,3.631131,3.449574,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,3.794532,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,102.8643,102.8643,34.16433,0,10.91158,102.8643,98.87932,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,113.1508,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,111.047,111.047,42.34704,0,12.9818,111.047,69.62687,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,122.1517,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,26.80793,26.80793,0,0,0,26.80793,183.6674,21.01855,0,0,49.23743,28.21888,26.80793,0,0,0,318.7582,0,0,0,420.0009,100,0.2066246,29.48872,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,105.2711,105.2711,81,0,22.761,105.2711,10.53416,0,0,0,11.08943,25.54851,24.27108,0,0,0,318.7582,0,14.45908,-14.45908,404.7596,96.37115,0.2066246,115.7982,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,70.87037,70.87037,81,0,22.761,70.87037,0,0,0,0,0,0,0,10.12963,9.623153,16.06564,304.2992,9.623153,0,9.623153,413.8889,98.54479,0.2066334,77.95741,0,81,304.2992
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,91.74512,91.74512,81,0,22.761,91.74512,0,0,0,0,0,11.31065,10.74512,0,0,6.442488,312.96,0,11.31065,-11.31065,401.9665,95.70612,0.2066334,100.9196,0,81,312.96
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,65.44115,65.44115,81,0,22.761,65.44115,0,0,0,0,0,0,0,15.55886,14.78091,19.00987,301.6494,14.78091,0,14.78091,415.9889,99.04478,0.2066471,71.98526,0,81,301.6494
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,142.1472,142.1472,81,0,22.761,142.1472,0,0,2.842171E-14,6.661925,0,64.36548,61.14721,0,0,4.228962,314.9521,0,64.36548,-64.36548,348.1417,82.89072,0.2066471,156.3619,0,81,314.9521
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.90441,29.90441,0,0,0,29.90441,0,0,3.552714E-15,0,0,31.47832,29.90441,0,0,75.74616,250.5867,0,31.47832,-31.47832,314.9607,74.99049,0.2066471,32.89485,0,0,250.5867
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.096528,3.096528,0,0,0,3.096528,0,0,4.440892E-16,0,0,3.259503,3.096528,0,0,110.7221,219.1084,0,3.259503,-3.259503,311.5248,74.17243,0.2066471,3.40618,0,0,219.1084
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,72.15974,72.15974,81,0,22.761,72.15974,0,0,0,0,0,0,0,8.840253,8.39824,114.3437,215.8489,8.39824,0,8.39824,319.4921,76.0694,0.2066548,79.37572,0,81,215.8489
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.79143,45.79143,81,0,22.761,45.79143,0,0,0,0,0,0,0,35.20857,33.44814,105.9455,223.4073,33.44814,0,33.44814,351.2238,83.62455,0.2066857,50.37057,0,81,223.4073
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,49.81111,49.81111,0,0,0,49.81111,0,0,7.105427E-15,0,0,52.43274,49.81111,0,0,72.49737,253.5106,0,52.43274,-52.43274,295.9548,70.46529,0.2066857,54.79222,0,0,253.5106
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,58.31634,58.31634,0,0,0,58.31634,0,0,7.105427E-15,0,0,61.38562,58.31634,0,0,130.756,201.0779,0,61.38562,-61.38562,231.2487,55.05911,0.2066857,64.14797,0,0,201.0779
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,81.12683,81.12683,81,0,22.761,81.12683,0,0,0,0,0,0.1335035,0.1268283,0,0,198.9622,139.6922,0,0.1335035,-0.1335035,231.108,55.0256,0.2066857,89.23951,0,81,139.6922
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,199.1105,139.5587,68.7,0,68.7,296.2825,70.54332,0.2066902,0,0,81,139.5587
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.47741,10.47741,81,0,22.761,10.47741,154.8184,0,0,0,16.22096,0,0,70.52259,66.99646,130.4106,201.3887,83.21742,0,83.21742,375.2295,89.34018,0.2066889,11.52515,12.97677,81,217.6097
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,50.14278,50.14278,0,0,0,50.14278,49.67019,0,0,0,24.90601,52.78187,50.14278,0,0,47.19313,276.2844,0,27.87586,-27.87586,345.8458,82.34407,0.2066889,55.15705,19.92481,0,301.1904
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,92.22128,92.22128,81,0,22.761,92.22128,26.78222,0,0,0,24.69891,11.81188,11.22129,0,0,78.16631,248.4086,12.88703,0,12.88703,358.0715,85.25494,0.2066969,101.4434,19.75913,81,273.1075
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,16.70892,16.70892,0,0,0,16.70892,258.7101,0,0,0,43.22768,17.58834,16.70892,0,0,65.27927,260.0069,25.63934,0,25.63934,382.3951,91.04626,0.2066423,18.37981,34.58214,0,303.2346
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.521667,3.521667,0,0,0,3.521667,2054.431,29.00325,0,0,72.3502,3.707018,3.521667,0,0,39.63994,283.0823,39.63994,0,39.63994,420.0009,100,0.2065579,3.873834,57.88017,0,355.4325
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,51.415,51.415,0,0,0,51.415,93.67827,0,0,0,48.16468,54.12106,51.415,0,0,0,318.7582,0,5.956372,-5.956372,413.7223,98.5051,0.2065579,56.5565,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,37.57202,37.57202,0,0,0,37.57202,209.2271,32.44316,0,0,78.61085,39.5495,37.57202,0,0,6.618191,312.8018,6.618191,0,6.618191,420.0009,100,0.2065438,41.32922,62.88868,0,391.4127
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,96.72478,96.72478,28.02478,0,9.358269,96.72478,79.83191,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065438,106.3973,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.726776,6.726776,0,0,0,6.726776,1453.685,90.70528,0,0,97.7861,7.080816,6.726776,0,0,0,318.7582,0,0,0,420.0009,100,0.2065438,7.399453,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,69.47126,69.47126,20.25,0,7.39125,69.47126,76.67528,1.455432,0,0,53.26728,51.81185,49.22126,0,0,0,318.7582,0,0,0,420.0009,100,0.2065438,76.41838,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,12.72046,12.72046,0,0,0,12.72046,256.7558,19.27056,0,0,32.66052,13.38996,12.72046,0,0,0,318.7582,0,0,0,420.0009,100,0.2065438,13.9925,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065438,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,127.0306,127.0306,81,0,22.761,127.0306,0,0,1.421085E-14,0,0,48.45326,46.0306,0,0,0,318.7582,0,48.45326,-48.45326,368.9266,87.83949,0.2065438,139.7337,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,117.2602,117.2602,81,0,22.761,117.2602,0,0,0,0,0,38.16862,36.26019,0,0,53.83696,270.305,0,38.16862,-38.16862,328.6934,78.26017,0.2065438,128.9862,0,81,270.305
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,100.52,100.52,81,0,22.761,100.52,0,0,0,0,0,20.54736,19.51999,0,0,96.24654,232.1364,0,20.54736,-20.54736,307.0345,73.10332,0.2065438,110.572,0,81,232.1364
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.22112,12.22112,81,0,22.761,12.22112,0,0,0,0,0,0,0,68.77888,65.33994,119.0769,211.589,65.33994,0,65.33994,369.0215,87.86208,0.2065807,13.44323,0,81,211.589
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.26481,33.26481,0,0,0,33.26481,0,0,0,0,0,35.01559,33.26481,0,0,53.737,270.3949,0,35.01559,-35.01559,332.1118,79.07407,0.2065807,36.59129,0,0,270.3949
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.64321,235.3793,0,0,0,332.1118,79.07407,0.2065807,0,0,0,235.3793
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.46384,30.46384,0,0,0,30.46384,0,0,7.105427E-15,0,0,32.0672,30.46384,0,0,92.64321,235.3793,0,32.0672,-32.0672,298.31,71.02604,0.2065807,33.51023,0,0,235.3793
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,54.15496,54.15496,0,0,0,54.15496,0,0,7.105427E-15,0,0,57.00522,54.15496,0,0,128.2734,203.3121,0,57.00522,-57.00522,238.2212,56.71922,0.2065807,59.57045,0,0,203.3121
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.6126,146.3069,0,0,0,238.2212,56.71922,0.2065807,0,0,0,146.3069
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.6126,146.3069,0,0,0,238.2212,56.71922,0.2065807,0,0,0,146.3069
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.24531,28.24531,0,0,0,28.24531,0,0,3.552714E-15,0,0,29.7319,28.24531,0,0,191.6126,146.3069,0,29.7319,-29.7319,206.881,49.25729,0.2065807,31.06984,0,0,146.3069
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,107.8745,107.8745,81,0,22.761,107.8745,0,0,0,0,0,28.28894,26.87449,0,0,224.648,116.575,0,28.28894,-28.28894,177.0619,42.1575,0.2065807,118.6619,0,81,116.575
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,66.98863,66.98863,81,0,22.761,66.98863,20.50214,0,0,0,13.73411,0,0,14.01137,13.3108,256.0802,88.28606,27.04491,0,27.04491,202.7189,48.26631,0.2066015,73.68749,10.98728,81,102.0202
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,58.45623,58.45623,81,0,22.761,58.45623,36.41771,0,0,0,21.28842,0,0,22.54377,21.41658,229.0353,112.6265,42.705,0,42.705,243.2324,57.91236,0.2066344,64.30186,17.03074,81,133.9149
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,78.71211,78.71211,81,0,22.761,78.71211,48.44813,0,0,0,38.13455,0,0,2.287887,2.173493,186.3303,151.061,40.30804,0,40.30804,281.472,67.01701,0.2066601,86.58332,30.50764,81,189.1955
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,66.74328,66.74328,81,0,22.761,66.74328,74.84674,0,0,0,49.95517,0,0,14.25673,13.54389,146.0222,187.3382,63.49905,0,63.49905,341.7125,81.35995,0.2067008,73.4176,39.96413,81,237.2934
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,159.1723,149.7,81,0,22.761,149.7,64.85928,0,9.472287,25.38951,97.09435,72.31579,68.7,0,0,82.52317,244.4874,24.77855,0,24.77855,365.2195,86.95685,0.2066481,175.0895,77.67548,81,341.5817
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,128.8516,128.8516,76.84978,0,21.71099,128.8516,87.29684,0,0,0,112.4834,54.73875,52.00182,0,0,57.74462,266.7881,57.74462,0,57.74462,420.0009,100,0.2065737,141.7368,89.98669,81,379.2715
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,124.4762,124.4762,55.77619,0,16.37938,124.4762,98.4735,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,136.9238,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,52.87405,52.87405,0,0,0,52.87405,224.144,62.8571,0,0,118.514,55.65689,52.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,58.16145,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.51766,11.51766,0,0,0,11.51766,586.3629,55.41141,0,0,67.53526,12.12385,11.51766,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,12.66942,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,104.599,104.599,45.18982,0,13.70102,104.599,59.7864,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,115.0589,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,39.88367,39.88367,0,0,0,39.88367,110.5032,2.089929,0,0,44.07275,41.98281,39.88367,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,43.87204,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,84.75205,84.75205,70.22535,0,20.03501,84.75205,18.04235,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.2065737,93.22726,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,127.8048,127.8048,81,0,22.761,127.8048,0,0,1.421085E-14,0,0,49.26824,46.80483,0,0,0,318.7582,0,49.26824,-49.26824,368.0676,87.63496,0.2065737,140.5853,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,28.07937,28.07937,0,0,0,28.07937,0,0,0,0,0,29.55723,28.07937,0,0,54.74249,269.49,0,29.55723,-29.55723,336.9115,80.21687,0.2065737,30.8873,0,0,269.49
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,86.53623,86.53623,81,0,22.761,86.53623,0,0,0,0,0,5.82761,5.53623,0,0,87.58385,239.9328,0,5.82761,-5.82761,330.7686,78.75429,0.2065737,95.18985,0,81,239.9328
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.3688,41.3688,81,0,22.761,41.3688,0,0,0,0,0,0,0,39.6312,37.64964,94.05898,234.1051,37.64964,0,37.64964,366.4862,87.25845,0.2066083,45.50568,0,81,234.1051
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,74.13032,74.13032,81,0,22.761,74.13032,0,0,0,0,0,0,0,6.869682,6.526198,56.40934,267.9898,6.526198,0,6.526198,372.6775,88.73257,0.2066143,81.54335,0,81,267.9898
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.09414,26.09414,0,0,0,26.09414,0,0,3.552714E-15,0,0,27.46752,26.09414,0,0,49.88314,273.8634,0,27.46752,-27.46752,343.7242,81.83894,0.2066143,28.70355,0,0,273.8634
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,51.30843,51.30843,0,0,0,51.30843,0,0,7.105427E-15,0,0,54.00888,51.30843,0,0,80.4026,246.3959,0,54.00888,-54.00888,286.7939,68.28412,0.2066143,56.43928,0,0,246.3959
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.88062,37.88062,0,0,0,37.88062,0,0,7.105427E-15,0,0,39.87434,37.88062,0,0,140.4125,192.387,0,39.87434,-39.87434,244.7626,58.2767,0.2066143,41.66868,0,0,192.387
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7173,152.5127,0,0,0,244.7626,58.2767,0.2066143,0,0,0,152.5127
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.04597,36.04597,0,0,0,36.04597,0,0,7.105427E-15,0,0,37.94313,36.04597,0,0,184.7173,152.5127,0,37.94313,-37.94313,204.7671,48.75397,0.2066143,39.65057,0,0,152.5127
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.8763,114.5695,0,0,0,204.7671,48.75397,0.2066143,0,0,0,114.5695
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.28059,28.28059,0,0,0,28.28059,0,0,3.552714E-15,0,0,29.76904,28.28059,0,0,226.8763,114.5695,0,29.76904,-29.76904,173.3877,41.28271,0.2066143,31.10865,0,0,114.5695
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,34.01379,34.01379,0,0,0,34.01379,6.56753,0,0,0,2.233865,35.80399,34.01379,0,0,259.953,84.8005,0,33.57012,-33.57012,138.0017,32.85749,0.2066143,37.41516,1.787092,0,87.03436
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,26.5662,26.5662,0,0,0,26.5662,55.45914,0,0,0,14.73339,27.96443,26.5662,0,0,297.2532,51.23038,0,13.23104,-13.23104,124.055,29.53684,0.2066143,29.22283,11.78671,0,65.96377
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,85.69615,85.69615,81,0,22.761,85.69615,32.90992,0,0,0,28.20253,4.943318,4.696152,0,0,311.9543,37.99934,23.25921,0,23.25921,146.1206,34.79055,0.2066287,94.26577,22.56203,81,66.20187
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,51.48797,51.48797,81,0,22.761,51.48797,106.4295,0,0,0,54.79837,0,0,29.51203,28.03642,288.6951,58.93264,82.8348,0,82.8348,224.7046,53.50099,0.2066283,56.63677,43.8387,81,113.731
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,51.4905,51.4905,81,0,22.761,51.4905,189.0424,0,0,0,97.3389,0,0,29.5095,28.03403,205.8603,133.4839,125.3729,0,125.3729,343.6438,81.81979,0.2065379,56.63955,77.87112,81,230.8228
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,23.13777,23.13777,0,0,0,23.13777,517.7396,14.95048,0,0,119.7934,24.35555,23.13777,0,0,80.48738,246.3196,80.48738,0,80.48738,420.0009,100,0.2063677,25.45155,95.83472,0,366.113
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,16.67293,16.67293,0,0,0,16.67293,487.861,63.79028,0,0,81.34073,17.55046,16.67293,0,0,0,318.7582,0,0,0,420.0009,100,0.2063677,18.34023,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,46.17522,46.17522,0,0,0,46.17522,131.7575,12.23382,0,0,60.83931,48.60549,46.17522,0,0,0,318.7582,0,0,0,420.0009,100,0.2063677,50.79274,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063677,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,90.7137,90.7137,33.89835,0,10.84428,90.7137,65.92789,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2063677,99.78506,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,108.5299,108.5299,76.00544,0,21.49738,108.5299,31.54548,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.2063677,119.3829,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,25.84225,25.84225,0,0,0,25.84225,34.08421,0,0,0,8.808125,27.20236,25.84225,0,0,0,318.7582,0,18.39424,-18.39424,400.6116,95.38352,0.2063677,28.42647,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.32968,59.32968,0,0,0,59.32968,0,0,7.105427E-15,0,0,62.45229,59.32968,0,0,20.43804,300.364,0,62.45229,-62.45229,334.7811,79.70963,0.2063677,65.26264,0,0,300.364
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,71.53665,71.53665,81,0,22.761,71.53665,0,0,0,0,0,0,0,9.463346,8.990178,89.82948,237.9117,8.990178,0,8.990178,343.3099,81.7403,0.2063759,78.69032,0,81,237.9117
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,146.869,146.869,81,0,22.761,146.869,0,0,0,11.85585,0,69.33574,65.86896,0,0,80.8393,246.0029,0,69.33574,-69.33574,270.2237,64.33884,0.2063759,161.5558,0,81,246.0029
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,81.88476,81.88476,81,0,22.761,81.88476,0,0,0,0,0,0.9313211,0.8847551,0,0,157.879,176.6671,0,0.9313211,-0.9313211,269.2419,64.1051,0.2063759,90.07323,0,81,176.6671
