Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,79.34651,79.34651,81,0,22.761,79.34651,0,0,0,0,0,0,0,1.653488,1.570813,158.9138,175.7358,1.570813,0,1.570813,270.7321,64.45991,0.2063774,87.28117,0,81,175.7358
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,20.16187,20.16187,81,0,22.761,20.16187,0,0,0,0,0,0,0,60.83813,57.79623,157.343,177.1495,57.79623,0,57.79623,325.5625,77.51472,0.2064301,22.17805,0,81,177.1495
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.54678,229.1661,68.7,0,68.7,390.737,93.03244,0.2064347,0,0,81,229.1661
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.84678,290.9961,0,0,0,390.737,93.03244,0.2064347,0,0,0,290.9961
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.5882,33.5882,0,0,0,33.5882,0,0,7.105427E-15,0,0,35.356,33.5882,0,0,30.84678,290.9961,0,35.356,-35.356,353.4685,84.159,0.2064347,36.94702,0,0,290.9961
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.34784,32.34784,0,0,0,32.34784,0,0,7.105427E-15,0,0,34.05036,32.34784,0,0,70.13122,255.6401,0,34.05036,-34.05036,317.5763,75.61325,0.2064347,35.58263,0,0,255.6401
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.29687,33.29687,0,0,0,33.29687,0,0,7.105427E-15,0,0,35.04934,33.29687,0,0,107.965,221.5898,0,35.04934,-35.04934,280.631,66.81678,0.2064347,36.62656,0,0,221.5898
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,52.444,52.444,0,0,0,52.444,0,0,7.105427E-15,0,0,55.20421,52.444,0,0,146.9087,186.5404,0,55.20421,-55.20421,222.4407,52.96197,0.2064347,57.6884,0,0,186.5404
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,208.2467,131.3362,3.059448,0,3.059448,225.3432,53.65302,0.2064282,0,2.447559,0,134.3957
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,26.81702,26.81702,0,0,0,26.81702,50.21301,0,0,0,13.46563,28.22844,26.81702,0,0,205.1872,134.0897,0,14.76281,-14.76281,209.7818,49.94794,0.2064282,29.49872,10.7725,0,147.5554
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,23.50195,23.50195,0,0,0,23.50195,149.1815,0,0,0,35.06055,24.73889,23.50195,0,0,221.5903,119.3269,10.32166,0,10.32166,219.5738,52.27937,0.2064065,25.85214,28.04844,0,154.3875
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,58.8465,58.8465,0,0,0,58.8465,35.27345,0,0,0,20.75718,61.94368,58.8465,0,0,211.2687,128.6164,0,41.18649,-41.18649,176.1594,41.94263,0.2064065,64.73115,16.60575,0,149.3736
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,19.81634,19.81634,0,0,0,19.81634,78.8222,0,0,0,15.61968,20.85931,19.81634,0,0,257.0315,87.42992,0,5.239631,-5.239631,170.6363,40.62762,0.2064065,21.79798,12.49574,0,103.0496
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,149.3025,149.3025,81,0,22.761,149.3025,9.335482,0,0,14.53274,13.93811,71.89735,68.30249,0,0,262.8533,82.19029,0,57.95925,-57.95925,109.5419,26.08136,0.2064065,164.2327,11.15049,81,96.1284
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,27.64069,27.64069,81,0,22.761,27.64069,93.10275,0,0,0,25.73424,0,0,53.35931,50.69135,327.2524,24.23104,76.42559,0,76.42559,182.0456,43.3441,0.2064198,30.40476,20.58739,81,49.96528
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,67.18169,67.18169,81,0,22.761,67.18169,74.47778,0,0,0,50.03543,0,0,13.81831,13.1274,250.8268,93.01407,63.16283,0,63.16283,241.9671,57.61111,0.206461,73.89986,40.02834,81,143.0495
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.5266,14.5266,81,0,22.761,14.5266,132.5347,0,0,0,19.25278,0,0,66.4734,63.14973,187.664,149.8606,82.40251,0,82.40251,320.141,76.2239,0.2064617,15.97926,15.40223,81,169.1134
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.22779,11.22779,81,0,22.761,11.22779,27.57893,0,0,0,3.096504,0,0,69.77221,66.2836,105.2615,224.0229,69.3801,0,69.3801,385.9608,91.89523,0.2064897,12.35057,2.477203,81,227.1194
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,89.38686,89.38686,81,0,22.761,89.38686,1.402611,0,0,0,1.25375,8.828275,8.386861,0,0,35.88139,286.465,0,7.574525,-7.574525,377.9765,89.99422,0.2064897,98.32555,1.003,81,287.7187
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,44.29753,278.8904,4.135036,0,4.135036,381.8994,90.92824,0.206481,0,3.308028,0,283.0255
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,236.8121,149.7,81,0,22.761,149.7,0,0,87.11213,110.7933,0,72.31579,68.7,0,0,40.16249,282.612,0,72.31579,-72.31579,305.6718,72.77886,0.206481,260.4933,0,81,282.612
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.970854,8.970854,81,0,22.761,8.970854,0,-1.421085E-14,0,0,0,0,0,72.02914,68.42769,120.5134,210.2962,68.42769,0,68.42769,370.588,88.23507,0.206511,9.867939,0,81,210.2962
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.764066,1.764066,0,0,0,1.764066,0,0,2.220446E-16,0,0,1.856912,1.764066,0,0,52.08568,271.8811,0,1.856912,-1.856912,368.6307,87.76903,0.206511,1.940473,0,0,271.8811
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.1605,42.1605,0,0,0,42.1605,0,0,7.105427E-15,0,0,44.37947,42.1605,0,0,54.14892,270.0242,0,44.37947,-44.37947,321.8506,76.63094,0.206511,46.37654,0,0,270.0242
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,101.6432,101.6432,81,0,22.761,101.6432,0,0,0,0,0,21.72967,20.64318,0,0,103.4594,225.6447,0,21.72967,-21.72967,298.9455,71.17736,0.206511,111.8075,0,81,225.6447
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,134.3735,134.3735,81,0,22.761,134.3735,0,0,0,0,0,56.18265,53.37352,0,0,127.6035,203.9151,0,56.18265,-56.18265,239.7238,57.07698,0.206511,147.8109,0,81,203.9151
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,190.0287,147.7324,68.7,0,68.7,304.8983,72.5947,0.2065156,0,0,81,147.7324
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,56.66701,56.66701,81,0,22.761,56.66701,0,0,0,0,0,0,0,24.33299,23.11634,121.3287,209.5624,23.11634,0,23.11634,326.8284,77.81614,0.2065366,62.33371,0,81,209.5624
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.89369,23.89369,81,0,22.761,23.89369,0,0,0,0,0,0,0,57.10631,54.25099,98.21234,230.3671,54.25099,0,54.25099,378.2954,90.07017,0.2065859,26.28306,0,81,230.3671
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5909756,0.5909756,0,0,0,0.5909756,0,0,1.110223E-16,0,0,0.6220796,0.5909756,0,0,43.96135,279.193,0,0.6220796,-0.6220796,377.6397,89.91404,0.2065859,0.6500732,0,0,279.193
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,42.65416,42.65416,0,0,0,42.65416,0,0,0,0,0,44.89911,42.65416,0,0,44.65255,278.5709,0,44.89911,-44.89911,330.3119,78.64553,0.2065859,46.91957,0,0,278.5709
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.88749,25.88749,0,0,0,25.88749,0,0,3.552714E-15,0,0,27.24999,25.88749,0,0,94.54045,233.6718,0,27.24999,-27.24999,301.5879,71.8065,0.2065859,28.47624,0,0,233.6718
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,80.69201,80.69201,81,0,22.761,80.69201,6.798062,0,0,0,5.485493,0,0,0.3079878,0.2925884,124.8182,206.4218,5.778081,0,5.778081,307.0695,73.11163,0.2065896,88.76122,4.388394,81,211.9073
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,67.5088,67.5088,81,0,22.761,67.5088,26.71194,0,0,0,18.03291,0,0,13.49119,12.81663,119.0401,211.6221,30.84955,0,30.84955,336.3359,80.07982,0.2066123,74.25969,14.42633,81,229.655
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,88.19059,239.3867,44.38823,0,44.38823,378.4463,90.10608,0.2065191,0,35.51059,0,283.7749
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,100.5969,100.5969,81,0,22.761,100.5969,46.37372,0,0,0,46.65051,20.62829,19.59688,0,0,43.80235,279.3361,26.02222,0,26.02222,403.1331,95.98389,0.2065351,110.6566,37.32041,81,325.9866
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,21.52094,21.52094,0,0,0,21.52094,307.4134,25.72449,0,0,66.15824,22.65362,21.52094,0,0,17.78013,302.7561,17.78013,0,17.78013,420.0009,100,0.2064978,23.67303,52.92659,0,368.9143
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,133.9773,133.9773,65.27729,0,18.78315,133.9773,58.02388,5.423026,0,0,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064978,147.375,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,102.3414,102.3414,43.00285,0,13.14772,102.3414,61.0326,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2064978,112.5755,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,30.02514,30.02514,0,0,0,30.02514,162.0038,17.03646,0,0,48.64186,31.60541,30.02514,0,0,0,318.7582,0,0,0,420.0009,100,0.2064978,33.02765,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,50.57423,50.57423,0,0,0,50.57423,45.14413,0,0,0,22.8313,53.23604,50.57423,0,0,0,318.7582,0,30.40474,-30.40474,387.9514,92.3692,0.2064978,55.63166,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,126.448,126.448,81,0,22.761,126.448,16.08415,7.105427E-15,0,0,20.33809,47.84003,45.44803,0,0,33.78304,288.3535,0,27.50194,-27.50194,358.9619,85.46693,0.2064978,139.0928,16.27047,81,308.6916
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,36.11593,36.11593,0,0,0,36.11593,64.72133,0,0,0,23.37471,38.01677,36.11593,0,0,64.34076,260.8515,0,14.64206,-14.64206,343.5277,81.79216,0.2064978,39.72752,18.69977,0,284.2263
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,97.45544,97.45544,81,0,22.761,97.45544,10.39579,0,0,0,10.13126,17.32151,16.45543,0,0,80.60971,246.2095,0,7.190251,-7.190251,335.9486,79.98759,0.2064978,107.201,8.105007,81,256.3408
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.33824,42.33824,81,0,22.761,42.33824,0,0,0,0,0,0,0,38.66176,36.72867,88.59888,239.0192,36.72867,0,36.72867,370.7924,88.28374,0.2065312,46.57206,0,81,239.0192
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,94.08572,94.08572,81,0,22.761,94.08572,0,0,0,0,0,13.77444,13.08572,0,0,51.8702,272.075,0,13.77444,-13.77444,356.2729,84.82671,0.2065312,103.4943,0,81,272.075
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.17514,258.3006,0,0,0,356.2729,84.82671,0.2065312,0,0,0,258.3006
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.17514,258.3006,0,0,0,356.2729,84.82671,0.2065312,0,0,0,258.3006
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.250815,4.250815,0,0,0,4.250815,0,0,8.881784E-16,0,0,4.474542,4.250815,0,0,67.17514,258.3006,0,4.474542,-4.474542,351.5563,83.70372,0.2065312,4.675897,0,0,258.3006
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,50.80323,50.80323,0,0,0,50.80323,0,0,7.105427E-15,0,0,53.47708,50.80323,0,0,72.14686,253.826,0,53.47708,-53.47708,295.1865,70.28236,0.2065312,55.88355,0,0,253.826
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.60271,29.60271,0,0,0,29.60271,0,0,3.552714E-15,0,0,31.16075,29.60271,0,0,131.5658,200.349,0,31.16075,-31.16075,262.3402,62.46183,0.2065312,32.56298,0,0,200.349
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.1889,169.1882,0,0,0,262.3402,62.46183,0.2065312,0,0,0,169.1882
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.1889,169.1882,0,0,0,262.3402,62.46183,0.2065312,0,0,0,169.1882
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,67.03632,67.03632,81,0,22.761,67.03632,0,0,0,0,0,0,0,13.96368,13.26549,166.1889,169.1882,13.26549,0,13.26549,274.925,65.4582,0.2065432,73.73996,0,81,169.1882
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.9234,181.1272,68.7,0,68.7,340.0995,80.97591,0.2065477,0,0,81,181.1272
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.18997,12.18997,0,0,0,12.18997,0,0,1.776357E-15,0,0,12.83155,12.18997,0,0,84.22339,242.9572,0,12.83155,-12.83155,326.5739,77.75553,0.2065477,13.40897,0,0,242.9572
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,67.76006,67.76006,81,0,22.761,67.76006,15.90443,0,0,0,10.77685,0,0,13.23995,12.57795,98.48067,230.1256,23.3548,0,23.3548,348.7302,83.03083,0.2065657,74.53606,8.621478,81,240.9025
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,57.4546,57.4546,0,0,0,57.4546,47.86294,0,0,0,27.49946,60.47852,57.4546,0,0,75.12587,251.1449,0,32.97906,-32.97906,313.9672,74.75394,0.2065657,63.20006,21.99957,0,278.6444
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,16.74405,16.74405,0,0,0,16.74405,340.6061,0,0,0,57.03125,17.62531,16.74405,0,0,111.7693,218.1659,39.40593,0,39.40593,351.351,83.65482,0.2064832,18.41845,45.625,0,275.1971
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,87.6047,87.6047,81,0,22.761,87.6047,89.15874,0,0,0,78.10725,6.952312,6.604696,0,0,72.36334,253.6312,71.15494,0,71.15494,418.8544,99.72705,0.2065074,96.36517,62.4858,81,331.7385
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,21.16584,21.16584,0,0,0,21.16584,488.5104,79.90909,0,0,103.3973,22.27983,21.16584,0,0,1.208407,317.6707,1.208407,0,1.208407,420.0009,100,0.2065049,23.28242,82.71786,0,421.068
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,51.404,51.404,0,0,0,51.404,251.7946,75.32304,0,0,129.4325,54.10947,51.404,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,56.5444,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,85.54283,85.54283,20.25,0,7.39125,85.54283,155.9411,64.66717,0,0,133.3965,68.72929,65.29283,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,94.09711,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,80.28305,80.28305,20.25,0,7.39125,80.28305,146.4149,54.35362,0,0,117.5463,63.19268,60.03305,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,88.31136,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,61.0951,61.0951,0,0,0,61.0951,133.1875,17.06042,0,0,81.37105,64.31063,61.0951,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,67.20461,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,105.8667,105.8667,61.13648,0,17.73553,105.8667,44.47519,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,116.4533,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,69.10838,69.10838,47.39853,0,14.25983,69.10838,33.06757,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2065049,76.01921,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,250.8223,149.7,81,0,22.761,149.7,0,0,101.1223,126.2045,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2065049,275.9045,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,79.70345,79.70345,81,0,22.761,79.70345,0,0,0,0,0,0,0,1.296555,1.231727,80.35088,246.4424,1.231727,0,1.231727,344.9418,82.12885,0.206506,87.67379,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,186.0872,149.7,81,0,22.761,149.7,0,0,36.38717,54.99589,0,72.31579,68.7,0,0,79.11915,247.551,0,72.31579,-72.31579,268.7143,63.97947,0.206506,204.6959,0,81,247.551
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,25.08482,25.08482,81,0,22.761,25.08482,0,0,0,0,0,0,0,55.91518,53.11942,159.47,175.2352,53.11942,0,53.11942,319.1078,75.9779,0.206554,27.59331,0,81,175.2352
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,59.97463,59.97463,81,0,22.761,59.97463,0,0,0,0,0,0,0,21.02537,19.9741,106.3506,223.0427,19.9741,0,19.9741,338.0569,80.48957,0.2065721,65.9721,0,81,223.0427
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,24.57745,24.57745,0,0,0,24.57745,0,0,3.552714E-15,0,0,25.871,24.57745,0,0,86.37651,241.0194,0,25.871,-25.871,310.7865,73.99663,0.2065721,27.03519,0,0,241.0194
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,83.71732,83.71732,81,0,22.761,83.71732,0,0,0,0,0,2.86033,2.717313,0,0,115.1221,215.1484,0,2.86033,-2.86033,307.7714,73.27876,0.2065721,92.08904,0,81,215.1484
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,48.7636,48.7636,81,0,22.761,48.7636,0,0,0,0,0,0,0,32.2364,30.62458,118.3002,212.288,30.62458,0,30.62458,336.8244,80.19614,0.2065998,53.63996,0,81,212.288
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.95799,33.95799,0,0,0,33.95799,0,0,7.105427E-15,0,0,35.74526,33.95799,0,0,87.67563,239.8502,0,35.74526,-35.74526,299.1456,71.22501,0.2065998,37.35379,0,0,239.8502
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,11.93192,11.93192,0,0,0,11.93192,0,0,0,0,0,12.55991,11.93192,0,0,127.3926,204.1049,0,12.55991,-12.55991,285.9063,68.0728,0.2065998,13.12511,0,0,204.1049
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,77.74538,77.74538,81,0,22.761,77.74538,0,0,0,0,0,0,0,3.254615,3.091884,141.348,191.545,3.091884,0,3.091884,288.8395,68.77118,0.2066026,85.51992,0,81,191.545
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,18.5474,18.5474,81,0,22.761,18.5474,0,0,0,0,0,0,0,62.4526,59.32997,138.2561,194.3277,59.32997,0,59.32997,345.1249,82.17242,0.2066513,20.40214,0,81,194.3277
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,67.10326,67.10326,81,0,22.761,67.10326,0,0,0,0,0,0,0,13.89675,13.20191,78.92619,247.7247,13.20191,0,13.20191,357.6493,85.15443,0.2066632,73.81358,0,81,247.7247
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,65.72428,259.6064,32.91536,0,32.91536,388.8756,92.58923,0.2065945,0,26.33229,0,292.5217
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,91.80488,91.80488,58.75611,0,17.1333,91.80488,73.63126,0,0,0,67.59709,34.78817,33.04876,0,0,32.80891,289.2302,32.80891,0,32.80891,420.0009,100,0.2066145,100.9854,54.07767,81,356.8273
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,100.5152,100.5152,31.81522,0,10.31725,100.5152,82.46516,10.57424,0,0,82.89003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,110.5667,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,87.01889,87.01889,20.25,0,7.39125,87.01889,114.3284,29.20423,0,0,99.48727,70.28304,66.76889,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,95.72078,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,16.27135,16.27135,0,0,0,16.27135,749.3979,104.8094,0,0,121.9372,17.12774,16.27135,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,17.89849,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,61.79015,61.79015,0,0,0,61.79015,167.4566,38.42942,0,0,103.4717,65.04227,61.79015,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,67.96917,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,33.48229,33.48229,0,0,0,33.48229,275.2822,56.92627,0,0,92.17078,35.24452,33.48229,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,36.83052,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,49.94466,49.94466,0,0,0,49.94466,158.276,26.47709,0,0,79.05042,52.57332,49.94466,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,54.93912,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,74.13873,74.13873,32.92605,0,10.59829,74.13873,58.51432,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,81.5526,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,67.0103,67.0103,50.70268,0,15.09578,67.0103,25.61683,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2066145,73.71133,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,27.99523,27.99523,0,0,0,27.99523,0,0,3.552714E-15,0,0,29.46866,27.99523,0,0,0,318.7582,0,29.46866,-29.46866,388.9381,92.60413,0.2066145,30.79475,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.401855,7.401855,0,0,0,7.401855,0,0,8.881784E-16,0,0,7.791427,7.401855,0,0,32.74296,289.2896,0,7.791427,-7.791427,380.7253,90.64869,0.2066145,8.142041,0,0,289.2896
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,85.51392,85.51392,81,0,22.761,85.51392,0,0,0,0,0,4.751497,4.513922,0,0,41.4001,281.4981,0,4.751497,-4.751497,375.7167,89.45618,0.2066145,94.06532,0,81,281.4981
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,97.60806,97.60806,81,0,22.761,97.60806,0,0,0,0,0,17.48217,16.60806,0,0,46.67954,276.7466,0,17.48217,-17.48217,357.2889,85.06862,0.2066145,107.3689,0,81,276.7466
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,53.44969,53.44969,0,0,0,53.44969,0,0,7.105427E-15,0,0,56.26283,53.44969,0,0,66.10417,259.2645,0,56.26283,-56.26283,297.9827,70.94811,0.2066145,58.79466,0,0,259.2645
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.41812,37.41812,0,0,0,37.41812,0,0,7.105427E-15,0,0,39.3875,37.41812,0,0,128.6184,203.0016,0,39.3875,-39.3875,256.4646,61.06288,0.2066145,41.15993,0,0,203.0016
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.33378,41.33378,0,0,0,41.33378,0,0,0,0,0,43.50924,41.33378,0,0,172.3823,163.6141,0,43.50924,-43.50924,210.6019,50.1432,0.2066145,45.46716,0,0,163.6141
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,48.58002,48.58002,0,0,0,48.58002,0,0,0,0,0,51.13687,48.58002,0,0,220.7259,120.1049,0,51.13687,-51.13687,156.6989,37.30918,0.2066145,53.43803,0,0,120.1049
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,21.41074,21.41074,0,0,0,21.41074,0,0,0,0,0,22.53762,21.41074,0,0,277.5447,68.96803,0,22.53762,-22.53762,132.9421,31.65282,0.2066145,23.55181,0,0,68.96803
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.5865,46.43041,0,0,0,132.9421,31.65282,0.2066145,0,0,0,46.43041
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.5865,46.43041,0,0,0,132.9421,31.65282,0.2066145,0,0,0,46.43041
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.29588,36.29588,0,0,0,36.29588,0,0,7.105427E-15,0,0,38.20619,36.29588,0,0,302.5865,46.43041,0,38.20619,-38.20619,92.66926,22.06407,0.2066145,39.92547,0,0,46.43041
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.89569,26.89569,81,0,22.761,26.89569,0,0,0,0,0,0,0,54.10431,51.39909,345.0378,8.224223,51.39909,0,51.39909,141.4307,33.67391,0.2066609,29.58526,0,81,8.224223
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,293.6387,54.4834,84.10422,0,84.10422,221.219,52.67108,0.2066332,0,12.32338,81,69.88763
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,26.20456,26.20456,81,0,22.761,26.20456,128.0811,0,0,0,33.56308,0,0,54.79544,52.05567,209.5345,130.1772,85.61875,0,85.61875,302.4441,72.01035,0.206627,28.82502,26.85047,81,163.7403
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,125.2997,125.2997,81,0,22.761,125.2997,21.7011,0,1.421085E-14,0,27.19141,46.63126,44.29969,0,0,123.9157,207.2341,0,19.43984,-19.43984,281.9527,67.13145,0.206627,137.8297,21.75313,81,234.4255
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,140.8943,140.8943,81,0,22.761,140.8943,22.88901,0,0,5.28378,32.24932,63.04668,59.89434,0,0,145.5155,187.7942,0,30.79736,-30.79736,249.4894,59.40212,0.206627,154.9838,25.79946,81,220.0435
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.352483,1.352483,73.66827,0,20.90607,1.352483,4872.087,0,0,0,65.89413,0,0,72.31579,68.7,179.7348,156.9969,134.5941,0,134.5941,377.1766,89.80377,0.2064982,1.487731,52.7153,81,222.891
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,176.6653,149.7,81,0,22.761,149.7,68.63486,0,26.96534,44.63187,102.7464,72.31579,68.7,0,0,45.14071,278.1316,30.4306,0,30.4306,406.0456,96.67733,0.2064349,194.3319,82.19711,81,380.878
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,65.96615,65.96615,20.25,0,7.39125,65.96615,155.3972,39.67719,0,0,102.5096,48.12226,45.71615,0,0,14.7101,305.5191,14.7101,0,14.7101,420.0009,100,0.2064044,72.56277,82.00765,81,408.0287
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,45.54372,45.54372,0,0,0,45.54372,162.9462,26.27099,0,0,74.21175,47.94076,45.54372,0,0,0,318.7582,0,0,0,420.0009,100,0.2064044,50.0981,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,35.62719,35.62719,0,0,0,35.62719,163.1745,20.6322,0,0,58.1345,37.5023,35.62719,0,0,0,318.7582,0,0,0,420.0009,100,0.2064044,39.1899,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,102.0207,102.0207,56.52211,0,16.56809,102.0207,46.94467,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2064044,112.2228,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064044,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,20.56726,20.56726,0,0,0,20.56726,0,0,3.552714E-15,0,0,21.64974,20.56726,0,0,0,318.7582,0,21.64974,-21.64974,397.18,94.56648,0.2064044,22.62398,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.92755,47.92755,0,0,0,47.92755,0,0,0,0,0,50.45005,47.92755,0,0,24.05527,297.1085,0,50.45005,-50.45005,344.001,81.90483,0.2064044,52.72031,0,0,297.1085
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.26757,41.26757,0,0,0,41.26757,0,0,7.105427E-15,0,0,43.43955,41.26757,0,0,80.11089,246.6584,0,43.43955,-43.43955,298.2117,71.00264,0.2064044,45.39433,0,0,246.6584
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,87.59916,87.59916,81,0,22.761,87.59916,0,0,0,0,0,6.946483,6.599159,0,0,128.3771,203.2189,0,6.946483,-6.946483,290.8894,69.25925,0.2064044,96.35908,0,81,203.2189
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.98764,40.98764,81,0,22.761,40.98764,0,0,0,0,0,0,0,40.01236,38.01174,136.0954,196.2724,38.01174,0,38.01174,326.9505,77.84521,0.2064386,45.08641,0,81,196.2724
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.17453,27.17453,81,0,22.761,27.17453,0,0,0,0,0,0,0,53.82547,51.13419,98.08363,230.483,51.13419,0,51.13419,375.4607,89.39523,0.2064846,29.89199,0,81,230.483
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.852299,0.852299,0,0,0,0.852299,0,0,0,0,0,0.8971568,0.852299,0,0,46.94944,276.5037,0,0.8971568,-0.8971568,374.515,89.17006,0.2064846,0.9375289,0,0,276.5037
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,51.45041,51.45041,0,0,0,51.45041,0,0,0,0,0,54.15832,51.45041,0,0,47.94628,275.6066,0,54.15832,-54.15832,317.4271,75.57774,0.2064846,56.59545,0,0,275.6066
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.85288,28.85288,0,0,0,28.85288,0,0,3.552714E-15,0,0,30.37145,28.85288,0,0,108.1222,221.4483,0,30.37145,-30.37145,285.4128,67.95529,0.2064846,31.73816,0,0,221.4483
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.8682,191.0768,0,0,0,285.4128,67.95529,0.2064846,0,0,0,191.0768
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.8682,191.0768,0,0,0,285.4128,67.95529,0.2064846,0,0,0,191.0768
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.27248,11.27248,0,0,0,11.27248,0,0,0,0,0,11.86577,11.27248,0,0,141.8682,191.0768,0,11.86577,-11.86577,272.9052,64.97729,0.2064846,12.39973,0,0,191.0768
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,46.66821,46.66821,0,0,0,46.66821,0,0,7.105427E-15,0,0,49.12443,46.66821,0,0,155.0524,179.211,0,49.12443,-49.12443,221.1235,52.64834,0.2064846,51.33503,0,0,179.211
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,34.67746,34.67746,0,0,0,34.67746,95.23859,0,0,0,33.02632,36.50258,34.67746,0,0,209.6351,130.0866,0,3.476264,-3.476264,217.4592,51.77589,0.2064846,38.1452,26.42105,0,163.1129
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,90.38247,90.38247,81,0,22.761,90.38247,69.24056,0,0,0,62.58133,9.876285,9.38247,0,0,213.4977,126.6103,52.70505,0,52.70505,267.4596,63.68073,0.2065167,99.42072,50.06507,81,189.1917
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,160.7926,174.0449,150.3405,0,150.3405,410.0851,97.63911,0.206352,0,65.31239,81,255.6854
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,96.20852,0,0,106.6606,0,0,0,0,10.45211,309.3513,10.45211,0,10.45211,420.0009,100,0.2063304,0,85.32851,0,416.012
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,77.60213,77.60213,20.25,0,7.39125,77.60213,162.8418,65.99808,0,0,126.3687,60.37066,57.35213,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,85.36234,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,68.12029,68.12029,20.25,0,7.39125,68.12029,186.0429,76.34319,0,0,126.733,50.38978,47.87029,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,74.93232,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,103.3987,103.3987,34.6987,0,11.04677,103.3987,105.138,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,113.7386,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,102.3977,102.3977,52.56557,0,15.56709,102.3977,51.22664,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,112.6375,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,12.87004,12.87004,0,0,0,12.87004,140.8896,4.585134,0,0,18.13254,13.54741,12.87004,0,0,0,318.7582,0,0,0,420.0009,100,0.2063304,14.15704,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,111.2732,111.2732,81,0,22.761,111.2732,0,0,0,0,0,31.8665,30.27317,0,0,0,318.7582,0,31.8665,-31.8665,386.4106,92.00234,0.2063304,122.4005,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,135.6093,135.6093,81,0,22.761,135.6093,0,0,0,0,0,57.48347,54.6093,0,0,35.40722,286.8917,0,57.48347,-57.48347,325.8177,77.57549,0.2063304,149.1702,0,81,286.8917
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,104.3048,104.3048,81,0,22.761,104.3048,0,0,0,0,0,24.53139,23.30482,0,0,99.27774,229.4082,0,24.53139,-24.53139,299.9594,71.41875,0.2063304,114.7353,0,81,229.4082
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.5349,204.8769,68.7,0,68.7,365.1339,86.93646,0.206335,0,0,81,204.8769
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,73.72453,73.72453,81,0,22.761,73.72453,0,0,0,0,0,0,0,7.275464,6.911691,57.83485,266.7068,6.911691,0,6.911691,371.6909,88.49766,0.2063412,81.09699,0,81,266.7068
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,19.56638,19.56638,0,0,0,19.56638,0,0,0,0,0,20.59619,19.56638,0,0,50.92316,272.9274,0,20.59619,-20.59619,349.9806,83.32854,0.2063412,21.52302,0,0,272.9274
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.80782,252.3312,0,0,0,349.9806,83.32854,0.2063412,0,0,0,252.3312
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,46.78561,46.78561,0,0,0,46.78561,0,0,7.105427E-15,0,0,49.24801,46.78561,0,0,73.80782,252.3312,0,49.24801,-49.24801,298.0686,70.96858,0.2063412,51.46417,0,0,252.3312
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.1539,22.1539,0,0,0,22.1539,0,0,0,0,0,23.3199,22.1539,0,0,128.5278,203.0832,0,23.3199,-23.3199,273.4873,65.1159,0.2063412,24.36929,0,0,203.0832
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.81515,22.81515,0,0,0,22.81515,0,0,0,0,0,24.01595,22.81515,0,0,154.4388,179.7633,0,24.01595,-24.01595,248.1723,59.08852,0.2063412,25.09666,0,0,179.7633
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,19.70403,19.70403,0,0,0,19.70403,0,0,3.552714E-15,0,0,20.74108,19.70403,0,0,181.1232,155.7473,0,20.74108,-20.74108,226.3093,53.88305,0.2063412,21.67443,0,0,155.7473
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1689,135.0063,0,0,0,226.3093,53.88305,0.2063412,0,0,0,135.0063
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,75.56422,75.56422,81,0,22.761,75.56422,0,0,0,0,0,0,0,5.435779,5.16399,204.1689,135.0063,5.16399,0,5.16399,231.2083,55.04947,0.2063459,83.12064,0,81,135.0063
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,199.0049,139.6539,100.9132,0,100.9132,326.9429,77.84339,0.2062839,0,25.77055,81,171.867
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,101.738,101.738,81,0,22.761,101.738,63.50932,0,0,0,64.61313,21.82951,20.73803,0,0,98.09167,230.4757,42.78362,0,42.78362,367.531,87.50721,0.2063099,111.9118,51.6905,81,295.0888
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,75.94762,75.94762,41.44568,0,12.75376,75.94762,120.6435,0,0,0,91.62589,36.31784,34.50195,0,0,55.30805,268.981,55.30805,0,55.30805,420.0009,100,0.2062554,83.54239,73.30071,81,360.6069
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,10.80104,10.80104,0,0,0,10.80104,883.3437,84.04076,0,0,95.41027,11.36951,10.80104,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,11.88114,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,70.50304,70.50304,20.25,0,7.39125,70.50304,182.5076,75.77547,0,0,128.6734,52.89793,50.25303,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,77.55334,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,62.40063,62.40063,0,0,0,62.40063,212.831,67.12304,0,0,132.8079,65.68488,62.40063,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,68.64069,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,106.0318,106.0318,37.33185,0,11.71296,106.0318,119.3247,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,116.635,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,21.44712,21.44712,0,0,0,21.44712,513.8933,87.63938,0,0,110.2153,22.57591,21.44712,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,23.59183,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,57.82886,57.82886,0,0,0,57.82886,137.9544,18.90496,0,0,79.77745,60.87249,57.82886,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,63.61175,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,72.80421,72.80421,24.36386,0,8.432056,72.80421,70.03694,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,80.08463,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,18.41412,18.41412,0,0,0,18.41412,106.3779,0.2052781,0,0,19.58856,19.38328,18.41412,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,20.25553,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,62.9513,62.9513,62.9513,0,18.19468,62.9513,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062554,69.24643,0,81,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.56348,48.56348,0,0,0,48.56348,0,0,7.105427E-15,0,0,51.11945,48.56348,0,0,0,318.7582,0,51.11945,-51.11945,366.1162,87.17035,0.2062554,53.41983,0,0,318.7582
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79939,267.6388,0,0,0,366.1162,87.17035,0.2062554,0,0,0,267.6388
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,59.54229,59.54229,0,0,0,59.54229,0,0,7.105427E-15,0,0,62.67609,59.54229,0,0,56.79939,267.6388,0,62.67609,-62.67609,300.0498,71.44028,0.2062554,65.49651,0,0,267.6388
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,11.92582,11.92582,0,0,0,11.92582,0,0,1.776357E-15,0,0,12.55349,11.92582,0,0,126.4395,204.9627,0,12.55349,-12.55349,286.8173,68.28969,0.2062554,13.1184,0,0,204.9627
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.11653,34.11653,0,0,0,34.11653,0,0,0,0,0,35.91213,34.11653,0,0,140.3878,192.4092,0,35.91213,-35.91213,248.9626,59.27668,0.2062554,37.52818,0,0,192.4092
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2902,156.4971,0,0,0,248.9626,59.27668,0.2062554,0,0,0,156.4971
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,150.8553,149.7,81,0,22.761,149.7,0,0,1.155331,16.24086,0,72.31579,68.7,0,0,180.2902,156.4971,0,72.31579,-72.31579,172.735,41.1273,0.2062554,165.9409,0,81,156.4971
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,78.62765,78.62765,81,0,22.761,78.62765,0,0,0,0,0,0,0,2.372355,2.253737,260.6411,84.18127,2.253737,0,2.253737,174.8731,41.63637,0.2062574,86.49041,0,81,84.18127
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.96713,33.96713,81,0,22.761,33.96713,0,0,0,0,0,0,0,47.03287,44.68123,258.3873,86.20963,44.68123,0,44.68123,217.2614,51.72881,0.2062975,37.36384,0,81,86.20963
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,61.06881,61.06881,81,0,22.761,61.06881,0,0,0,0,0,0,0,19.93119,18.93463,213.7061,126.4227,18.93463,0,18.93463,235.2244,56.0057,0.2063144,67.17569,0,81,126.4227
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.478658,2.478658,74.79445,0,21.19099,2.478658,0,0,0,0,0,0,0,72.31579,68.7,194.7715,143.4639,68.7,0,68.7,300.399,71.52341,0.206326,2.726524,0,81,143.4639
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,145.0859,145.0859,81,0,22.761,145.0859,23.65323,0,0,9.894483,34.3175,67.45883,64.08589,0,0,126.0715,205.2939,0,33.14134,-33.14134,265.4649,63.2058,0.206326,159.5945,27.454,81,239.6114
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,103.4018,103.4018,81,0,22.761,103.4018,63.97579,0,0,0,66.15212,23.58085,22.40181,0,0,162.8952,172.1526,42.57127,0,42.57127,305.8516,72.82166,0.2063518,113.742,52.9217,81,238.3047
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,30.93514,30.93514,66.81152,0,19.17131,30.93514,266.8787,0,0,0,82.5593,0,0,35.87638,34.08256,120.3239,210.4667,116.6419,0,116.6419,416.5078,99.16831,0.2062423,34.02866,66.04743,81,293.026
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,49.30406,49.30406,0,0,0,49.30406,203.8054,44.90326,0,0,100.4843,51.89901,49.30406,0,0,3.68205,315.4444,3.68205,0,3.68205,420.0009,100,0.2062347,54.23447,80.38746,0,415.9287
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.46978,6.46978,0,0,0,6.46978,1677.053,101.6914,0,0,108.5017,6.810295,6.46978,0,0,0,318.7582,0,0,0,420.0009,100,0.2062347,7.116758,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,35.00983,35.00983,0,0,0,35.00983,323.0071,76.23178,0,0,113.0842,36.85245,35.00983,0,0,0,318.7582,0,0,0,420.0009,100,0.2062347,38.51081,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062347,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,26.35513,26.35513,0,0,0,26.35513,354.0899,65.57863,0,0,93.32088,27.74225,26.35513,0,0,0,318.7582,0,0,0,420.0009,100,0.2062347,28.99065,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062347,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,60.05256,60.05256,0,0,0,60.05256,85.91817,0,0,0,51.59607,63.21322,60.05256,0,0,0,318.7582,0,11.61716,-11.61716,407.7553,97.0844,0.2062347,66.05782,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,123.8731,123.8731,81,0,22.761,123.8731,18.40823,7.105427E-15,0,0,22.80285,45.12962,42.87313,0,0,12.90795,307.1411,0,22.32677,-22.32677,384.2208,91.48096,0.2062347,136.2605,18.24228,81,329.9439
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,111.0346,111.0346,81,0,22.761,111.0346,0,0,0,0,0,31.61534,30.03457,0,0,37.71547,284.8143,0,31.61534,-31.61534,350.8953,83.54633,0.2062347,122.138,0,81,284.8143
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,73.73712,73.73712,81,0,22.761,73.73712,0,0,0,0,0,0,0,7.262877,6.899733,72.84363,253.199,6.899733,0,6.899733,357.441,85.10482,0.2062409,81.11083,0,81,253.199
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,26.08647,26.08647,0,0,0,26.08647,0,0,3.552714E-15,0,0,27.45944,26.08647,0,0,65.9439,259.4087,0,27.45944,-27.45944,328.4962,78.21322,0.2062409,28.69511,0,0,259.4087
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,63.03874,63.03874,81,0,22.761,63.03874,0,3.552714E-15,0,0,0,0,0,17.96126,17.0632,96.45438,231.9493,17.0632,0,17.0632,344.6837,82.0674,0.2062562,69.34261,0,81,231.9493
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.27921,37.27921,0,0,0,37.27921,0,0,0,0,0,39.24128,37.27921,0,0,79.39118,247.3062,0,39.24128,-39.24128,303.3198,72.21886,0.2062562,41.00713,0,0,247.3062
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.9926,208.0649,0,0,0,303.3198,72.21886,0.2062562,0,0,0,208.0649
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.9926,208.0649,0,0,0,303.3198,72.21886,0.2062562,0,0,0,208.0649
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.32473,34.32473,0,0,0,34.32473,0,0,0,0,0,36.13129,34.32473,0,0,122.9926,208.0649,0,36.13129,-36.13129,265.2341,63.15085,0.2062562,37.7572,0,0,208.0649
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,78.26441,78.26441,81,0,22.761,78.26441,0,0,0,0,0,0,0,2.735586,2.598807,163.1385,171.9336,2.598807,0,2.598807,267.6995,63.73786,0.2062585,86.09086,0,81,171.9336
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,56.24697,56.24697,81,0,22.761,56.24697,0,3.552714E-15,0,0,0,0,0,24.75303,23.51538,160.5397,174.2725,23.51538,0,23.51538,290.0082,69.04943,0.2062795,61.87166,0,81,174.2725
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,56.79986,56.79986,81,0,22.761,56.79986,0,0,0,0,0,0,0,24.20014,22.99013,137.0243,195.4364,22.99013,0,22.99013,311.8185,74.24236,0.2063,62.47985,0,81,195.4364
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,79.30029,79.30029,81,0,22.761,79.30029,0,0,0,0,0,0,0,1.699718,1.614732,114.0342,216.1275,1.614732,0,1.614732,313.3504,74.60709,0.2063015,87.23031,0,81,216.1275
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.4194,217.5807,68.7,0,68.7,378.5249,90.12481,0.2063061,0,0,81,217.5807
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,122.8468,122.8468,81,0,22.761,122.8468,22.80771,0,0,0,28.01855,44.0493,41.84684,0,0,43.71943,279.4107,0,16.03076,-16.03076,361.627,86.10151,0.2063061,135.1315,22.41484,81,307.4293
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,71.57967,71.57967,81,0,22.761,71.57967,65.22205,0,0,0,46.68573,0,0,9.420334,8.949317,61.53138,263.38,55.63504,0,55.63504,414.4071,98.66816,0.2063423,78.73763,37.34858,81,310.0657
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,31.30487,31.30487,0,0,0,31.30487,183.383,18.55897,0,0,57.40781,32.9525,31.30487,0,0,5.896338,313.4515,5.896338,0,5.896338,420.0009,100,0.2063302,34.43536,45.92624,0,370.8593
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,71.97926,0,0,71.97926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,0,57.5834,0,390.7375
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,110.0797,110.0797,41.37966,0,12.73705,110.0797,97.71622,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,121.0876,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,46.05501,46.05501,0,0,0,46.05501,237.7882,61.03441,0,0,109.5134,48.47896,46.05501,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,50.66051,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,56.34723,56.34723,0,0,0,56.34723,156.3653,28.79464,0,0,88.10752,59.31288,56.34723,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,61.98196,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.091246,7.091246,0,0,0,7.091246,1059.955,67.69955,0,0,75.16402,7.464469,7.091246,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,7.80037,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,121.3181,121.3181,58.59724,0,17.0931,121.3181,54.42056,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,133.45,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063302,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,53.49233,53.49233,0,0,0,53.49233,33.53721,0,7.105427E-15,0,17.93984,56.30772,53.49233,0,0,0,318.7582,0,38.36789,-38.36789,379.5575,90.37066,0.2063302,58.84157,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,17.26249,17.26249,0,0,0,17.26249,0,0,3.552714E-15,0,0,18.17104,17.26249,0,0,42.63098,280.3904,0,18.17104,-18.17104,360.4036,85.8102,0.2063302,18.98874,0,0,280.3904
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.69283,46.69283,0,0,0,46.69283,0,0,0,0,0,49.15035,46.69283,0,0,62.82103,262.2193,0,49.15035,-49.15035,308.5946,73.47475,0.2063302,51.36211,0,0,262.2193
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.4325,213.069,0,0,0,308.5946,73.47475,0.2063302,0,0,0,213.069
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.4325,213.069,0,0,0,308.5946,73.47475,0.2063302,0,0,0,213.069
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,50.85593,50.85593,0,0,0,50.85593,0,0,7.105427E-15,0,0,53.53255,50.85593,0,0,117.4325,213.069,0,53.53255,-53.53255,252.1663,60.03947,0.2063302,55.94152,0,0,213.069
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.9131,159.5364,0,0,0,252.1663,60.03947,0.2063302,0,0,0,159.5364
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,15.16161,15.16161,0,0,0,15.16161,0,0,1.776357E-15,0,0,15.95959,15.16161,0,0,176.9131,159.5364,0,15.95959,-15.95959,235.3434,56.03403,0.2063302,16.67778,0,0,159.5364
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,79.35409,79.35409,81,0,22.761,79.35409,0,0,0,0,0,0,0,1.645909,1.563614,194.646,143.5768,1.563614,0,1.563614,236.8268,56.38721,0.2063316,87.2895,0,81,143.5768
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,75.8431,75.8431,81,0,22.761,75.8431,0,0,0,0,0,0,0,5.156897,4.899052,193.0824,144.9841,4.899052,0,4.899052,241.4744,57.4938,0.2063359,83.42741,0,81,144.9841
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,51.57289,51.57289,81,0,22.761,51.57289,0,0,0,0,0,0,0,29.42711,27.95575,188.1834,149.3932,27.95575,0,27.95575,267.9956,63.80835,0.2063609,56.73018,0,81,149.3932
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,52.88109,52.88109,81,0,22.761,52.88109,0,0,0,0,0,0,0,28.11891,26.71297,160.2276,174.5534,26.71297,0,26.71297,293.3377,69.84218,0.2063847,58.1692,0,81,174.5534
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.5146,198.595,68.7,0,68.7,358.5123,85.35989,0.2063892,0,0,81,198.595
