Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.80162,24.80162,0,0,0,24.80162,0,0,3.552714E-15,0,0,26.10697,24.80162,0,0,64.81464,260.425,0,26.10697,-26.10697,330.9931,78.80772,0.2063892,27.28179,0,0,260.425
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,136.4642,136.4642,81,0,22.761,136.4642,20.34289,0,0,0.4106446,27.76077,58.38339,55.46422,0,0,93.82239,234.3181,0,30.62262,-30.62262,298.714,71.12225,0.2063892,150.1106,22.20862,81,262.0789
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,40.13847,40.13847,81,0,22.761,40.13847,116.267,0,0,0,46.66779,0,0,40.86153,38.81846,127.8475,203.6954,85.48625,0,85.48625,379.8134,90.43158,0.2063836,44.15231,37.33423,81,250.3633
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,81.44682,81.44682,43.75018,0,13.33679,81.44682,100.7307,0,0,0,82.04195,39.68068,37.69664,0,0,42.36127,280.6331,42.36127,0,42.36127,420.0009,100,0.2063624,89.5915,65.63356,81,362.675
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,28.89767,28.89767,0,0,0,28.89767,354.1736,71.9293,0,0,102.3479,30.4186,28.89767,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,31.78743,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,39.56125,39.56125,0,0,0,39.56125,270.2465,65.26948,0,0,106.9129,41.64342,39.56125,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,43.51738,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,136.1546,136.1546,67.45461,0,19.33402,136.1546,75.54051,30.5361,0,0.0700776,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,149.7701,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,78.21579,78.21579,20.25,0,7.39125,78.21579,98.53395,16.05249,0,0,77.06911,61.01662,57.96579,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,86.03737,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.258,10.258,0,0,0,10.258,635.8361,54.42616,0,0,65.22405,10.79789,10.258,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,11.2838,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,25.80364,25.80364,0,0,0,25.80364,153.0552,12.33208,0,0,39.4938,27.16173,25.80364,0,0,0,318.7582,0,0,0,420.0009,100,0.2063624,28.38401,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,13.8346,13.8346,0,0,0,13.8346,98.35269,1.776357E-15,0,0,13.6067,14.56273,13.8346,0,0,0,318.7582,0,0.9560348,-0.9560348,418.9931,99.76006,0.2063624,15.21806,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,71.44613,71.44613,72.56429,0,20.62677,71.44613,0,0,0,0,0,0,0,1.118169,1.062261,1.062261,317.8022,1.062261,0,1.062261,420.0009,100,0.2063633,78.59074,0,81,317.8022
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,96.29708,96.29708,81,0,22.761,96.29708,0,0,0,0,0,16.10219,15.29708,0,0,0,318.7582,0,16.10219,-16.10219,403.0276,95.95877,0.2063633,105.9268,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.868713,7.868713,0,0,0,7.868713,0,0,8.881784E-16,0,0,8.282855,7.868713,0,0,17.89132,302.656,0,8.282855,-8.282855,394.2968,93.87999,0.2063633,8.655584,0,0,302.656
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.21054,10.21054,0,0,0,10.21054,0,0,1.776357E-15,0,0,10.74794,10.21054,0,0,27.09449,294.3732,0,10.74794,-10.74794,382.9674,91.18254,0.2063633,11.2316,0,0,294.3732
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,61.82491,61.82491,0,0,0,61.82491,0,0,7.105427E-15,0,0,65.07885,61.82491,0,0,39.03665,283.6252,0,65.07885,-65.07885,314.3683,74.84944,0.2063633,68.00739,0,0,283.6252
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3465,218.5464,0,0,0,314.3683,74.84944,0.2063633,0,0,0,218.5464
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3465,218.5464,0,0,0,314.3683,74.84944,0.2063633,0,0,0,218.5464
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.60388,41.60388,0,0,0,41.60388,0,0,0,0,0,43.79356,41.60388,0,0,111.3465,218.5464,0,43.79356,-43.79356,268.2058,63.8584,0.2063633,45.76427,0,0,218.5464
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.5455,10.5455,0,0,0,10.5455,0,0,1.776357E-15,0,0,11.10052,10.5455,0,0,160.006,174.7528,0,11.10052,-11.10052,256.5049,61.07246,0.2063633,11.60005,0,0,174.7528
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.27822,27.27822,0,0,0,27.27822,0,0,0,0,0,28.71392,27.27822,0,0,172.3399,163.6523,0,28.71392,-28.71392,226.2377,53.86602,0.2063633,30.00604,0,0,163.6523
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.98202,34.98202,0,0,0,34.98202,0,0,0,0,0,36.82318,34.98202,0,0,204.2442,134.9384,0,36.82318,-36.82318,187.4227,44.62436,0.2063633,38.48022,0,0,134.9384
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.1589,98.11521,0,0,0,187.4227,44.62436,0.2063633,0,0,0,98.11521
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,17.79737,17.79737,0,0,0,17.79737,0,0,0,0,0,18.73407,17.79737,0,0,245.1589,98.11521,0,18.73407,-18.73407,167.6752,39.9226,0.2063633,19.5771,0,0,98.11521
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,265.9745,79.38115,21.16184,0,21.16184,187.7511,44.70256,0.20632,0,16.92947,0,100.543
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,15.16369,15.16369,0,0,0,15.16369,109.4909,0,0,0,16.60287,15.96178,15.16369,0,0,244.8127,98.4268,0.6410887,0,0.6410887,188.3593,44.84737,0.2063187,16.68006,13.2823,0,115.0297
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,71.18841,71.18841,81,0,22.761,71.18841,59.31879,0,0,0,42.2281,0,0,9.811594,9.321014,244.1716,99.00378,51.54911,0,51.54911,237.2631,56.4911,0.2063524,78.30724,33.78248,81,141.2319
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,100.1347,100.1347,81,0,22.761,100.1347,47.92324,0,0,0,47.98779,20.14176,19.13467,0,0,192.6225,145.398,27.84602,0,27.84602,263.6801,62.78086,0.2063691,110.1481,38.39023,81,193.3858
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,130.3467,130.3467,81,0,22.761,130.3467,10.05286,0,0,0,13.10358,51.94391,49.34671,0,0,164.7765,170.4594,0,38.84034,-38.84034,222.7388,53.03295,0.2063691,143.3814,10.48286,81,183.563
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,156.657,149.7,81,0,22.761,149.7,47.23996,0,6.956998,22.6227,70.71822,72.31579,68.7,0,0,207.9324,131.6191,0,1.597566,-1.597566,221.0549,52.632,0.2063691,172.3227,56.57458,81,202.3373
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,79.45071,79.45071,81,0,22.761,79.45071,49.14579,0,0,0,39.04668,0,0,1.549286,1.471822,209.7075,130.0215,40.51851,0,40.51851,259.4941,61.78418,0.2063939,87.39578,31.23735,81,169.0682
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,79.14508,79.14508,81,0,22.761,79.14508,43.6995,0,0,0,34.58601,0,0,1.854917,1.762171,169.189,166.4882,36.34818,0,36.34818,293.977,69.99438,0.2064163,87.05959,27.66881,81,201.0742
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,126.2525,126.2525,81,0,22.761,126.2525,7.911157,0,1.421085E-14,0,9.988031,47.63419,45.25248,0,0,132.8408,199.2015,0,37.64615,-37.64615,254.2945,60.54618,0.2064163,138.8777,7.990425,81,209.1895
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,174.6698,161.5554,78.59946,0,78.59946,328.8605,78.29996,0.2064006,0,7.919569,81,171.4548
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,22.93102,22.93102,81,0,22.761,22.93102,9.360165,0,0,0,2.146381,0,0,58.06898,55.16553,96.07038,232.2949,57.31191,0,57.31191,383.2313,91.24537,0.2064507,25.22412,1.717105,81,234.4413
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.3039,48.3039,0,0,0,48.3039,0,0,0,0,0,50.84621,48.3039,0,0,38.75847,283.8756,0,50.84621,-50.84621,329.6347,78.4843,0.2064507,53.13429,0,0,283.8756
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.22477,38.22477,0,0,0,38.22477,0,0,0,0,0,40.2366,38.22477,0,0,95.25426,233.0294,0,40.2366,-40.2366,287.2216,68.38596,0.2064507,42.04725,0,0,233.0294
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.9616,192.7928,0,0,0,287.2216,68.38596,0.2064507,0,0,0,192.7928
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,156.0018,149.7,81,0,22.761,149.7,0,0,6.301833,21.90202,0,72.31579,68.7,0,0,139.9616,192.7928,0,72.31579,-72.31579,210.9941,50.23659,0.2064507,171.602,0,81,192.7928
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,220.3125,120.477,68.7,0,68.7,276.1686,65.7543,0.2064552,0,0,81,120.477
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.95769,37.95769,81,0,22.761,37.95769,0,0,0,0,0,0,0,43.04231,40.89019,151.6125,182.307,40.89019,0,40.89019,314.9605,74.99044,0.2064914,41.75346,0,81,182.307
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,110.3093,110.3093,81,0,22.761,110.3093,0,0,0,0,0,30.85189,29.30929,0,0,110.7223,219.1082,0,30.85189,-30.85189,282.4397,67.24742,0.2064914,121.3402,0,81,219.1082
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,19.67483,19.67483,81,0,22.761,19.67483,0,0,0,0,0,0,0,61.32518,58.25891,145.0022,188.2563,58.25891,0,58.25891,337.709,80.40674,0.2065413,21.64231,0,81,188.2563
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.74323,240.6893,0,0,0,337.709,80.40674,0.2065413,0,0,0,240.6893
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.898341,5.898341,0,0,0,5.898341,0,0,8.881784E-16,0,0,6.208779,5.898341,0,0,86.74323,240.6893,0,6.208779,-6.208779,331.1644,78.8485,0.2065413,6.488174,0,0,240.6893
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.64188,234.4805,0,0,0,331.1644,78.8485,0.2065413,0,0,0,234.4805
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,119.7415,119.7415,81,0,22.761,119.7415,0,0,1.421085E-14,0,0,40.78051,38.74148,0,0,93.64188,234.4805,0,40.78051,-40.78051,288.1779,68.61366,0.2065413,131.7156,0,81,234.4805
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,42.59221,42.59221,81,0,22.761,42.59221,0,0,0,0,0,0,0,38.40779,36.4874,138.9536,193.7,36.4874,0,36.4874,322.7929,76.8553,0.2065735,46.85143,0,81,193.7
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,110.7872,110.7872,81,0,22.761,110.7872,14.18675,0,1.421085E-14,0,15.7171,31.35494,29.78719,0,0,102.4661,226.5387,0,15.63784,-15.63784,306.3092,72.93061,0.2065735,121.8659,12.57368,81,242.2558
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,119.8415,210.9008,97.66501,0,97.66501,398.9623,94.99084,0.2065188,0,23.17201,81,239.8659
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,66.45598,66.45598,38.43837,0,11.99291,66.45598,77.74881,0,0,0,51.66873,29.49222,28.0176,0,0,22.17651,298.7994,22.17651,0,22.17651,420.0009,100,0.2065241,73.10157,41.33498,81,350.4681
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.35732,12.35732,0,0,0,12.35732,708.309,74.52029,0,0,87.528,13.0077,12.35732,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,13.59305,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,108.1667,108.1667,39.46666,0,12.25307,108.1667,83.73462,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,118.9833,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,47.99591,47.99591,0,0,0,47.99591,145.5983,19.35923,0,0,69.88124,50.52201,47.99591,0,0,0,318.7582,0,0,0,420.0009,100,0.2065241,52.7955,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,59.83237,59.83237,0,0,0,59.83237,52.36612,0,0,0,31.33189,62.98145,59.83237,0,0,0,318.7582,0,31.64956,-31.64956,386.6393,92.05679,0.2065241,65.81561,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,124.6467,124.6467,81,0,22.761,124.6467,11.59813,0,0,0,14.45668,45.94387,43.64667,0,0,35.16617,287.1087,0,31.48718,-31.48718,353.4489,84.15433,0.2065241,137.1113,11.56534,81,301.5653
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,145.8136,145.8136,81,0,22.761,145.8136,0,0,0,10.69493,0,68.22482,64.81357,0,0,70.15193,255.6215,0,68.22482,-68.22482,281.5336,67.03168,0.2065241,160.3949,0,81,255.6215
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.23267,35.23267,81,0,22.761,35.23267,0,0,0,0,0,0,0,45.76733,43.47896,145.9573,187.3967,43.47896,0,43.47896,322.7814,76.85255,0.2065624,38.75594,0,81,187.3967
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.11597,43.11597,81,0,22.761,43.11597,0,0,0,0,0,0,0,37.88403,35.98982,102.4783,226.5277,35.98982,0,35.98982,356.9243,84.98181,0.2065941,47.42757,0,81,226.5277
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.98443,36.98443,0,0,0,36.98443,0,0,0,0,0,38.93098,36.98443,0,0,66.48849,258.9186,0,38.93098,-38.93098,315.8875,75.21115,0.2065941,40.68287,0,0,258.9186
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,27.56021,27.56021,0,0,0,27.56021,0,0,3.552714E-15,0,0,29.01074,27.56021,0,0,109.7451,219.9876,0,29.01074,-29.01074,285.3075,67.93021,0.2065941,30.31623,0,0,219.9876
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,62.79496,62.79496,81,0,22.761,62.79496,0,0,0,0,0,0,0,18.20505,17.29479,141.9793,190.9769,17.29479,0,17.29479,301.7147,71.8367,0.2066093,69.07445,0,81,190.9769
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,107.7085,107.7085,81,0,22.761,107.7085,0,0,0,0,0,28.11425,26.70853,0,0,124.6845,206.5422,0,28.11425,-28.11425,272.0797,64.78075,0.2066093,118.4794,0,81,206.5422
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,52.08996,52.08996,81,0,22.761,52.08996,0,0,0,0,0,0,0,28.91004,27.46454,155.9226,178.4279,27.46454,0,27.46454,298.1349,70.98435,0.2066335,57.29895,0,81,178.4279
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,45.3068,45.3068,81,0,22.761,45.3068,0,0,0,0,0,0,0,35.6932,33.90854,128.458,203.146,33.90854,0,33.90854,330.3033,78.64349,0.2066633,49.83749,0,81,203.146
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.75227,27.75227,81,0,22.761,27.75227,0,0,0,0,0,0,0,53.24773,50.58534,94.54948,233.6637,50.58534,0,50.58534,378.2928,90.06953,0.2067077,30.5275,0,81,233.6637
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.96413,279.1905,0,0,0,378.2928,90.06953,0.2067077,0,0,0,279.1905
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,13.38073,13.38073,0,0,0,13.38073,0,0,1.776357E-15,0,0,14.08498,13.38073,0,0,43.96413,279.1905,0,14.08498,-14.08498,363.4459,86.53457,0.2067077,14.71881,0,0,279.1905
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,14.79689,14.79689,0,0,0,14.79689,0,0,1.776357E-15,0,0,15.57568,14.79689,0,0,59.61412,265.1055,0,15.57568,-15.57568,347.0277,82.62548,0.2067077,16.27658,0,0,265.1055
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,76.92043,249.5298,13.66081,0,13.66081,359.9875,85.71114,0.2066799,0,10.92865,0,263.1906
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,69.84024,69.84024,81,0,22.761,69.84024,29.67374,0,0,0,20.72421,0,0,11.15976,10.60177,63.25961,261.8246,31.32598,0,31.32598,389.7059,92.78694,0.2067016,76.82426,16.57937,81,282.5488
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,68.50175,68.50175,72.28762,0,20.55677,68.50175,40.79969,0,0,0,27.9485,0,0,3.78587,3.596577,31.93363,290.018,31.54508,0,31.54508,419.6322,99.91224,0.2067213,75.35193,22.3588,81,317.9665
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,49.42736,49.42736,0,0,0,49.42736,27.74196,0,7.105427E-15,0,13.71212,52.0288,49.42736,0,0,0.3885499,318.4085,0,38.31668,-38.31668,379.2429,90.29575,0.2067213,54.3701,10.96969,0,332.1206
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,16.82666,0,0,59.78931,0,0,0,0,42.96265,280.0919,42.96265,0,42.96265,420.0009,100,0.206634,0,47.83144,0,339.8812
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,76.93631,76.93631,39.00122,0,12.13531,76.93631,51.90224,0,0,0,39.93167,39.93167,37.93509,0,0,0,318.7582,0,0,0,420.0009,100,0.206634,84.62994,31.94533,81,358.6899
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,104.1262,104.1262,75.03571,0,21.25204,104.1262,29.4081,3.552714E-15,0,0,30.62152,30.62152,29.09044,0,0,0,318.7582,0,0,0,420.0009,100,0.206634,114.5388,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,57.9353,0,0,57.9353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206634,0,46.34824,0,376.6935
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,138.3378,138.3378,81,0,22.761,138.3378,33.32486,0,0,2.471522,46.10086,60.35552,57.33775,0,0,0,318.7582,0,14.25466,-14.25466,404.9751,96.42245,0.206634,152.1715,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,113.6949,113.6949,81,0,22.761,113.6949,19.95157,7.105427E-15,0,0,22.68392,34.41567,32.69489,0,0,15.83851,304.5036,0,11.73176,-11.73176,392.6088,93.47809,0.206634,125.0644,18.14713,81,327.1875
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,63.29391,63.29391,81,0,22.761,63.29391,8.408014,0,0,0,5.321761,0,0,17.70609,16.82078,28.8738,292.7718,22.14254,0,22.14254,413.615,98.47957,0.2066519,69.62331,4.257409,81,298.0936
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,86.58477,86.58477,81,0,22.761,86.58477,0,0,0,0,0,5.878703,5.584768,0,0,6.731254,312.7001,0,5.878703,-5.878703,407.4183,97.00417,0.2066519,95.24325,0,81,312.7001
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.26315,306.8214,0,0,0,407.4183,97.00417,0.2066519,0,0,0,306.8214
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.60307,45.60307,0,0,0,45.60307,0,0,7.105427E-15,0,0,48.00323,45.60307,0,0,13.26315,306.8214,0,48.00323,-48.00323,356.8185,84.95661,0.2066519,50.16337,0,0,306.8214
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,63.47515,63.47515,81,0,22.761,63.47515,0,0,0,0,0,0,0,17.52485,16.6486,66.60007,258.8182,16.6486,0,16.6486,372.6127,88.71714,0.2066665,69.82267,0,81,258.8182
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,20.18354,20.18354,0,0,0,20.18354,0,0,3.552714E-15,0,0,21.24583,20.18354,0,0,49.95146,273.8019,0,21.24583,-21.24583,350.2177,83.38499,0.2066665,22.20189,0,0,273.8019
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,68.82394,68.82394,81,0,22.761,68.82394,0,0,0,0,0,0,0,12.17606,11.56726,73.55794,252.5561,11.56726,0,11.56726,361.1913,85.99776,0.2066766,75.70634,0,81,252.5561
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99068,262.9666,0,0,0,361.1913,85.99776,0.2066766,0,0,0,262.9666
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.94411,39.94411,0,0,0,39.94411,0,0,0,0,0,42.04643,39.94411,0,0,61.99068,262.9666,0,42.04643,-42.04643,316.8705,75.44521,0.2066766,43.93851,0,0,262.9666
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.38548,11.38548,0,0,0,11.38548,0,0,1.776357E-15,0,0,11.98472,11.38548,0,0,108.7089,220.9202,0,11.98472,-11.98472,304.2375,72.43736,0.2066766,12.52403,0,0,220.9202
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,49.89363,49.89363,0,0,0,49.89363,0,0,7.105427E-15,0,0,52.51961,49.89363,0,0,122.0253,208.9355,0,52.51961,-52.51961,248.877,59.2563,0.2066766,54.883,0,0,208.9355
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,48.47375,48.47375,0,0,0,48.47375,0,0,7.105427E-15,0,0,51.02501,48.47375,0,0,180.3804,156.4158,0,51.02501,-51.02501,195.0919,46.45035,0.2066766,53.32113,0,0,156.4158
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,13.9725,13.9725,0,0,0,13.9725,0,0,1.776357E-15,0,0,14.70789,13.9725,0,0,237.0749,105.3908,0,14.70789,-14.70789,179.5884,42.75906,0.2066766,15.36975,0,0,105.3908
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,65.91133,65.91133,81,0,22.761,65.91133,0,0,0,0,0,0,0,15.08867,14.33424,253.417,90.68295,14.33424,0,14.33424,193.187,45.99682,0.2066892,72.50246,0,81,90.68295
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.096273,1.096273,73.41206,0,20.84125,1.096273,1210.348,0,0,0,13.26871,0,0,72.31579,68.7,239.0827,103.5838,81.96871,0,81.96871,270.9494,64.51163,0.2066696,1.2059,10.61497,81,116.8525
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,37.13643,37.13643,81,0,22.761,37.13643,75.9682,0,0,0,28.21187,0,0,43.86357,41.67039,157.114,177.3556,69.88227,0,69.88227,337.2455,80.29639,0.2066955,40.85007,22.5695,81,205.5675
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,61.50248,61.50248,0,0,0,61.50248,39.77437,0,7.105427E-15,0,24.46222,64.73945,61.50248,0,0,87.23175,240.2496,0,40.27723,-40.27723,294.7896,70.18786,0.2066955,67.65273,19.56978,0,264.7119
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.593678,4.593678,0,0,0,4.593678,962.2692,0,0,0,44.20355,4.83545,4.593678,0,0,131.9842,199.9724,39.3681,0,39.3681,332.1375,79.08019,0.2066156,5.053046,35.36284,0,244.176
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,45.36132,45.36132,0,0,0,45.36132,148.704,0,0,0,67.45408,47.74875,45.36132,0,0,92.61613,235.4037,19.70532,0,19.70532,350.8316,83.53116,0.2065757,49.89745,53.96326,0,302.8578
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,94.89349,94.89349,79.4614,0,22.37173,94.89349,93.95282,0,0,0,89.15511,16.2443,15.43209,0,0,72.9108,253.1385,72.9108,0,72.9108,420.0009,100,0.2065749,104.3828,71.32409,81,342.2936
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,91.5507,91.5507,22.8507,0,8.049226,91.5507,81.68742,2.469609,0,0,74.7854,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065749,100.7058,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,68.71536,68.71536,20.25,0,7.39125,68.71536,78.85043,3.166187,0,0,54.18236,51.01617,48.46536,0,0,0,318.7582,0,0,0,420.0009,100,0.2065749,75.5869,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,39.71382,39.71382,0,0,0,39.71382,142.959,14.97046,0,0,56.77448,41.80402,39.71382,0,0,0,318.7582,0,0,0,420.0009,100,0.2065749,43.6852,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065749,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065749,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,94.18073,94.18073,81,0,22.761,94.18073,0,0,0,0,0,13.87446,13.18073,0,0,0,318.7582,0,13.87446,-13.87446,405.3759,96.51788,0.2065749,103.5988,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.62434,49.62434,0,0,0,49.62434,0,0,7.105427E-15,0,0,52.23615,49.62434,0,0,15.41606,304.8838,0,52.23615,-52.23615,350.3141,83.40797,0.2065749,54.58677,0,0,304.8838
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,80.88873,80.88873,81,0,22.761,80.88873,0,0,0,0,0,0,0,0.1112657,0.1057024,73.45622,252.6476,0.1057024,0,0.1057024,350.4144,83.43184,0.2065749,88.97761,0,81,252.6476
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.16577,49.16577,0,0,0,49.16577,0,0,7.105427E-15,0,0,51.75344,49.16577,0,0,73.35052,252.7428,0,51.75344,-51.75344,295.8615,70.44308,0.2065749,54.08234,0,0,252.7428
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.80456,43.80456,0,0,0,43.80456,0,0,7.105427E-15,0,0,46.11006,43.80456,0,0,130.8543,200.9893,0,46.11006,-46.11006,247.2572,58.87066,0.2065749,48.18501,0,0,200.9893
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,16.81941,16.81941,0,0,0,16.81941,0,0,0,0,0,17.70464,16.81941,0,0,182.0877,154.8793,0,17.70464,-17.70464,228.5949,54.42725,0.2065749,18.50135,0,0,154.8793
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,109.2516,109.2516,81,0,22.761,109.2516,0,0,0,0,0,29.73854,28.25162,0,0,201.7596,137.1746,0,29.73854,-29.73854,197.2477,46.96365,0.2065749,120.1768,0,81,137.1746
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,48.23216,48.23216,81,0,22.761,48.23216,0,0,0,0,0,0,0,32.76784,31.12945,234.8024,107.4361,31.12945,0,31.12945,226.7797,53.99506,0.2066022,53.05538,0,81,107.4361
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,47.64145,47.64145,81,0,22.761,47.64145,0,0,0,0,0,0,0,33.35855,31.69062,203.6729,135.4526,31.69062,0,31.69062,256.8441,61.15323,0.2066299,52.4056,0,81,135.4526
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,64.62263,64.62263,81,0,22.761,64.62263,0,0,0,0,0,0,0,16.37737,15.5585,171.9823,163.9741,15.5585,0,15.5585,271.6042,64.66753,0.2066435,71.08489,0,81,163.9741
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,114.8287,114.8287,81,0,22.761,114.8287,0,0,0,0,0,35.60912,33.82866,0,0,156.4238,177.9768,0,35.60912,-35.60912,234.0689,55.73057,0.2066435,126.3115,0,81,177.9768
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,66.57596,66.57596,81,0,22.761,66.57596,0,0,0,0,0,0,0,14.42404,13.70284,195.9895,142.3677,13.70284,0,13.70284,247.0685,58.82572,0.2066555,73.23356,0,81,142.3677
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.2867,154.7002,68.7,0,68.7,312.2431,74.34344,0.2066598,0,0,81,154.7002
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,114.465,114.465,81,0,22.761,114.465,28.69886,0,1.421085E-14,0,32.85016,35.22637,33.46505,0,0,113.5867,216.5302,0,2.376206,-2.376206,309.7383,73.74707,0.2066598,125.9116,26.28013,81,249.3804
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,141.2337,141.2337,81,0,22.761,141.2337,45.37326,0,0,5.657068,64.08233,63.40389,60.2337,0,0,116.2269,214.154,0.6784386,0,0.6784386,310.3819,73.90031,0.2066602,155.3571,51.26587,81,278.2364
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,93.03837,93.03837,81,0,22.761,93.03837,95.16164,0,0,0,88.53683,12.67196,12.03837,0,0,115.5485,214.7646,75.86487,0,75.86487,382.3537,91.03641,0.2066626,102.3422,70.82947,81,303.3015
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,60.6389,60.6389,0,0,0,60.6389,159.3656,0,0,0,96.63755,63.83042,60.6389,0,0,39.6836,283.043,32.80713,0,32.80713,413.4773,98.44677,0.2065964,66.70279,77.31004,0,379.6805
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,88.11772,88.11772,20.25,0,7.39125,88.11772,93.83352,4.367785,0,0,82.68396,71.4397,67.86772,0,0,6.876466,312.5694,6.876466,0,6.876466,420.0009,100,0.2065825,96.9295,66.14716,81,395.2534
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,116.4566,116.4566,47.75662,0,14.35042,116.4566,72.47605,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065825,128.1023,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,24.6513,24.6513,0,0,0,24.6513,365.7974,64.22509,0,0,90.17383,25.94874,24.6513,0,0,0,318.7582,0,0,0,420.0009,100,0.2065825,27.11644,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,91.85119,91.85119,29.90839,0,9.834823,91.85119,70.98759,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.2065825,101.0363,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065825,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,34.29411,34.29411,0,0,0,34.29411,102.9596,0,0,0,35.30909,36.09906,34.29411,0,0,0,318.7582,0,0.7899708,-0.7899708,419.1682,99.80173,0.2065825,37.72352,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,86.45174,86.45174,68.00702,0,19.47377,86.45174,23.4735,0,0,0,20.29325,19.41551,18.44473,0,0,0.8777453,317.9683,0.8777453,0,0.8777453,420.0009,100,0.206583,95.09692,16.2346,81,338.2615
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,75.84792,75.84792,75.84792,0,21.45752,75.84792,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206583,83.4327,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,77.65875,77.65875,77.65875,0,21.91566,77.65875,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206583,85.42463,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.67939,50.67939,0,0,0,50.67939,0,0,7.105427E-15,0,0,53.34673,50.67939,0,0,0,318.7582,0,53.34673,-53.34673,363.7685,86.61137,0.206583,55.74733,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,77.35697,77.35697,81,0,22.761,77.35697,0,0,0,0,0,0,0,3.643029,3.460877,59.27414,265.4115,3.460877,0,3.460877,367.0517,87.3931,0.206586,85.09267,0,81,265.4115
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,95.18156,95.18156,81,0,22.761,95.18156,0,0,0,0,0,14.92796,14.18156,0,0,55.81326,268.5263,0,14.92796,-14.92796,351.3163,83.64657,0.206586,104.6997,0,81,268.5263
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,71.13399,71.13399,81,0,22.761,71.13399,0,0,0,0,0,0,0,9.866012,9.372711,72.39988,253.5983,9.372711,0,9.372711,360.208,85.76364,0.2065942,78.24738,0,81,253.5983
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.02717,262.0338,0,0,0,360.208,85.76364,0.2065942,0,0,0,262.0338
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,120.2347,120.2347,81,0,22.761,120.2347,0,0,0,0,0,41.29966,39.23467,0,0,63.02717,262.0338,0,41.29966,-41.29966,316.6743,75.39851,0.2065942,132.2581,0,81,262.0338
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.9157,220.7341,68.7,0,68.7,381.8489,90.91622,0.2065985,0,0,81,220.7341
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,58.8501,58.8501,0,0,0,58.8501,0,0,7.105427E-15,0,0,61.94747,58.8501,0,0,40.21568,282.5641,0,61.94747,-61.94747,316.5505,75.36903,0.2065985,64.73511,0,0,282.5641
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,79.58582,79.58582,81,0,22.761,79.58582,0,0,0,0,0,0,0,1.414186,1.343477,109.0462,220.6166,1.343477,0,1.343477,317.8251,75.67249,0.2065997,87.5444,0,81,220.6166
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.35018,35.35018,81,0,22.761,35.35018,0,0,0,0,0,0,0,45.64982,43.36733,107.7027,221.8258,43.36733,0,43.36733,358.9669,85.46815,0.2066375,38.8852,0,81,221.8258
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.3354,260.8564,0,0,0,358.9669,85.46815,0.2066375,0,0,0,260.8564
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,109.0397,109.0397,81,0,22.761,109.0397,27.12118,0,0,0,29.57286,29.51553,28.03975,0,0,64.3354,260.8564,0.05733636,0,0.05733636,359.0213,85.48109,0.2066375,119.9437,23.65829,81,290.4292
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,195.5665,149.7,81,0,22.761,149.7,44.92335,0,45.8665,65.42315,67.25026,72.31579,68.7,0,0,64.27806,260.908,0,5.065532,-5.065532,353.6818,84.20978,0.2066375,215.1232,53.80021,81,328.1582
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,42.8262,42.8262,0,0,0,42.8262,206.6992,0,0,0,88.52142,45.08022,42.8262,0,0,69.90643,255.8424,43.44121,0,43.44121,394.8937,94.02213,0.20655,47.10883,70.81714,0,344.3639
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,51.85012,51.85012,0,0,0,51.85012,186.0344,15.41477,0,0,96.45907,54.57907,51.85012,0,0,26.46522,294.9395,26.46522,0,26.46522,420.0009,100,0.2064966,57.03513,77.16725,0,391.3986
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,27.36959,27.36959,0,0,0,27.36959,420.1936,86.19515,0,0,115.0052,28.81009,27.36959,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,30.10654,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,131.8684,131.8684,63.16844,0,18.24961,131.8684,95.28387,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,145.0553,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,34.88641,34.88641,0,0,0,34.88641,349.8406,85.32429,0,0,122.0468,36.72253,34.88641,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,38.37505,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,35.38288,35.38288,0,0,0,35.38288,293.8765,66.73682,0,0,103.9819,37.24513,35.38288,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,38.92117,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,65.92449,65.92449,20.25,0,7.39125,65.92449,122.7694,32.85667,0,0,80.93508,48.07841,45.67449,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,72.51694,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,39.45063,39.45063,0,0,0,39.45063,126.3104,8.30325,0,0,49.83023,41.52698,39.45063,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,43.39569,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,63.05925,63.05925,44.81227,0,13.60551,63.05925,30.45919,0,7.105427E-15,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.2064966,69.36517,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,14.7271,14.7271,0,0,0,14.7271,0,0,1.776357E-15,0,0,15.50221,14.7271,0,0,0,318.7582,0,15.50221,-15.50221,403.6601,96.10935,0.2064966,16.19981,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,60.61199,60.61199,0,0,0,60.61199,0,0,7.105427E-15,0,0,63.80209,60.61199,0,0,17.22468,303.256,0,63.80209,-63.80209,336.4068,80.09669,0.2064966,66.67319,0,0,303.256
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,34.34439,34.34439,0,0,0,34.34439,0,0,7.105427E-15,0,0,36.15199,34.34439,0,0,88.11589,239.4539,0,36.15199,-36.15199,298.2992,71.02348,0.2064966,37.77883,0,0,239.4539
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,113.6249,113.6249,81,0,22.761,113.6249,0,0,0,0,0,34.34196,32.62486,0,0,128.2848,203.3019,0,34.34196,-34.34196,262.0996,62.40455,0.2064966,124.9873,0,81,203.3019
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,92.58256,92.58256,81,0,22.761,92.58256,0,0,0,0,0,12.19216,11.58256,0,0,166.4425,168.96,0,12.19216,-12.19216,249.248,59.34463,0.2064966,101.8408,0,81,168.96
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,50.21352,50.21352,81,0,22.761,50.21352,0,0,0,0,0,0,0,30.78649,29.24716,179.9893,156.7678,29.24716,0,29.24716,276.9942,65.95088,0.2065221,55.23487,0,81,156.7678
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,87.35934,87.35934,81,0,22.761,87.35934,0,0,0,0,0,6.694037,6.359335,0,0,150.7422,183.0903,0,6.694037,-6.694037,269.9381,64.27085,0.2065221,96.09527,0,81,183.0903
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,96.58196,96.58196,81,0,22.761,96.58196,0,0,0,0,0,16.40206,15.58196,0,0,158.18,176.3962,0,16.40206,-16.40206,252.6488,60.15436,0.2065221,106.2402,0,81,176.3962
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.4045,159.9942,68.7,0,68.7,317.8234,75.67208,0.2065265,0,0,81,159.9942
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,99.26102,99.26102,81,0,22.761,99.26102,0,0,0,0,0,19.22213,18.26102,0,0,107.7045,221.8242,0,19.22213,-19.22213,297.5615,70.84782,0.2065265,109.1871,0,81,221.8242
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.0624,202.602,68.7,0,68.7,362.736,86.36554,0.2065309,0,0,81,202.602
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.02012,33.02012,0,0,0,33.02012,0,0,7.105427E-15,0,0,34.75802,33.02012,0,0,60.36244,264.432,0,34.75802,-34.75802,326.0978,77.64218,0.2065309,36.32213,0,0,264.432
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.78051,32.78051,0,0,0,32.78051,0,0,0,0,0,34.5058,32.78051,0,0,98.98247,229.674,0,34.5058,-34.5058,289.7255,68.98213,0.2065309,36.05857,0,0,229.674
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.816737,4.816737,0,0,0,4.816737,776.0995,0,0,0,37.38267,5.070249,4.816737,0,0,137.3223,195.1682,32.31242,0,32.31242,320.3798,76.28075,0.2064659,5.29841,29.90614,0,232.5509
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,108.0556,108.0556,81,0,22.761,108.0556,64.93502,0,0,0,70.16591,28.47955,27.05558,0,0,105.0098,224.2494,41.68636,0,41.68636,359.9269,85.69672,0.2064905,118.8611,56.13273,81,294.4153
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,90.94425,90.94425,61.28151,0,17.77222,90.94425,103.9619,0,0,0,94.54741,31.22394,29.66274,0,0,63.32347,261.7671,63.32347,0,63.32347,420.0009,100,0.20647,100.0387,75.63793,81,356.3145
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,70.79533,70.79533,20.25,0,7.39125,70.79533,163.5536,62.58273,0,0,115.7883,53.20562,50.54533,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,77.87487,92.63068,81,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,17.55512,17.55512,0,0,0,17.55512,704.362,105.1725,0,0,123.6516,18.47907,17.55512,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,19.31063,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,78.56633,78.56633,20.25,0,7.39125,78.56633,149.8642,56.35721,0,0,117.7428,61.38561,58.31633,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,86.42296,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,113.8793,113.8793,45.1793,0,13.69836,113.8793,94.69635,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,125.2672,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,92.38651,92.38651,26.41699,0,8.951499,92.38651,75.16422,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,101.6252,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,78.68636,78.68636,44.6911,0,13.57485,78.68636,45.47737,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,86.555,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,93.76485,93.76485,78.62188,0,22.15934,93.76485,16.99994,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.20647,103.1413,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,243.2403,149.7,81,0,22.761,149.7,0,0,93.5403,117.8643,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.20647,267.5643,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,20.85942,20.85942,0,0,0,20.85942,0,0,3.552714E-15,0,0,21.95728,20.85942,0,0,80.35088,246.4424,0,21.95728,-21.95728,320.6283,76.33992,0.20647,22.94536,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,56.07429,56.07429,0,0,0,56.07429,0,0,7.105427E-15,0,0,59.02557,56.07429,0,0,104.7479,224.4852,0,59.02557,-59.02557,258.4099,61.52604,0.20647,61.68172,0,0,224.4852
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.51083,40.51083,0,0,0,40.51083,0,0,0,0,0,42.64297,40.51083,0,0,170.3318,165.4596,0,42.64297,-42.64297,213.4603,50.82376,0.20647,44.56191,0,0,165.4596
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,47.5513,47.5513,0,0,0,47.5513,0,0,0,0,0,50.054,47.5513,0,0,217.7129,122.8166,0,50.054,-50.054,160.6987,38.26152,0.20647,52.30643,0,0,122.8166
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.13715,37.13715,0,0,0,37.13715,0,0,0,0,0,39.09173,37.13715,0,0,273.3285,72.76261,0,39.09173,-39.09173,119.4924,28.45051,0.20647,40.85086,0,0,72.76261
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.54651,40.54651,81,0,22.761,40.54651,0,0,0,0,0,0,0,40.45349,38.43082,316.7637,33.67088,38.43082,0,38.43082,155.9511,37.13113,0.2065034,44.60116,0,81,33.67088
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,86.45002,86.45002,81,0,22.761,86.45002,0,0,0,0,0,5.73686,5.450017,0,0,278.3329,68.25861,0,5.73686,-5.73686,149.9039,35.69133,0.2065034,95.09502,0,81,68.25861
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,40.2393,40.2393,81,0,22.761,40.2393,0,0,0,0,0,0,0,40.7607,38.72266,284.7072,62.52176,38.72266,0,38.72266,186.6394,44.43787,0.2065371,44.26323,0,81,62.52176
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.98249,23.98249,81,0,22.761,23.98249,0,0,0,0,0,0,0,57.01751,54.16663,245.9845,97.37215,54.16663,0,54.16663,238.0264,56.67284,0.2065841,26.38074,0,81,97.37215
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.8179,146.1221,68.7,0,68.7,303.201,72.19056,0.2065884,0,0,81,146.1221
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,57.71889,57.71889,81,0,22.761,57.71889,0,0,0,0,0,0,0,23.28111,22.11705,123.1179,207.9521,22.11705,0,22.11705,324.183,77.18628,0.2066076,63.49078,0,81,207.9521
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,62.13419,62.13419,81,0,22.761,62.13419,0,0,0,0,0,0,0,18.86581,17.92252,101.0008,227.8575,17.92252,0,17.92252,341.1858,81.23456,0.2066231,68.34761,0,81,227.8575
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,42.77297,42.77297,0,0,0,42.77297,66.03855,0,7.105427E-15,0,28.24665,45.02418,42.77297,0,0,83.07832,243.9877,0,16.77753,-16.77753,323.5008,77.02383,0.2066231,47.05027,22.59732,0,272.2344
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,87.40763,87.40763,81,0,22.761,87.40763,53.2253,0,0,0,46.52297,6.744875,6.407631,0,0,101.72,227.2102,39.7781,0,39.7781,361.2376,86.00877,0.2066464,96.14839,37.21838,81,273.7332
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,22.16204,22.16204,0,0,0,22.16204,313.1464,0,0,0,69.39964,23.32846,22.16204,0,0,61.94193,263.0105,46.07117,0,46.07117,404.9445,96.41517,0.2065541,24.37825,55.51971,0,332.4101
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,86.81655,86.81655,20.25,0,7.39125,86.81655,116.3948,15.1091,0,0,101.0499,70.07006,66.56655,0,0,15.87076,304.4745,15.87076,0,15.87076,420.0009,100,0.2065224,95.49821,80.83994,81,405.5245
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,20.3729,20.3729,0,0,0,20.3729,517.8082,84.04739,0,0,105.4926,21.44516,20.3729,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,22.41019,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,91.81527,91.81527,23.11527,0,8.116164,91.81527,108.3718,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,100.9968,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,23.53706,23.53706,0,0,0,23.53706,429.8647,76.40166,0,0,101.1775,24.77585,23.53706,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,25.89077,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,64.36431,64.36431,20.25,0,7.39125,64.36431,119.2864,30.34178,0,0,76.7779,46.43612,44.11431,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,70.80074,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065224,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,32.79163,32.79163,0,0,0,32.79163,62.51441,0,0,0,20.49949,34.51751,32.79163,0,0,0,318.7582,0,14.01801,-14.01801,405.2245,96.48184,0.2065224,36.07079,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,97.39509,97.39509,81,0,22.761,97.39509,0,0,0,0,0,17.25799,16.39509,0,0,15.57557,304.7402,0,17.25799,-17.25799,387.0331,92.15054,0.2065224,107.1346,0,81,304.7402
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,138.6,138.6,81,0,22.761,138.6,0,0,0,2.75996,0,60.63154,57.59996,0,0,34.75111,287.4822,0,60.63154,-60.63154,323.1218,76.9336,0.2065224,152.46,0,81,287.4822
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.12109,31.12109,81,0,22.761,31.12109,0,0,0,0,0,0,0,49.87891,47.38496,102.1195,226.8507,47.38496,0,47.38496,368.0751,87.63676,0.2065634,34.2332,0,81,226.8507
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.73453,269.4972,0,0,0,368.0751,87.63676,0.2065634,0,0,0,269.4972
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,55.90233,55.90233,0,0,0,55.90233,0,0,7.105427E-15,0,0,58.84456,55.90233,0,0,54.73453,269.4972,0,58.84456,-58.84456,306.0475,72.86831,0.2065634,61.49256,0,0,269.4972
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,68.48264,68.48264,81,0,22.761,68.48264,0,0,0,0,0,0,0,12.51736,11.89149,120.1174,210.6526,11.89149,0,11.89149,317.3288,75.55431,0.2065737,75.33091,0,81,210.6526
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,60.08543,60.08543,81,0,22.761,60.08543,0,0,0,0,0,0,0,20.91457,19.86884,108.2259,221.3549,19.86884,0,19.86884,336.178,80.04222,0.2065909,66.09397,0,81,221.3549
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,100.7788,100.7788,81,0,22.761,100.7788,0,0,0,0,0,20.81982,19.77883,0,0,88.35704,239.2369,0,20.81982,-20.81982,314.232,74.81699,0.2065909,110.8567,0,81,239.2369
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.4902,218.4171,68.7,0,68.7,379.4065,90.3347,0.2065952,0,0,81,218.4171
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,59.99817,59.99817,0,0,0,59.99817,0,0,7.105427E-15,0,0,63.15597,59.99817,0,0,42.79017,280.2471,0,63.15597,-63.15597,312.8343,74.48421,0.2065952,65.99799,0,0,280.2471
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,17.10618,17.10618,0,0,0,17.10618,0,0,3.552714E-15,0,0,18.0065,17.10618,0,0,112.9635,217.0911,0,18.0065,-18.0065,293.8538,69.96504,0.2065952,18.8168,0,0,217.0911
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.10028,14.10028,0,0,0,14.10028,0,0,1.776357E-15,0,0,14.8424,14.10028,0,0,132.9707,199.0846,0,14.8424,-14.8424,278.2085,66.23998,0.2065952,15.51031,0,0,199.0846
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,67.73318,67.73318,81,0,22.761,67.73318,0,0,0,0,0,0,0,13.26683,12.60349,149.4622,184.2422,12.60349,0,12.60349,290.1652,69.08681,0.2066061,74.50649,0,81,184.2422
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,89.72826,89.72826,81,0,22.761,89.72826,26.90922,0,0,0,24.14518,9.187637,8.728255,0,0,136.8588,195.5853,14.95754,0,14.95754,304.3552,72.46537,0.2066148,98.70108,19.31614,81,219.7305
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,46.39622,46.39622,81,0,22.761,46.39622,95.02572,0,0,0,44.08835,0,0,34.60378,32.87358,121.9012,209.0471,76.96194,0,76.96194,377.3677,89.84927,0.2066262,51.03585,35.27068,81,253.1355
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,40.91351,40.91351,0,0,0,40.91351,197.4716,0,0,0,80.79258,43.06685,40.91351,0,0,44.9393,278.3129,37.72572,0,37.72572,413.1574,98.37062,0.2065508,45.00486,64.63406,0,359.1054
