Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,53.2556,53.2556,0,0,0,53.2556,121.435,1.39885,0,0,64.67094,56.05853,53.2556,0,0,7.213574,312.266,7.213574,0,7.213574,420.0009,100,0.2065364,58.58116,51.73676,0,376.937
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,12.71995,12.71995,0,0,0,12.71995,761.8395,83.51618,0,0,96.9056,13.38942,12.71995,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,13.99194,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,88.37841,88.37841,20.25,0,7.39125,88.37841,106.3455,22.27236,0,0,93.98648,71.71412,68.12841,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,97.21626,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,56.84364,56.84364,0,0,0,56.84364,188.4087,47.26294,0,0,107.0983,59.8354,56.84364,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,62.528,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,45.86624,45.86624,0,0,0,45.86624,203.934,45.25659,0,0,93.53683,48.28025,45.86624,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,50.45286,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,81.15607,81.15607,20.25,0,7.39125,81.15607,100.1262,17.14686,0,0,81.25851,64.11165,60.90606,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,89.27167,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,45.61081,45.61081,0,0,0,45.61081,120.6518,7.018906,0,0,55.03028,48.01138,45.61081,0,0,0,318.7582,0,0,0,420.0009,100,0.2065364,50.17189,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,28.40027,28.40027,0,0,0,28.40027,59.26307,0,0,0,16.83087,29.89502,28.40027,0,0,0,318.7582,0,13.06415,-13.06415,406.23,96.72124,0.2065364,31.2403,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.54943,40.54943,0,0,0,40.54943,0,0,0,0,0,42.68361,40.54943,0,0,14.51572,305.6941,0,42.68361,-42.68361,361.2375,86.00877,0.2065364,44.60437,0,0,305.6941
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,150.5856,149.7,81,0,22.761,149.7,0,0,0.8856463,15.94421,0,72.31579,68.7,0,0,61.94195,263.0105,0,72.31579,-72.31579,285.01,67.85939,0.2065364,165.6442,0,81,263.0105
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,115.9734,115.9734,81,0,22.761,115.9734,0,0,1.421085E-14,0,0,36.8141,34.9734,0,0,142.2928,190.6947,0,36.8141,-36.8141,246.2045,58.62001,0.2065364,127.5707,0,81,190.6947
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.84847,28.84847,81,0,22.761,28.84847,0,0,0,0,0,0,0,52.15153,49.54395,183.1974,153.8806,49.54395,0,49.54395,293.2061,69.81083,0.2065792,31.73332,0,81,153.8806
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.2397,44.2397,81,0,22.761,44.2397,0,0,0,0,0,0,0,36.7603,34.92228,133.6534,198.4701,34.92228,0,34.92228,326.3362,77.69895,0.2066093,48.66367,0,81,198.4701
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,66.83481,66.83481,81,0,22.761,66.83481,0,0,0,0,0,0,0,14.16519,13.45693,98.73115,229.9002,13.45693,0,13.45693,339.1026,80.73856,0.2066209,73.51829,0,81,229.9002
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,96.99129,96.99129,81,0,22.761,96.99129,0,0,0,0,0,16.83294,15.9913,0,0,85.27422,242.0114,0,16.83294,-16.83294,321.3591,76.51392,0.2066209,106.6904,0,81,242.0114
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,19.97951,19.97951,81,0,22.761,19.97951,0,0,0,0,0,0,0,61.02049,57.96947,103.9775,225.1785,57.96947,0,57.96947,376.3538,89.60787,0.2066702,21.97746,0,81,225.1785
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.00801,277.351,0,0,0,376.3538,89.60787,0.2066702,0,0,0,277.351
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,103.124,103.124,81,0,22.761,103.124,0,0,0,0,0,23.28838,22.12396,0,0,46.00801,277.351,0,23.28838,-23.28838,351.8057,83.76309,0.2066702,113.4364,0,81,277.351
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,69.17789,69.17789,81,0,22.761,69.17789,0,0,0,0,0,0,0,11.8221,11.231,71.884,254.0626,11.231,0,11.231,362.4604,86.29991,0.2066798,76.09569,0,81,254.0626
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,49.26537,49.26537,0,0,0,49.26537,0,0,7.105427E-15,0,0,51.85829,49.26537,0,0,60.653,264.1705,0,51.85829,-51.85829,307.7969,73.28484,0.2066798,54.19191,0,0,264.1705
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,99.09695,99.09695,81,0,22.761,99.09695,0,0,0,0,0,19.04942,18.09695,0,0,118.2733,212.3122,0,19.04942,-19.04942,287.7171,68.50393,0.2066798,109.0066,0,81,212.3122
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,103.1788,103.1788,81,0,22.761,103.1788,4.516097,0,0,0,4.659654,23.3461,22.17879,0,0,139.4393,193.2628,0,18.68645,-18.68645,268.0198,63.81412,0.2066798,113.4967,3.727723,81,197.9225
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,56.40862,56.40862,81,0,22.761,56.40862,37.22918,0,0,0,21.00047,0,0,24.59138,23.36181,160.2021,174.5764,44.36227,0,44.36227,310.1056,73.83451,0.2067122,62.04948,16.80037,81,195.5768
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,0,37.81013,0,0,72.31579,68.7,115.8398,214.5024,106.5101,0,106.5101,411.15,97.89265,0.206641,0,30.2481,81,252.3126
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,106.3512,106.3512,72.40844,0,20.58734,106.3512,42.368,0,0,0,45.05889,35.72924,33.94278,0,0,9.329646,310.3615,9.329646,0,9.329646,420.0009,100,0.2066465,116.9863,36.04711,81,355.4204
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,73.09239,73.09239,20.25,0,7.39125,73.09239,92.3384,11.86877,0,0,67.49235,55.62357,52.84239,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,80.40163,53.99387,81,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,49.25908,49.25908,0,0,0,49.25908,121.5397,8.017674,0,0,59.86934,51.85167,49.25908,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,54.18499,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,86.04737,86.04737,20.25,0,7.39125,86.04737,80.95869,0.4024318,0,0,69.66283,69.26039,65.79737,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,94.65211,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,77.49359,77.49359,31.98993,0,10.36145,77.49359,61.80974,0,0,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,85.24295,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,92.83112,92.83112,60.34272,0,17.53471,92.83112,36.83928,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2066465,102.1142,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,154.4002,149.7,81,0,22.761,149.7,8.548205,0,4.700185,20.1402,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2066465,169.8402,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,145.138,145.138,81,0,22.761,145.138,0,0,0,9.951843,0,67.51373,64.13804,0,0,66.13236,259.2391,0,67.51373,-67.51373,286.0965,68.11806,0.2066465,159.6518,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,198.4915,149.7,81,0,22.761,149.7,0,0,48.79145,68.6406,0,72.31579,68.7,0,0,141.1476,191.7254,0,72.31579,-72.31579,209.8689,49.96869,0.2066465,218.3406,0,81,191.7254
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.97168,50.97168,81,0,22.761,50.97168,0,0,0,0,0,0,0,30.02832,28.52691,221.4985,119.4096,28.52691,0,28.52691,236.9319,56.41225,0.206671,56.06884,0,81,119.4096
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,63.79205,63.79205,81,0,22.761,63.79205,0,0,0,0,0,0,0,17.20795,16.34755,192.9716,145.0838,16.34755,0,16.34755,252.4406,60.10478,0.2066851,70.17126,0,81,145.0838
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,76.59879,76.59879,81,0,22.761,76.59879,0,0,0,0,0,0,0,4.401207,4.181147,176.624,159.7966,4.181147,0,4.181147,256.4072,61.0492,0.2066887,84.25867,0,81,159.7966
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.72221,27.72221,81,0,22.761,27.72221,0,0,0,0,0,0,0,53.27779,50.6139,172.4429,163.5596,50.6139,0,50.6139,304.4237,72.48169,0.2067321,30.49443,0,81,163.5596
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,21.99897,21.99897,81,0,22.761,21.99897,0,7.105427E-15,0,0,0,0,0,59.00103,56.05098,121.829,209.1121,56.05098,0,56.05098,357.5984,85.1423,0.2067802,24.19887,0,81,209.1121
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77801,259.558,0,0,0,357.5984,85.1423,0.2067802,0,0,0,259.558
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.50044,26.50044,0,0,0,26.50044,0,0,0,0,0,27.8952,26.50044,0,0,65.77801,259.558,0,27.8952,-27.8952,328.1942,78.14133,0.2067802,29.15049,0,0,259.558
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.77267,231.6628,0,0,0,328.1942,78.14133,0.2067802,0,0,0,231.6628
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.34787,24.34787,0,0,0,24.34787,0,0,3.552714E-15,0,0,25.62934,24.34787,0,0,96.77267,231.6628,0,25.62934,-25.62934,301.1785,71.70903,0.2067802,26.78266,0,0,231.6628
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.2497,206.0335,0,0,0,301.1785,71.70903,0.2067802,0,0,0,206.0335
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,66.8539,66.8539,81,0,22.761,66.8539,0,0,0,0,0,0,0,14.1461,13.4388,125.2497,206.0335,13.4388,0,13.4388,313.9277,74.74454,0.2067917,73.53929,0,81,206.0335
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,74.11744,74.11744,81,0,22.761,74.11744,23.39835,0,0,0,17.34225,0,0,6.882565,6.538436,111.8109,218.1284,23.88069,0,23.88069,336.5829,80.13863,0.2068074,81.52918,13.8738,81,235.4706
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,61.81745,61.81745,0,0,0,61.81745,85.10035,0,0,0,52.60687,65.071,61.81745,0,0,87.93024,239.621,0,12.46413,-12.46413,323.4445,77.01045,0.2068074,67.9992,42.08549,0,292.2279
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,33.16878,33.16878,0,0,0,33.16878,254.9095,0,0,0,84.55035,34.9145,33.16878,0,0,101.7793,227.1569,49.63586,0,49.63586,370.5333,88.22202,0.2067087,36.48565,67.64029,0,311.7072
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,42.1952,42.1952,0,0,0,42.1952,224.8082,0,0,0,94.85825,44.416,42.1952,0,0,52.14341,271.8292,50.44225,0,50.44225,418.387,99.61575,0.2066085,46.41471,75.8866,0,366.6874
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,94.15607,0,0,95.85723,0,0,0,0,1.701165,317.2272,1.701165,0,1.701165,420.0009,100,0.2066052,0,76.68578,0,413.0844
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,93.75359,93.75359,25.05359,0,8.606559,93.75359,86.6067,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066052,103.129,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066052,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,66.23154,66.23154,20.25,0,7.39125,66.23154,141.66,45.42202,0,0,93.82364,48.40162,45.98154,0,0,0,318.7582,0,0,0,420.0009,100,0.2066052,72.8547,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3702318,0.3702318,0,0,0,0.3702318,19350.78,71.25304,0,0,71.64275,0.3897177,0.3702318,0,0,0,318.7582,0,0,0,420.0009,100,0.2066052,0.407255,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,39.83781,39.83781,0,0,0,39.83781,81.00277,0,0,0,32.26973,41.93453,39.83781,0,0,0,318.7582,0,9.664806,-9.664806,409.8132,97.57439,0.2066052,43.82159,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,4.112504,0,0,14.85118,0,0,0,0,10.73867,309.0934,10.73867,0,10.73867,420.0009,100,0.2065838,0,11.88094,0,323.9446
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,28.85082,28.85082,0,0,0,28.85082,0,0,3.552714E-15,0,0,30.36929,28.85082,0,0,0,318.7582,0,30.36929,-30.36929,387.9888,92.3781,0.2065838,31.7359,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.74365,288.3889,0,0,0,387.9888,92.3781,0.2065838,0,0,0,288.3889
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.28039,47.28039,0,0,0,47.28039,0,0,7.105427E-15,0,0,49.76883,47.28039,0,0,33.74365,288.3889,0,49.76883,-49.76883,335.5278,79.88742,0.2065838,52.00843,0,0,288.3889
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,70.37474,70.37474,81,0,22.761,70.37474,0,0,0,0,0,0,0,10.62526,10.094,89.04235,238.6201,10.094,0,10.094,345.1039,82.16742,0.2065925,77.41221,0,81,238.6201
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.47514,38.47514,0,0,0,38.47514,0,0,7.105427E-15,0,0,40.50015,38.47514,0,0,78.94836,247.7047,0,40.50015,-40.50015,302.413,72.00294,0.2065925,42.32265,0,0,247.7047
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,22.82157,22.82157,0,0,0,22.82157,0,0,3.552714E-15,0,0,24.02271,22.82157,0,0,123.9485,207.2046,0,24.02271,-24.02271,277.0908,65.97387,0.2065925,25.10373,0,0,207.2046
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.85214,24.85214,0,0,0,24.85214,0,0,3.552714E-15,0,0,26.16015,24.85214,0,0,150.6404,183.1819,0,26.16015,-26.16015,249.5156,59.40835,0.2065925,27.33735,0,0,183.1819
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,18.86315,18.86315,0,0,0,18.86315,0,0,3.552714E-15,0,0,19.85595,18.86315,0,0,179.7072,157.0217,0,19.85595,-19.85595,228.5856,54.42503,0.2065925,20.74947,0,0,157.0217
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,95.71922,95.71922,81,0,22.761,95.71922,0,0,0,0,0,15.49391,14.71921,0,0,201.7694,137.1658,0,15.49391,-15.49391,212.2536,50.53646,0.2065925,105.2911,0,81,137.1658
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,78.18644,78.18644,81,0,22.761,78.18644,0,0,0,0,0,0,0,2.813558,2.67288,218.9849,121.6719,2.67288,0,2.67288,214.7893,51.1402,0.2065948,86.00509,0,81,121.6719
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,216.312,124.0774,68.7,0,68.7,279.9638,66.65792,0.206599,0,0,81,124.0774
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.612,185.9074,68.7,0,68.7,345.1384,82.17564,0.2066033,0,0,81,185.9074
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.92529,18.92529,0,0,0,18.92529,0,0,0,0,0,19.92136,18.92529,0,0,78.91198,247.7374,0,19.92136,-19.92136,324.1394,77.1759,0.2066033,20.81782,0,0,247.7374
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,203.0367,149.7,81,0,22.761,149.7,6.207921,0,53.33673,73.6404,9.293258,72.31579,68.7,0,0,101.0468,227.8161,0,63.02253,-63.02253,257.7078,61.35888,0.2066033,223.3404,7.434606,81,237.1093
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,171.0719,164.7935,96.61336,0,96.61336,349.3633,83.18157,0.2065523,0,22.33069,81,192.7069
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.090672,1.090672,0,0,0,1.090672,2526.008,0,0,0,27.55047,1.148076,1.090672,0,0,74.4585,251.7456,26.40239,0,26.40239,374.4108,89.14526,0.2065,1.199739,22.04038,0,279.2961
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,94.10304,94.10304,81,0,22.761,94.10304,37.89741,0,0,0,35.66262,13.79268,13.10305,0,0,48.05611,275.5077,21.86994,0,21.86994,395.1584,94.08516,0.2065127,103.5134,28.53009,81,311.1703
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,17.31793,17.31793,0,0,0,17.31793,418.5412,28.0671,0,0,72.48267,18.2294,17.31793,0,0,26.18617,295.1907,26.18617,0,26.18617,420.0009,100,0.2064609,19.04972,57.98614,0,367.6733
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,40.18418,40.18418,0,0,0,40.18418,168.0139,25.21587,0,0,67.515,42.29913,40.18418,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,44.20259,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,51.95385,51.95385,0,0,0,51.95385,194.0853,46.14653,0,0,100.8348,54.68827,51.95385,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,57.14924,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,18.88389,18.88389,0,0,0,18.88389,405.2303,56.64546,0,0,76.52324,19.87778,18.88389,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,20.77228,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,40.45186,40.45186,0,0,0,40.45186,124.556,7.80432,0,0,50.38523,42.58091,40.45186,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,44.49705,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.84304,30.84304,0,0,0,30.84304,0,0,0,0,0,32.46636,30.84304,0,0,0,318.7582,0,32.46636,-32.46636,385.7783,91.85179,0.2064609,33.92735,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,120.7486,120.7486,81,0,22.761,120.7486,0,0,0,0,0,41.8406,39.74857,0,0,36.07373,286.2919,0,41.8406,-41.8406,341.6744,81.35089,0.2064609,132.8234,0,81,286.2919
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.56329,244.4513,0,0,0,341.6744,81.35089,0.2064609,0,0,0,244.4513
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,50.45365,50.45365,0,0,0,50.45365,0,0,7.105427E-15,0,0,53.1091,50.45365,0,0,82.56329,244.4513,0,53.1091,-53.1091,285.6925,68.0219,0.2064609,55.49901,0,0,244.4513
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.26781,42.26781,0,0,0,42.26781,0,0,0,0,0,44.49243,42.26781,0,0,141.5734,191.3422,0,44.49243,-44.49243,238.7934,56.85545,0.2064609,46.49459,0,0,191.3422
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.0094,146.8497,0,0,0,238.7934,56.85545,0.2064609,0,0,0,146.8497
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,83.53976,83.53976,81,0,22.761,83.53976,0,0,0,0,0,2.673433,2.539762,0,0,191.0094,146.8497,0,2.673433,-2.673433,235.9753,56.18449,0.2064609,91.89374,0,81,146.8497
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,85.74723,85.74723,81,0,22.761,85.74723,0,0,0,0,0,4.997085,4.74723,0,0,193.9799,144.1763,0,4.997085,-4.997085,230.7079,54.93035,0.2064609,94.32195,0,81,144.1763
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,80.80199,80.80199,81,0,22.761,80.80199,0,0,0,0,0,0,0,0.1980077,0.1881073,199.5322,139.1792,0.1881073,0,0.1881073,230.8864,54.97284,0.2064611,88.88219,0,81,139.1792
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,199.3441,139.3485,68.7,0,68.7,296.0609,70.49056,0.2064654,0,0,81,139.3485
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.6441,201.1785,68.7,0,68.7,361.2355,86.00828,0.2064697,0,0,81,201.1785
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,139.5665,139.5665,81,0,22.761,139.5665,0,0,0,3.823127,0,61.64893,58.56648,0,0,61.94413,263.0085,0,61.64893,-61.64893,296.2518,70.536,0.2064697,153.5231,0,81,263.0085
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.30935,22.30935,81,0,22.761,22.30935,0,0,0,0,0,0,0,58.69065,55.75612,130.4429,201.3596,55.75612,0,55.75612,349.1467,83.13,0.2065174,24.54028,0,81,201.3596
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,74.68681,251.5401,30.86378,0,30.86378,378.4267,90.10141,0.2064565,0,24.69103,0,282.4039
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.847184,7.847184,0,0,0,7.847184,654.8004,0,0,0,51.38339,8.260194,7.847184,0,0,43.82303,279.3175,43.1232,0,43.1232,419.3369,99.84193,0.2063714,8.631903,41.10672,0,330.7009
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,19.32275,19.32275,0,0,0,19.32275,487.2983,73.11989,0,0,94.15946,20.33974,19.32275,0,0,0.6998274,318.1284,0.6998274,0,0.6998274,420.0009,100,0.20637,21.25503,75.32757,0,412.2878
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,107.7154,107.7154,39.01542,0,12.1389,107.7154,95.05398,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20637,118.487,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20637,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,28.77806,28.77806,0,0,0,28.77806,213.8075,31.23695,0,0,61.52965,30.2927,28.77806,0,0,0,318.7582,0,0,0,420.0009,100,0.20637,31.65587,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,54.57515,54.57515,0,0,0,54.57515,123.7279,10.07717,0,0,67.52469,57.44753,54.57515,0,0,0,318.7582,0,0,0,420.0009,100,0.20637,60.03267,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,24.35081,24.35081,0,0,0,24.35081,297.3793,46.78185,0,0,72.41428,25.63244,24.35081,0,0,0,318.7582,0,0,0,420.0009,100,0.20637,26.7859,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,152.8413,149.7,81,0,22.761,149.7,34.12835,0,3.141323,18.42546,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.20637,168.1255,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,13.74737,13.74737,0,0,0,13.74737,163.0219,0,0,0,22.41122,14.47092,13.74737,0,0,23.58405,297.5326,7.940302,0,7.940302,405.1599,96.46645,0.2063544,15.12211,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,53.91082,53.91082,0,0,0,53.91082,32.78794,0,7.105427E-15,0,17.67625,56.74823,53.91082,0,0,15.64375,304.6789,0,39.07198,-39.07198,363.9744,86.6604,0.2063544,59.3019,14.141,0,322.3551
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,97.46873,97.46873,81,0,22.761,97.46873,0,0,0,0,0,17.3355,16.46873,0,0,59.05706,265.6069,0,17.3355,-17.3355,345.7012,82.30964,0.2063544,107.2156,0,81,265.6069
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,61.78906,61.78906,0,0,0,61.78906,0,0,0,0,0,65.04111,61.78906,0,0,78.31873,248.2714,0,65.04111,-65.04111,277.1418,65.98602,0.2063544,67.96796,0,0,248.2714
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,20.80555,20.80555,0,0,0,20.80555,0,0,0,0,0,21.90058,20.80555,0,0,150.5866,183.2303,0,21.90058,-21.90058,254.0566,60.48954,0.2063544,22.8861,0,0,183.2303
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,58.49496,58.49496,0,0,0,58.49496,0,0,7.105427E-15,0,0,61.57365,58.49496,0,0,174.9206,161.3297,0,61.57365,-61.57365,189.1523,45.03616,0.2063544,64.34446,0,0,161.3297
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,57.69745,57.69745,0,0,0,57.69745,0,0,0,0,0,60.73415,57.69745,0,0,243.3358,99.75603,0,60.73415,-60.73415,125.1328,29.79347,0.2063544,63.46719,0,0,99.75603
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,57.86266,57.86266,81,0,22.761,57.86266,0,0,0,0,0,0,0,23.13734,21.98047,310.8182,39.02187,21.98047,0,21.98047,145.9853,34.75835,0.2063732,63.64893,0,81,39.02187
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.8377,58.8043,68.7,0,68.7,211.1599,50.27606,0.2063776,0,0,81,58.8043
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,101.0854,101.0854,81,0,22.761,101.0854,0,0,0,0,0,21.14254,20.08541,0,0,220.1377,120.6343,0,21.14254,-21.14254,188.8737,44.96984,0.2063776,111.194,0,81,120.6343
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.19605,10.19605,81,0,22.761,10.19605,0,0,0,0,0,0,0,70.80395,67.26375,243.6294,99.49176,67.26375,0,67.26375,252.6857,60.16314,0.2064081,11.21566,0,81,99.49176
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.53157,6.53157,78.84736,0,22.21638,6.53157,0,0,0,0,0,0,0,72.31579,68.7,176.3656,160.0291,68.7,0,68.7,317.8602,75.68085,0.2064299,7.184728,0,81,160.0291
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,95.94027,95.94027,81,0,22.761,95.94027,0,0,0,0,0,15.7266,14.94027,0,0,107.6657,221.8591,0,15.7266,-15.7266,301.2829,71.73389,0.2064299,105.5343,0,81,221.8591
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,9.756511,9.756511,81,0,22.761,9.756511,0,0,0,0,0,0,0,71.24349,67.68131,125.1397,206.1325,67.68131,0,67.68131,365.4911,87.02151,0.2064595,10.73216,0,81,206.1325
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.45834,267.0457,0,0,0,365.4911,87.02151,0.2064595,0,0,0,267.0457
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,80.34963,80.34963,81,0,22.761,80.34963,19.11743,0,0,0,15.36078,0,0,0.6503692,0.6178508,57.45834,267.0457,15.97863,0,15.97863,380.6497,90.63071,0.2064689,88.38459,12.28863,81,282.4065
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,73.0515,73.0515,81,0,22.761,73.0515,21.44755,0,0,0,15.66776,0,0,7.948501,7.551076,41.47971,281.4265,23.21883,0,23.21883,402.6771,95.8753,0.2064843,80.35665,12.53421,81,297.0942
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0.8467439,0,0,19.10761,0,0,0,0,18.26087,302.3235,18.26087,0,18.26087,420.0009,100,0.2064485,0,15.28609,0,321.4311
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,65.36625,65.36625,42.00436,0,12.8951,65.36625,37.62103,0,0,0,24.59145,24.59145,23.36188,0,0,0,318.7582,0,0,0,420.0009,100,0.2064485,71.90287,19.67316,81,343.3497
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,91.78593,91.78593,32.26271,0,10.43047,91.78593,68.26321,0,0,0,62.65602,62.65602,59.52322,0,0,0,318.7582,0,0,0,420.0009,100,0.2064485,100.9645,50.12482,81,381.4142
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,16.71867,16.71867,0,0,0,16.71867,396.2262,48.64516,0,0,66.24376,17.5986,16.71867,0,0,0,318.7582,0,0,0,420.0009,100,0.2064485,18.39054,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,144.5623,144.5623,81,0,22.761,144.5623,35.19816,0,0,9.318584,50.88329,66.90774,63.56235,0,0,0,318.7582,0,16.02445,-16.02445,403.1096,95.97828,0.2064485,159.0186,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,89.45998,89.45998,20.75998,0,7.520276,89.45998,105.3375,4.114172,0,0,94.23491,72.31579,68.7,0,0,17.80495,302.7338,17.80495,0,17.80495,420.0009,100,0.2064135,98.40598,75.38792,81,396.9687
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,64.34494,64.34494,27.75791,0,9.290751,64.34494,59.85344,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.2064135,70.77943,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,44.25774,44.25774,0,0,0,44.25774,76.76113,0,7.105427E-15,0,33.97274,46.58709,44.25774,0,0,0,318.7582,0,12.61435,-12.61435,406.7041,96.83413,0.2064135,48.68351,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,50.10907,50.10907,0,0,0,50.10907,26.22707,0,0,0,13.14214,52.74639,50.10907,0,0,14.01595,306.1439,0,39.60424,-39.60424,364.9576,86.89449,0.2064135,55.11998,10.51371,0,319.286
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,125.053,125.053,81,0,22.761,125.053,0,0,0,0,0,46.37156,44.05299,0,0,58.02066,266.5396,0,46.37156,-46.37156,316.0777,75.25644,0.2064135,137.5583,0,81,266.5396
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.50883,32.50883,81,0,22.761,32.50883,0,0,0,0,0,0,0,48.49117,46.06661,109.5446,220.1681,46.06661,0,46.06661,359.7803,85.6618,0.2064527,35.75972,0,81,220.1681
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,119.3825,119.3825,81,0,22.761,119.3825,0,0,0,0,0,40.40259,38.38246,0,0,63.47802,261.628,0,40.40259,-40.40259,317.1922,75.52181,0.2064527,131.3207,0,81,261.628
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.380865,5.380865,77.69666,0,21.92525,5.380865,0,0,0,0,0,0,0,72.31579,68.7,108.3698,221.2254,68.7,0,68.7,382.3668,91.03953,0.2064714,5.918952,0,81,221.2254
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.42693,25.42693,0,0,0,25.42693,0,0,0,0,0,26.76519,25.42693,0,0,39.66978,283.0554,0,26.76519,-26.76519,354.1538,84.32217,0.2064714,27.96962,0,0,283.0554
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.40888,256.2902,0,0,0,354.1538,84.32217,0.2064714,0,0,0,256.2902
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.047264,5.047264,0,0,0,5.047264,0,0,8.881784E-16,0,0,5.31291,5.047264,0,0,69.40888,256.2902,0,5.31291,-5.31291,348.5535,82.98876,0.2064714,5.551991,0,0,256.2902
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,67.63202,67.63202,81,0,22.761,67.63202,0,0,0,0,0,0,0,13.36798,12.69958,75.31211,250.9773,12.69958,0,12.69958,360.6014,85.8573,0.2064822,74.39522,0,81,250.9773
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.70798,25.70798,0,0,0,25.70798,0,0,3.552714E-15,0,0,27.06103,25.70798,0,0,62.61253,262.407,0,27.06103,-27.06103,332.0765,79.06569,0.2064822,28.27878,0,0,262.407
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,41.07354,41.07354,0,0,0,41.07354,0,0,0,0,0,43.2353,41.07354,0,0,92.68034,235.3459,0,43.2353,-43.2353,286.5025,68.21475,0.2064822,45.18089,0,0,235.3459
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,58.75758,58.75758,0,0,0,58.75758,0,0,7.105427E-15,0,0,61.85008,58.75758,0,0,140.7196,192.1106,0,61.85008,-61.85008,221.3068,52.692,0.2064822,64.63333,0,0,192.1106
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,41.96265,41.96265,0,0,0,41.96265,0,0,7.105427E-15,0,0,44.17121,41.96265,0,0,209.4419,130.2605,0,44.17121,-44.17121,174.7463,41.60618,0.2064822,46.15891,0,0,130.2605
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.521,86.08933,0,0,0,174.7463,41.60618,0.2064822,0,0,0,86.08933
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,66.05759,66.05759,81,0,22.761,66.05759,39.50418,0,0,0,26.09551,0,0,14.94242,14.1953,258.521,86.08933,40.2908,0,40.2908,212.9695,50.70692,0.2065092,72.66335,20.87641,81,112.1848
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,216.3741,149.7,81,0,22.761,149.7,33.90272,0,66.67413,88.31154,50.75237,72.31579,68.7,0,0,218.2302,122.3511,0,21.56342,-21.56342,190.2397,45.29507,0.2065092,238.0115,40.6019,81,173.1034
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,89.42297,89.42297,81,0,22.761,89.42297,98.83353,0,0,0,88.37988,8.866282,8.422969,0,0,242.1895,100.7876,79.5136,0,79.5136,265.6729,63.25532,0.2065142,98.36526,70.7039,81,189.1675
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,12.94766,12.94766,76.72246,0,21.67878,12.94766,788.4811,0,0,0,102.0899,0,0,63.77479,60.58605,162.6759,172.3499,162.6759,0,162.6759,420.0009,100,0.2063462,14.24243,81.67191,81,274.4398
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,35.3333,35.3333,0,0,0,35.3333,303.5384,70.0572,0,0,107.2502,37.19295,35.3333,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,38.86663,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,40.26903,40.26903,0,0,0,40.26903,251.6229,58.93766,0,0,101.3261,42.38845,40.26903,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,44.29594,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,42.93437,42.93437,0,0,0,42.93437,252.6858,63.29498,0,0,108.489,45.19407,42.93437,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,47.22781,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,46.05947,46.05947,0,0,0,46.05947,158.6001,24.56671,0,0,73.05036,48.48365,46.05947,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,50.66541,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063462,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,21.50431,21.50431,0,0,0,21.50431,65.46467,0,3.552714E-15,0,14.07772,22.63611,21.50431,0,0,0,318.7582,0,8.558391,-8.558391,410.9795,97.85207,0.2063462,23.65474,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.71099,47.71099,0,0,0,47.71099,0,0,0,0,0,50.2221,47.71099,0,0,9.509323,310.1998,0,50.2221,-50.2221,358.0408,85.24763,0.2063462,52.48209,0,0,310.1998
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.31165,259.9778,0,0,0,358.0408,85.24763,0.2063462,0,0,0,259.9778
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.31165,259.9778,0,0,0,358.0408,85.24763,0.2063462,0,0,0,259.9778
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,110.261,110.261,81,0,22.761,110.261,0,0,0,0,0,30.80105,29.261,0,0,65.31165,259.9778,0,30.80105,-30.80105,325.5736,77.51737,0.2063462,121.2871,0,81,259.9778
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.65274,39.65274,81,0,22.761,39.65274,0,0,0,0,0,0,0,41.34726,39.27989,99.53503,229.1767,39.27989,0,39.27989,362.8378,86.38978,0.2063796,43.61802,0,81,229.1767
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.25515,264.5286,0,0,0,362.8378,86.38978,0.2063796,0,0,0,264.5286
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,83.32338,83.32338,81,0,22.761,83.32338,0,0,0,0,0,2.445663,2.32338,0,0,60.25515,264.5286,0,2.445663,-2.445663,360.2598,85.77598,0.2063796,91.65572,0,81,264.5286
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,103.9598,103.9598,81,0,22.761,103.9598,0,0,0,0,0,24.1682,22.95979,0,0,62.97255,262.0829,0,24.1682,-24.1682,334.7843,79.7104,0.2063796,114.3558,0,81,262.0829
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,11.93029,11.93029,81,0,22.761,11.93029,0,0,0,0,0,0,0,69.06972,65.61623,89.8261,237.9147,65.61623,0,65.61623,397.0333,94.53156,0.2064131,13.12331,0,81,237.9147
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.004841,9.004841,0,0,0,9.004841,0,0,1.776357E-15,0,0,9.47878,9.004841,0,0,24.20987,296.9693,0,9.47878,-9.47878,387.0418,92.15263,0.2064131,9.905325,0,0,296.9693
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.30623,20.30623,0,0,0,20.30623,0,0,3.552714E-15,0,0,21.37498,20.30623,0,0,34.74185,287.4906,0,21.37498,-21.37498,364.5106,86.78807,0.2064131,22.33686,0,0,287.4906
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.97758,33.97758,0,0,0,33.97758,0,0,0,0,0,35.76588,33.97758,0,0,58.49183,266.1156,0,35.76588,-35.76588,326.8101,77.81177,0.2064131,37.37534,0,0,266.1156
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.53137,18.53137,0,0,0,18.53137,0,0,3.552714E-15,0,0,19.5067,18.53137,0,0,98.2317,230.3497,0,19.5067,-19.5067,306.2482,72.91609,0.2064131,20.38451,0,0,230.3497
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,109.8187,109.8187,81,0,22.761,109.8187,14.51114,3.552714E-15,0,0,15.93595,30.33551,28.81873,0,0,119.9058,210.843,0,14.39956,-14.39956,291.0697,69.30218,0.2064131,120.8006,12.74876,81,226.7789
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,81.73494,81.73494,81,0,22.761,81.73494,27.76788,0,0,0,22.69606,0.7736235,0.7349424,0,0,135.9053,196.4434,21.92244,0,21.92244,311.8672,74.25394,0.2064256,89.90844,18.15685,81,219.1395
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,61.83242,61.83242,81,0,22.761,61.83242,63.48454,0,0,0,39.25403,0,0,19.16758,18.2092,113.9829,216.1736,57.46323,0,57.46323,366.3816,87.23354,0.2064636,68.01566,31.40322,81,255.4277
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,105.3811,105.3811,81,0,22.761,105.3811,77.95383,0,0,0,82.1486,25.6643,24.38108,0,0,56.51966,267.8905,56.48429,0,56.48429,419.9673,99.99201,0.2064711,115.9192,65.71887,81,350.0391
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,27.98495,27.98495,0,0,0,27.98495,336.6813,64.7269,0,0,94.22011,29.45785,27.98495,0,0,0.0353655,318.7264,0.0353655,0,0.0353655,420.0009,100,0.2064711,30.78345,75.37608,0,412.9465
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.304255,6.304255,0,0,0,6.304255,1409.898,82.24751,0,0,88.88358,6.636058,6.304255,0,0,0,318.7582,0,0,0,420.0009,100,0.2064711,6.93468,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,76.33363,76.33363,20.25,0,7.39125,76.33363,137.5728,45.97887,0,0,105.0143,59.0354,56.08363,0,0,0,318.7582,0,0,0,420.0009,100,0.2064711,83.96699,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.842906,6.842906,0,0,0,6.842906,1299.061,81.69043,0,0,88.89349,7.203059,6.842906,0,0,0,318.7582,0,0,0,420.0009,100,0.2064711,7.527196,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,27.72474,27.72474,0,0,0,27.72474,176.8972,19.86036,0,0,49.0443,29.18394,27.72474,0,0,0,318.7582,0,0,0,420.0009,100,0.2064711,30.49721,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064711,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,60.63967,60.63967,0,0,0,60.63967,25.57344,0,0,0,15.50765,63.83123,60.63967,0,0,0,318.7582,0,48.32358,-48.32358,369.0633,87.87204,0.2064711,66.70364,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.69287,270.4346,0,0,0,369.0633,87.87204,0.2064711,0,0,0,270.4346
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,131.1308,131.1308,81,0,22.761,131.1308,0,0,0,0,0,52.76924,50.13078,0,0,53.69287,270.4346,0,52.76924,-52.76924,313.4396,74.62834,0.2064711,144.2439,0,81,270.4346
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,110.2866,110.2866,81,0,22.761,110.2866,0,0,0,0,0,30.82795,29.28655,0,0,112.3254,217.6654,0,30.82795,-30.82795,280.9442,66.89133,0.2064711,121.3152,0,81,217.6654
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,93.68257,93.68257,81,0,22.761,93.68257,0,0,0,0,0,13.35008,12.68257,0,0,146.5786,186.8375,0,13.35008,-13.35008,266.8719,63.54081,0.2064711,103.0508,0,81,186.8375
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,49.27804,49.27804,81,0,22.761,49.27804,0,0,0,0,0,0,0,31.72196,30.13586,161.412,173.4874,30.13586,0,30.13586,295.4613,70.34779,0.2064966,54.20584,0,81,173.4874
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,18.65693,18.65693,81,0,22.761,18.65693,0,0,0,0,0,0,0,62.34307,59.22592,131.2762,200.6096,59.22592,0,59.22592,351.6479,83.72553,0.2065424,20.52262,0,81,200.6096
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,76.79231,76.79231,81,0,22.761,76.79231,0,0,0,0,0,0,0,4.207684,3.9973,72.05027,253.913,3.9973,0,3.9973,355.4401,84.62843,0.2065457,84.47155,0,81,253.913
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.05297,257.5106,0,0,0,355.4401,84.62843,0.2065457,0,0,0,257.5106
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,48.28212,48.28212,0,0,0,48.28212,0,0,7.105427E-15,0,0,50.82329,48.28212,0,0,68.05297,257.5106,0,50.82329,-50.82329,301.8677,71.87312,0.2065457,53.11034,0,0,257.5106
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,108.0948,108.0948,81,0,22.761,108.0948,0,0,0,0,0,28.5208,27.09476,0,0,124.5233,206.6873,0,28.5208,-28.5208,271.8041,64.71513,0.2065457,118.9042,0,81,206.6873
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.2131,178.1665,68.7,0,68.7,336.9787,80.23285,0.20655,0,0,81,178.1665
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.87448,24.87448,0,0,0,24.87448,0,0,3.552714E-15,0,0,26.18366,24.87448,0,0,87.51307,239.9965,0,26.18366,-26.18366,309.3787,73.66144,0.20655,27.36192,0,0,239.9965
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,69.26322,69.26322,81,0,22.761,69.26322,0,0,0,0,0,0,0,11.73678,11.14994,116.606,213.8128,11.14994,0,11.14994,319.9564,76.17995,0.2065594,76.18954,0,81,213.8128
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,105.4561,223.8477,73.48083,0,73.48083,389.6664,92.77754,0.2065542,0,3.82467,81,228.6286
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,52.83612,52.83612,0,0,0,52.83612,48.23161,0,7.105427E-15,0,25.48371,55.61697,52.83612,0,0,31.97525,289.9805,0,30.13326,-30.13326,357.9032,85.21488,0.2065542,58.11973,20.38697,0,315.4642
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,96.70982,96.70982,81,0,22.761,96.70982,44.18118,0,0,0,42.72754,16.53665,15.70982,0,0,65.45664,259.8473,26.19089,0,26.19089,382.7501,91.13079,0.2065692,106.3808,34.18203,81,302.5748
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,39.26575,283.419,38.22228,0,38.22228,419.0109,99.76431,0.2064947,0,30.57783,0,321.6413
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,14.36285,14.36285,0,0,0,14.36285,368.4496,36.7576,0,0,52.91985,15.11878,14.36285,0,0,1.04347,317.8191,1.04347,0,1.04347,420.0009,100,0.2064927,15.79913,42.33588,0,370.739
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064927,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064927,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,124.1538,124.1538,81,0,22.761,124.1538,19.60151,7.105427E-15,0,0,24.33602,45.42509,43.15384,0,0,0,318.7582,0,21.08907,-21.08907,397.771,94.70719,0.2064927,136.5692,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,46.83366,46.83366,0,0,0,46.83366,93.04348,0,0,0,43.57566,49.29858,46.83366,0,0,23.4323,297.6692,0,5.722922,-5.722922,391.7385,93.27089,0.2064927,51.51702,34.86053,0,341.2448
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,48.84834,48.84834,0,0,0,48.84834,59.50694,0,0,0,29.06815,51.4193,48.84834,0,0,29.79111,291.9462,0,22.35115,-22.35115,368.1783,87.66133,0.2064927,53.73317,23.25452,0,321.0144
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,85.81126,85.81126,81,0,22.761,85.81126,9.520662,0,0,0,8.169801,5.064483,4.811259,0,0,54.62572,269.5951,3.105317,0,3.105317,371.1243,88.36275,0.2064945,94.39239,6.535841,81,277.7649
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,22.22752,22.22752,0,0,0,22.22752,0,0,0,0,0,23.39739,22.22752,0,0,51.5204,272.3899,0,23.39739,-23.39739,346.4613,82.49062,0.2064945,24.45027,0,0,272.3899
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,19.61756,19.61756,0,0,0,19.61756,0,0,0,0,0,20.65006,19.61756,0,0,77.5175,248.9925,0,20.65006,-20.65006,324.6942,77.30799,0.2064945,21.57931,0,0,248.9925
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.10175,38.10175,0,0,0,38.10175,0,0,0,0,0,40.1071,38.10175,0,0,100.462,228.3424,0,40.1071,-40.1071,282.4176,67.24215,0.2064945,41.91192,0,0,228.3424
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,111.5077,111.5077,81,0,22.761,111.5077,0,0,1.421085E-14,0,0,32.11333,30.50767,0,0,145.0255,188.2353,0,32.11333,-32.11333,248.5672,59.18254,0.2064945,122.6584,0,81,188.2353
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,60.48863,60.48863,81,0,22.761,60.48863,0,0,0,0,0,0,0,20.51137,19.4858,180.7069,156.122,19.4858,0,19.4858,267.053,63.58393,0.2065109,66.53749,0,81,156.122
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.3531,12.3531,81,0,22.761,12.3531,0,0,0,0,0,0,0,68.6469,65.21455,161.2211,173.6592,65.21455,0,65.21455,328.921,78.31437,0.2065449,13.58841,0,81,173.6592
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.00659,232.3523,68.7,0,68.7,394.0956,93.83208,0.2065491,0,0,81,232.3523
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.30659,294.1823,0,0,0,394.0956,93.83208,0.2065491,0,0,0,294.1823
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09532207,0.09532207,0,0,0,0.09532207,0,0,1.387779E-17,0,0,0.100339,0.09532207,0,0,27.30659,294.1823,0,0.100339,-0.100339,393.9898,93.8069,0.2065491,0.1048543,0,0,294.1823
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.41808,294.082,0,0,0,393.9898,93.8069,0.2065491,0,0,0,294.082
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,88.44472,88.44472,81,0,22.761,88.44472,0,0,0,0,0,7.836546,7.444719,0,0,27.41808,294.082,0,7.836546,-7.836546,385.7293,91.84013,0.2065491,97.28919,0,81,294.082
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.01658,30.01658,0,0,0,30.01658,0,0,3.552714E-15,0,0,31.59641,30.01658,0,0,36.12535,286.2454,0,31.59641,-31.59641,352.4238,83.91026,0.2065491,33.01824,0,0,286.2454
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.39599,28.39599,0,0,0,28.39599,0,0,3.552714E-15,0,0,29.89051,28.39599,0,0,71.23247,254.649,0,29.89051,-29.89051,320.9164,76.40852,0.2065491,31.23558,0,0,254.649
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,62.14589,62.14589,0,0,0,62.14589,4.394517,0,7.105427E-15,0,2.731011,65.41672,62.14589,0,0,104.4441,224.7585,0,62.68571,-62.68571,254.8399,60.67604,0.2065491,68.36047,2.184809,0,227.4895
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,101.999,101.999,81,0,22.761,101.999,15.89038,0,0,0,16.20803,22.10426,20.99904,0,0,174.0949,162.0728,0,5.896223,-5.896223,248.6247,59.19624,0.2065491,112.1989,12.96643,81,178.2808
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,76.06165,76.06165,81,0,22.761,76.06165,13.1944,0,0,0,10.03588,0,0,4.938354,4.691437,180.6463,156.1766,14.72731,0,14.72731,262.5963,62.5228,0.2065588,83.66781,8.028703,81,166.2124
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,58.5918,58.5918,81,0,22.761,58.5918,83.16483,-3.552714E-15,0,0,48.72777,0,0,22.40819,21.28778,165.919,169.4312,70.01556,0,70.01556,329.0189,78.33767,0.2065834,64.45099,38.98222,81,218.1589
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,23.68348,0,8.25992,0,0,3.552714E-15,0,0,73.40411,0,0,23.68348,22.4993,95.90342,232.4451,95.90342,0,95.90342,420.0009,100,0.2064062,0,58.72329,81,305.8493
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,74.16616,74.16616,36.33418,0,11.46055,74.16616,53.69449,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2064062,81.58278,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,79.54761,79.54761,48.6461,0,14.57546,79.54761,40.89111,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2064062,87.50237,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,52.8981,52.8981,0,0,0,52.8981,29.29544,0,0,0,15.49673,55.68221,52.8981,0,0,0,318.7582,0,40.18548,-40.18548,377.6416,89.91449,0.2064062,58.18791,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,91.43194,91.43194,81,0,22.761,91.43194,28.17914,0,0,0,25.76473,10.98099,10.43194,0,0,44.65053,278.5728,14.78374,0,14.78374,391.6667,93.25379,0.2064146,100.5751,20.61179,81,304.3375
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,5.934821,0,0,35.80161,0,0,0,0,29.86679,291.8781,29.86679,0,29.86679,420.0009,100,0.2063567,0,28.64129,0,327.6797
